time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17677380,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.940799355506897,0.3771829903125763,0.3400861322879791,297.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93359375,0.9990000128746032,0.5535309910774231,0.4352279305458069,297.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.966113805770874,0.4072001874446869,0.2847203910350799,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.9392644166946412,0.3758120536804199,0.3566015362739563,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301147460937,0.7129099369049072,0.1629145294427871,0.7402049899101257,284.93328857421875,284.95001220703125,305.1700439453125,298.2994384765625,301.0224304199219,297.3935546875,284.9374694824219,1.0,0.4301699697971344,1.0,1.0,0.8292576670646667,1.0,-2.5892791748046875,1.2040808200836182,1.3851984739303589,0.6103901267051697,0.8840887546539307,0.8840887546539307,0.0,94.04661560058594,129.0,72904.6328125,0.0,1401.158203125,1.0,278.2572937011719,283.0685119628906,301.3129577636719,306.08746337890625,293.1499938964844,293.1499938964844,278.54998779296875,37664.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033521175384521,1.0,0.0,0.0,3.621253728866577,3.6212778091430655,8.750063784646045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11289.6337890625,0.0,1513.7757568359375,1895.4371337890625,0.0,2502.112548828125,0.9009833931922911,1.0,0.0,3.0,1.0,0.0
17677440,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.940799355506897,0.3771829903125763,0.3400861322879791,297.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93359375,0.9990000128746032,0.5535309910774231,0.4352279305458069,297.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.966113805770874,0.4072001874446869,0.2847203910350799,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.9392644166946412,0.3758120536804199,0.3566015362739563,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301147460937,0.7129099369049072,0.1629145294427871,0.7402049899101257,284.93328857421875,284.95001220703125,305.1700439453125,298.2994384765625,301.0224304199219,297.3935546875,284.9374694824219,1.0,0.4301699697971344,1.0,1.0,0.8292576670646667,1.0,-2.5892791748046875,1.2040808200836182,1.3851984739303589,0.6103901267051697,0.8840887546539307,0.8840887546539307,0.0,94.04661560058594,129.0,72904.6328125,0.0,1401.158203125,1.0,278.2572937011719,283.0685119628906,301.3129577636719,306.08746337890625,293.1499938964844,293.1499938964844,278.54998779296875,37664.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033521175384521,1.0,0.0,0.0,3.621253728866577,3.6212778091430655,8.750063784646045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11289.6337890625,0.0,1513.7757568359375,1895.4371337890625,0.0,2502.112548828125,0.9009833931922911,1.0,0.0,3.0,1.0,0.0
17677500,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.928760588169098,0.377575933933258,0.3403307497501373,297.45849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.9990000128746032,0.5544353723526001,0.4502925872802734,297.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.9564269781112672,0.409294456243515,0.2861208915710449,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.9276275634765624,0.3765492439270019,0.3572639226913452,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.7052587270736694,0.1632912904024124,0.742256224155426,285.06622314453125,284.95001220703125,305.1803283691406,298.2954406738281,301.02685546875,297.3900146484375,285.0730895996094,1.0,0.4358999729156494,1.0,1.0,0.8298079967498779,1.0,-2.612607717514038,1.2154488563537598,1.3971588611602783,0.6165918111801147,0.9876964688301086,0.9876964688301086,0.0,98.40652465820312,129.0,72860.4296875,0.0,1451.2679443359375,1.0,278.5019836425781,283.20263671875,301.27691650390625,305.9185485839844,293.1499938964844,293.1499938964844,278.54998779296875,32868.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996284365653992,1.0,0.0,0.0,3.699313163757324,3.6993370056152335,9.131360343417328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11801.5322265625,0.0,1564.97705078125,1895.4371337890625,0.0,2468.028076171875,0.9159674048423768,1.0,0.0,3.0,1.0,0.0
17677560,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0725402832031,0.9158327579498292,0.3781104683876037,0.3409593999385834,297.437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07257080078125,0.9990000128746032,0.5543088316917419,0.467745691537857,297.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07257080078125,0.945176899433136,0.4115167558193207,0.2877777814865112,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0725402832031,0.9150377511978148,0.3774281442165375,0.358229249715805,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724792480469,0.696719229221344,0.1637180149555206,0.7449381351470947,285.0725402832031,284.95001220703125,305.1903686523437,298.2911376953125,301.0282592773437,297.38116455078125,285.0733947753906,1.0,0.4426815807819366,1.0,1.0,0.8310700058937073,1.0,-2.640700578689575,1.229025959968567,1.4116746187210083,0.6239795684814453,1.0,1.0,0.0,103.65676879882812,149.0,73670.5546875,0.0,1512.7186279296875,1.0,278.5426940917969,283.1912536621094,301.29229736328125,306.0352783203125,293.1499938964844,293.1499938964844,278.25,32326.826171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005732297897339,1.0,0.0,0.0,3.787546157836914,3.7875709533691406,9.572142971592257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12877.9267578125,0.0,1663.1282958984375,1895.4371337890625,0.0,2476.667236328125,0.9334664940834044,1.0,0.0,3.0,1.0,0.0
17677620,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.888425886631012,0.3778227269649505,0.3414671421051025,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9990000128746032,0.5495718717575073,0.5104749798774719,297.42041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.9173063039779664,0.4148448705673218,0.2906345129013061,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8885390162467957,0.3782586455345154,0.3597150146961212,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.6767644286155701,0.1640323400497436,0.7492302060127258,284.94561767578125,284.95001220703125,305.2095947265625,298.28179931640625,301.0125732421875,297.3291931152344,284.95001220703125,1.0,0.4584328532218933,1.0,1.0,0.8335939049720764,1.0,-2.703025579452514,1.259149193763733,1.4438763856887815,0.6405215859413147,0.9533741474151612,0.9533741474151612,0.0,117.020751953125,169.0,76111.46875,0.0,1661.319580078125,1.0,278.2559814453125,283.0263366699219,301.31890869140625,306.2971496582031,293.1499938964844,293.1499938964844,278.1499938964844,35455.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111331462860107,1.0,0.0,0.0,3.811644554138184,3.811670064926148,9.694335858512204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12899.4541015625,0.0,1716.29833984375,1895.4371337890625,0.0,2573.632568359375,0.941347062587738,1.0,0.0,3.0,1.0,0.0
17677680,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.888425886631012,0.3778227269649505,0.3414671421051025,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9990000128746032,0.5495718717575073,0.5104749798774719,297.42041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.9173063039779664,0.4148448705673218,0.2906345129013061,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8885390162467957,0.3782586455345154,0.3597150146961212,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.6767644286155701,0.1640323400497436,0.7492302060127258,284.94561767578125,284.95001220703125,305.2095947265625,298.28179931640625,301.0125732421875,297.3291931152344,284.95001220703125,1.0,0.4584328532218933,1.0,1.0,0.8335939049720764,1.0,-2.703025579452514,1.259149193763733,1.4438763856887815,0.6405215859413147,0.9533741474151612,0.9533741474151612,0.0,117.020751953125,169.0,76111.46875,0.0,1661.319580078125,1.0,278.2559814453125,283.0263366699219,301.31890869140625,306.2971496582031,293.1499938964844,293.1499938964844,278.1499938964844,35455.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111331462860107,1.0,0.0,0.0,3.811644554138184,3.811670064926148,9.694335858512204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12899.4541015625,0.0,1716.29833984375,1895.4371337890625,0.0,2573.632568359375,0.941347062587738,1.0,0.0,3.0,1.0,0.0
17677740,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.8498653173446655,0.3772668838500976,0.3417824506759643,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.966121792793274,0.543457567691803,0.5168594717979431,297.41680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.8781265616416931,0.4179084300994873,0.293398380279541,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.850719153881073,0.3787170648574829,0.3610363602638244,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.6475211381912231,0.1638949811458587,0.7530363202095032,284.92437744140625,284.95001220703125,305.22772216796875,298.2716064453125,300.9950561523437,297.2816772460937,284.9259338378906,1.0,0.4733809530735016,1.0,1.0,0.8361178040504456,1.0,-2.7197651863098145,1.266656756401062,1.453108549118042,0.6456374526023865,0.9262093901634216,0.9262093901634216,0.0,139.04312133789062,187.0,76812.53125,0.0,1788.320556640625,1.0,278.1518859863281,282.9879150390625,301.2928466796875,306.3304443359375,293.1499938964844,293.1499938964844,278.1499938964844,36726.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159140348434448,1.0,0.0,0.0,3.795245409011841,3.7952709197998047,9.611097766537569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12759.01171875,0.0,1706.493408203125,1895.4371337890625,0.0,2617.75830078125,0.9383337497711182,1.0,0.0,3.0,1.0,0.0
17677800,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.8498653173446655,0.3772668838500976,0.3417824506759643,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.966121792793274,0.543457567691803,0.5168594717979431,297.41680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.8781265616416931,0.4179084300994873,0.293398380279541,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.850719153881073,0.3787170648574829,0.3610363602638244,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.6475211381912231,0.1638949811458587,0.7530363202095032,284.92437744140625,284.95001220703125,305.22772216796875,298.2716064453125,300.9950561523437,297.2816772460937,284.9259338378906,1.0,0.4733809530735016,1.0,1.0,0.8361178040504456,1.0,-2.7197651863098145,1.266656756401062,1.453108549118042,0.6456374526023865,0.9262093901634216,0.9262093901634216,0.0,139.04312133789062,187.0,76812.53125,0.0,1788.320556640625,1.0,278.1518859863281,282.9879150390625,301.2928466796875,306.3304443359375,293.1499938964844,293.1499938964844,278.1499938964844,36726.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159140348434448,1.0,0.0,0.0,3.795245409011841,3.7952709197998047,9.611097766537569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12759.01171875,0.0,1706.493408203125,1895.4371337890625,0.0,2617.75830078125,0.9383337497711182,1.0,0.0,3.0,1.0,0.0
17677860,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.8231228590011597,0.3769031167030334,0.3421649038791656,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.9289590716362,0.5414711236953735,0.5150420665740967,297.415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.8513079881668091,0.4211300611495971,0.2961908280849457,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.8245461583137512,0.3792669475078583,0.3623214662075043,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.6274520754814148,0.1637233048677444,0.7560440301895142,284.9447326660156,284.95001220703125,305.2447204589844,298.2606811523437,300.994140625,297.2677917480469,284.945556640625,1.0,0.4864158034324646,1.0,1.0,0.839555561542511,1.0,-2.727406740188598,1.2697309255599976,1.457675814628601,0.6472975611686707,0.9303808212280272,0.9303808212280272,0.0,160.12667846679688,190.0,76888.46875,0.0,1897.2919921875,1.0,278.1499938964844,283.0043640136719,301.2665710449219,306.2928161621094,293.1499938964844,293.1499938964844,278.1499938964844,36245.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167099952697754,1.0,0.0,0.0,3.785037517547608,3.7850630283355713,9.559466889186297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12759.8369140625,0.0,1690.5635986328125,1895.4371337890625,0.0,2625.11669921875,0.935782551765442,1.0,0.0,3.0,1.0,0.0
17677920,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.8231228590011597,0.3769031167030334,0.3421649038791656,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.9289590716362,0.5414711236953735,0.5150420665740967,297.415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.8513079881668091,0.4211300611495971,0.2961908280849457,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.8245461583137512,0.3792669475078583,0.3623214662075043,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.6274520754814148,0.1637233048677444,0.7560440301895142,284.9447326660156,284.95001220703125,305.2447204589844,298.2606811523437,300.994140625,297.2677917480469,284.945556640625,1.0,0.4864158034324646,1.0,1.0,0.839555561542511,1.0,-2.727406740188598,1.2697309255599976,1.457675814628601,0.6472975611686707,0.9303808212280272,0.9303808212280272,0.0,160.12667846679688,190.0,76888.46875,0.0,1897.2919921875,1.0,278.1499938964844,283.0043640136719,301.2665710449219,306.2928161621094,293.1499938964844,293.1499938964844,278.1499938964844,36245.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167099952697754,1.0,0.0,0.0,3.785037517547608,3.7850630283355713,9.559466889186297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12759.8369140625,0.0,1690.5635986328125,1895.4371337890625,0.0,2625.11669921875,0.935782551765442,1.0,0.0,3.0,1.0,0.0
17677980,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.8091818690299988,0.3766473531723022,0.3424027562141418,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.9096744656562804,0.540973424911499,0.5148274898529053,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.8391126394271851,0.4244609475135803,0.2988625466823578,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.8112791180610657,0.379911333322525,0.3634176552295685,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.6172131896018982,0.1636320650577545,0.7579537034034729,284.9526062011719,284.95001220703125,305.26055908203125,298.24920654296875,300.9974975585937,297.2630920410156,284.95281982421875,1.0,0.4941932260990143,1.0,1.0,0.8429933190345764,1.0,-2.734259843826294,1.2723910808563232,1.4618688821792605,0.6489134430885315,0.9354825615882874,0.9354825615882874,0.0,173.21453857421875,178.0,76993.3828125,0.0,1968.9044189453125,1.0,278.1499938964844,283.00762939453125,301.2528991699219,306.2839050292969,293.1499938964844,293.1499938964844,278.1499938964844,35923.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173729181289673,1.0,0.0,0.0,3.788251161575317,3.788276672363281,9.575705917086452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12776.0732421875,0.0,1691.892333984375,1895.4371337890625,0.0,2631.248291015625,0.9362555742263794,1.0,0.0,3.0,1.0,0.0
17678040,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.8091818690299988,0.3766473531723022,0.3424027562141418,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.9096744656562804,0.540973424911499,0.5148274898529053,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.8391126394271851,0.4244609475135803,0.2988625466823578,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.8112791180610657,0.379911333322525,0.3634176552295685,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.6172131896018982,0.1636320650577545,0.7579537034034729,284.9526062011719,284.95001220703125,305.26055908203125,298.24920654296875,300.9974975585937,297.2630920410156,284.95281982421875,1.0,0.4941932260990143,1.0,1.0,0.8429933190345764,1.0,-2.734259843826294,1.2723910808563232,1.4618688821792605,0.6489134430885315,0.9354825615882874,0.9354825615882874,0.0,173.21453857421875,178.0,76993.3828125,0.0,1968.9044189453125,1.0,278.1499938964844,283.00762939453125,301.2528991699219,306.2839050292969,293.1499938964844,293.1499938964844,278.1499938964844,35923.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173729181289673,1.0,0.0,0.0,3.788251161575317,3.788276672363281,9.575705917086452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12776.0732421875,0.0,1691.892333984375,1895.4371337890625,0.0,2631.248291015625,0.9362555742263794,1.0,0.0,3.0,1.0,0.0
17678100,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.8072419166564941,0.3765333592891693,0.3423630893230438,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.9073250889778136,0.5409587621688843,0.5148257613182068,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.8383181691169739,0.4261458814144134,0.3000786006450653,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.8096771836280823,0.3802471756935119,0.3637994825839996,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.615829348564148,0.163613274693489,0.7581594586372375,284.95281982421875,284.95001220703125,305.2680358886719,298.2433166503906,300.9994812011719,297.2619323730469,284.9527893066406,1.0,0.4951305687427521,1.0,1.0,0.8447121381759644,1.0,-2.736381769180298,1.2730848789215088,1.463296890258789,0.6493799090385437,0.9365949630737304,0.9365949630737304,0.0,175.0782470703125,178.0,77022.8671875,0.0,1980.9354248046875,1.0,278.1499938964844,283.0060729980469,301.2468566894531,306.280517578125,293.1499938964844,293.1499938964844,278.1499938964844,35877.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177158236503601,1.0,0.0,0.0,3.7910873889923096,3.7911126613616943,9.590049785401789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12779.845703125,0.0,1694.923828125,1895.4371337890625,0.0,2634.421142578125,0.9368417859077454,1.0,0.0,3.0,1.0,0.0
17678160,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8076304197311401,0.3764368593692779,0.3422527909278869,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.9079075455665588,0.5410257577896118,0.5148336291313171,297.4153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8398018479347229,0.427850991487503,0.3012418746948242,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8103677034378052,0.3805953860282898,0.3641036748886108,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.6161596179008484,0.1636212319135666,0.7580552101135254,284.9520874023437,284.95001220703125,305.27520751953125,298.23736572265625,301.00177001953125,297.26123046875,284.9520263671875,1.0,0.4949589967727661,1.0,1.0,0.8459687829017639,1.0,-2.7378976345062256,1.2735670804977417,1.4643304347991943,0.6497297883033752,0.9368642568588256,0.9368642568588256,0.0,174.69923400878906,166.0,77034.6640625,0.0,1981.5587158203125,1.0,278.1499938964844,283.004150390625,301.2406311035156,306.2756042480469,293.1499938964844,293.1499938964844,278.1499938964844,35887.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180238604545593,1.0,0.0,0.0,3.793153762817383,3.793179273605346,9.6005078376038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12779.6513671875,0.0,1697.4697265625,1895.4371337890625,0.0,2637.271240234375,0.937301218509674,1.0,0.0,3.0,1.0,0.0
17678220,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8123892545700073,0.3763001561164856,0.3419393897056579,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9142805933952332,0.5412943363189697,0.5148575305938721,297.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8468201160430908,0.4313273131847381,0.3035023808479309,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8156492710113525,0.3813304901123047,0.3645989298820495,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.6197851896286011,0.1637151092290878,0.7574869394302368,284.9507141113281,284.95001220703125,305.28863525390625,298.2253112792969,301.00653076171875,297.26080322265625,284.9506530761719,1.0,0.4924944937229156,1.0,1.0,0.8484819531440735,1.0,-2.7401797771453857,1.2741913795471191,1.4659885168075562,0.6501954197883606,0.9367747902870178,0.9367747902870178,0.0,170.15850830078125,154.0,77034.21875,0.0,1963.9501953125,1.0,278.1499938964844,283.0009155273437,301.2279357910156,306.2633056640625,293.1499938964844,293.1499938964844,278.1499938964844,35933.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185341954231262,1.0,0.0,0.0,3.795634269714356,3.7956597805023193,9.613067959435284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12774.771484375,0.0,1700.79638671875,1895.4371337890625,0.0,2641.99462890625,0.9378849864006042,1.0,0.0,3.0,1.0,0.0
17678280,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8123892545700073,0.3763001561164856,0.3419393897056579,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9142805933952332,0.5412943363189697,0.5148575305938721,297.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8468201160430908,0.4313273131847381,0.3035023808479309,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8156492710113525,0.3813304901123047,0.3645989298820495,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.6197851896286011,0.1637151092290878,0.7574869394302368,284.9507141113281,284.95001220703125,305.28863525390625,298.2253112792969,301.00653076171875,297.26080322265625,284.9506530761719,1.0,0.4924944937229156,1.0,1.0,0.8484819531440735,1.0,-2.7401797771453857,1.2741913795471191,1.4659885168075562,0.6501954197883606,0.9367747902870178,0.9367747902870178,0.0,170.15850830078125,154.0,77034.21875,0.0,1963.9501953125,1.0,278.1499938964844,283.0009155273437,301.2279357910156,306.2633056640625,293.1499938964844,293.1499938964844,278.1499938964844,35933.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185341954231262,1.0,0.0,0.0,3.795634269714356,3.7956597805023193,9.613067959435284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12774.771484375,0.0,1700.79638671875,1895.4371337890625,0.0,2641.99462890625,0.9378849864006042,1.0,0.0,3.0,1.0,0.0
17678340,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.820900022983551,0.3762363791465759,0.3415680825710296,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9263409972190856,0.5416710376739502,0.5148748755455017,297.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8582043647766113,0.4348928332328796,0.3057282865047455,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8246690034866333,0.3821153342723846,0.365011066198349,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6262797713279724,0.1639091819524765,0.7567566633224487,284.95001220703125,284.95001220703125,305.30084228515625,298.2132568359375,301.01129150390625,297.26141357421875,284.95001220703125,1.0,0.4881518185138702,1.0,1.0,0.8509951829910278,1.0,-2.7420475482940674,1.2746351957321167,1.4674122333526611,0.6504919528961182,0.9364786148071288,0.9364786148071288,0.0,162.2802276611328,142.0,77017.5859375,0.0,1930.05908203125,1.0,278.1499938964844,282.9986267089844,301.2153625488281,306.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,35972.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189382553100586,1.0,0.0,0.0,3.796560287475586,3.79658579826355,9.617758678359678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12767.0029296875,0.0,1702.2027587890625,1895.4371337890625,0.0,2645.7353515625,0.9381207227706908,1.0,0.0,3.0,1.0,0.0
17678400,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.820900022983551,0.3762363791465759,0.3415680825710296,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9263409972190856,0.5416710376739502,0.5148748755455017,297.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8582043647766113,0.4348928332328796,0.3057282865047455,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8246690034866333,0.3821153342723846,0.365011066198349,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6262797713279724,0.1639091819524765,0.7567566633224487,284.95001220703125,284.95001220703125,305.30084228515625,298.2132568359375,301.01129150390625,297.26141357421875,284.95001220703125,1.0,0.4881518185138702,1.0,1.0,0.8509951829910278,1.0,-2.7420475482940674,1.2746351957321167,1.4674122333526611,0.6504919528961182,0.9364786148071288,0.9364786148071288,0.0,162.2802276611328,142.0,77017.5859375,0.0,1930.05908203125,1.0,278.1499938964844,282.9986267089844,301.2153625488281,306.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,35972.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189382553100586,1.0,0.0,0.0,3.796560287475586,3.79658579826355,9.617758678359678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12767.0029296875,0.0,1702.2027587890625,1895.4371337890625,0.0,2645.7353515625,0.9381207227706908,1.0,0.0,3.0,1.0,0.0
17678460,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8322156667709351,0.3762318789958954,0.3411848545074463,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9426398277282716,0.5420987010002136,0.5148792266845703,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8733112215995789,0.4385365545749664,0.3079575598239898,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8366048336029053,0.3829397559165954,0.3653911054134369,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6350226402282715,0.1641884446144104,0.7560863494873047,284.9499816894531,284.95001220703125,305.3117980957031,298.20135498046875,301.01593017578125,297.2626953125,284.9499816894531,1.0,0.4827515780925751,1.0,1.0,0.8534159660339355,1.0,-2.743921995162964,1.2751193046569824,1.4688026905059814,0.6507516503334045,0.9364174604415894,0.9364174604415894,0.0,152.57066345214844,130.0,76999.921875,0.0,1887.5648193359373,1.0,278.1499938964844,282.9969787597656,301.2031555175781,306.2357177734375,293.1499938964844,293.1499938964844,278.1499938964844,35986.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819288432598114,1.0,0.0,0.0,3.796951532363892,3.796977043151856,9.619741376809543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12759.296875,0.0,1702.78076171875,1895.4371337890625,0.0,2648.978515625,0.9382210969924928,1.0,0.0,3.0,1.0,0.0
17678520,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8322156667709351,0.3762318789958954,0.3411848545074463,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9426398277282716,0.5420987010002136,0.5148792266845703,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8733112215995789,0.4385365545749664,0.3079575598239898,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8366048336029053,0.3829397559165954,0.3653911054134369,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6350226402282715,0.1641884446144104,0.7560863494873047,284.9499816894531,284.95001220703125,305.3117980957031,298.20135498046875,301.01593017578125,297.2626953125,284.9499816894531,1.0,0.4827515780925751,1.0,1.0,0.8534159660339355,1.0,-2.743921995162964,1.2751193046569824,1.4688026905059814,0.6507516503334045,0.9364174604415894,0.9364174604415894,0.0,152.57066345214844,130.0,76999.921875,0.0,1887.5648193359373,1.0,278.1499938964844,282.9969787597656,301.2031555175781,306.2357177734375,293.1499938964844,293.1499938964844,278.1499938964844,35986.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819288432598114,1.0,0.0,0.0,3.796951532363892,3.796977043151856,9.619741376809543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12759.296875,0.0,1702.78076171875,1895.4371337890625,0.0,2648.978515625,0.9382210969924928,1.0,0.0,3.0,1.0,0.0
17678580,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8463839292526245,0.3762687742710113,0.3408062160015106,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9615958333015442,0.5425443649291992,0.5148687362670898,297.4233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8919640183448792,0.4422411024570465,0.3102036714553833,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8515604138374329,0.3837896883487701,0.3657602965831756,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.6461196541786194,0.1645325422286987,0.7555480003356934,284.9501647949219,284.95001220703125,305.3215026855469,298.18975830078125,301.0202331542969,297.26434326171875,284.9501647949219,1.0,0.4767624735832214,1.0,1.0,0.855836808681488,1.0,-2.74595046043396,1.2756989002227783,1.4702515602111816,0.6510075926780701,0.9366092681884766,0.9366092681884766,0.0,141.9068145751953,118.0,76987.765625,0.0,1840.7796630859373,1.0,278.1499938964844,282.9955139160156,301.1914367675781,306.2227478027344,293.1499938964844,293.1499938964844,278.1499938964844,35985.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196197748184204,1.0,0.0,0.0,3.797484159469605,3.797509670257568,9.622440302337054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12752.828125,0.0,1703.4091796875,1895.4371337890625,0.0,2652.047119140625,0.9383418560028076,1.0,0.0,3.0,1.0,0.0
17678640,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8463839292526245,0.3762687742710113,0.3408062160015106,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9615958333015442,0.5425443649291992,0.5148687362670898,297.4233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8919640183448792,0.4422411024570465,0.3102036714553833,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8515604138374329,0.3837896883487701,0.3657602965831756,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.6461196541786194,0.1645325422286987,0.7555480003356934,284.9501647949219,284.95001220703125,305.3215026855469,298.18975830078125,301.0202331542969,297.26434326171875,284.9501647949219,1.0,0.4767624735832214,1.0,1.0,0.855836808681488,1.0,-2.74595046043396,1.2756989002227783,1.4702515602111816,0.6510075926780701,0.9366092681884766,0.9366092681884766,0.0,141.9068145751953,118.0,76987.765625,0.0,1840.7796630859373,1.0,278.1499938964844,282.9955139160156,301.1914367675781,306.2227478027344,293.1499938964844,293.1499938964844,278.1499938964844,35985.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196197748184204,1.0,0.0,0.0,3.797484159469605,3.797509670257568,9.622440302337054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12752.828125,0.0,1703.4091796875,1895.4371337890625,0.0,2652.047119140625,0.9383418560028076,1.0,0.0,3.0,1.0,0.0
17678700,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8547303676605225,0.3762981593608856,0.3406199514865875,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.971574068069458,0.5427682995796204,0.5148577690124512,297.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9026333093643188,0.4441114366054535,0.3113338649272918,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8603566288948059,0.3842206299304962,0.3659431636333465,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.6527134776115417,0.1647230237722396,0.7553290724754333,284.95025634765625,284.95001220703125,305.3258361816406,298.18414306640625,301.022216796875,297.2652587890625,284.9502868652344,1.0,0.4736269414424896,1.0,1.0,0.8570472002029419,1.0,-2.747028589248657,1.276026725769043,1.4710019826889038,0.6511384844779968,0.9367754459381104,0.9367754459381104,0.0,136.36981201171875,118.0,76984.2578125,0.0,1816.497314453125,1.0,278.1499938964844,282.99481201171875,301.185791015625,306.21661376953125,293.1499938964844,293.1499938964844,278.1499938964844,35981.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197817802429199,1.0,0.0,0.0,3.797876119613648,3.797901391983032,9.62442641139205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12750.1435546875,0.0,1703.8525390625,1895.4371337890625,0.0,2653.5478515625,0.9384282231330872,1.0,0.0,3.0,1.0,0.0
17678760,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8641043901443481,0.3763340711593628,0.3404359519481659,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.981665313243866,0.5429903864860535,0.5148415565490723,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.914997935295105,0.4459929466247558,0.3124692440032959,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8702044486999512,0.3846543729305267,0.3661249279975891,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.6601547598838806,0.1649251580238342,0.755145788192749,284.95037841796875,284.95001220703125,305.3298645019531,298.1786499023437,301.0240783691406,297.2662048339844,284.9504089355469,1.0,0.4704123437404632,1.0,1.0,0.8582646250724792,1.0,-2.748152732849121,1.276380181312561,1.4717726707458496,0.6512717604637146,0.936981737613678,0.936981737613678,0.0,130.72337341308594,106.0,76982.78125,0.0,1791.75146484375,1.0,278.1499938964844,282.9940795898437,301.1802978515625,306.2107849121094,293.1499938964844,293.1499938964844,278.1499938964844,35977.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819943904876709,1.0,0.0,0.0,3.798377752304077,3.798403263092041,9.626969585951883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12747.8916015625,0.0,1704.421142578125,1895.4371337890625,0.0,2655.049560546875,0.9385385513305664,1.0,0.0,3.0,1.0,0.0
17678820,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8747079372406006,0.3763680160045624,0.3402479588985443,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9917984008789062,0.5433807373046875,0.5149402022361755,297.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9295371770858764,0.4479517340660095,0.3136561810970306,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8813039660453796,0.3851000070571899,0.3663152158260345,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.6686093211174011,0.1651389896869659,0.7550005316734314,284.9496154785156,284.95001220703125,305.3337097167969,298.1731262207031,301.0258483886719,297.26739501953125,284.9495544433594,1.0,0.4669274985790252,1.0,1.0,0.8595307469367981,1.0,-2.7479441165924072,1.276071548461914,1.4718726873397827,0.65105140209198,0.93617844581604,0.93617844581604,0.0,124.90851593017578,106.0,76946.421875,0.0,1765.20703125,1.0,278.1499938964844,282.9929504394531,301.17462158203125,306.2030944824219,293.1499938964844,293.1499938964844,278.1499938964844,36006.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200631737709045,1.0,0.0,0.0,3.7974839210510254,3.797509431838989,9.622439165468677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12739.3828125,0.0,1703.57763671875,1895.4371337890625,0.0,2656.15478515625,0.9383509159088136,1.0,0.0,3.0,1.0,0.0
17678880,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8852270841598511,0.3763951361179352,0.3400783240795135,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9990000128746032,0.5438843965530396,0.513371467590332,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9436572194099426,0.4497590661048889,0.314757227897644,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.892266571521759,0.3855058550834656,0.3664934933185577,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.6770249009132385,0.1653376072645187,0.7549071907997131,284.9481201171875,284.95001220703125,305.3369140625,298.1682434082031,301.0273742675781,297.26861572265625,284.9479675292969,1.0,0.4635887145996094,1.0,1.0,0.860699474811554,1.0,-2.746504306793213,1.2751737833023071,1.4713305234909058,0.6505260467529297,0.9345146417617798,0.9345146417617798,0.0,119.64488983154295,94.0,76881.09375,0.0,1738.8717041015625,1.0,278.1499938964844,282.9916076660156,301.1693115234375,306.1944580078125,293.1499938964844,293.1499938964844,278.1499938964844,36064.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201232552528381,1.0,0.0,0.0,3.795362949371338,3.795388221740722,9.611692348698853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12725.89453125,0.0,1701.488037109375,1895.4371337890625,0.0,2656.71142578125,0.9378997683525084,1.0,0.0,3.0,1.0,0.0
17678940,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267883300781,0.9020038843154908,0.3763084411621094,0.3397711217403412,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.9990000128746032,0.5471261739730835,0.4859926700592041,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267272949219,0.9652636647224426,0.4534008204936981,0.3170981407165527,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267883300781,0.9101401567459106,0.3862258791923523,0.3669231235980987,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.690620481967926,0.1656653434038162,0.7551128268241882,284.9267578125,284.95001220703125,305.3426208496094,298.1586608886719,301.0296936035156,297.2742614746094,284.9258728027344,1.0,0.4551305770874023,1.0,1.0,0.8631343245506287,1.0,-2.719199657440185,1.2613335847854614,1.4578661918640137,0.6431371569633484,0.912092387676239,0.912092387676239,0.0,111.25623321533205,97.0,76123.6328125,0.0,1658.0625,1.0,278.1499938964844,282.9804992675781,301.1556396484375,306.14617919921875,293.1499938964844,293.1499938964844,278.1499938964844,36960.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196238279342651,1.0,0.0,0.0,3.7664005756378174,3.766425848007202,9.465559855925676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12584.7548828125,0.0,1673.980224609375,1895.4371337890625,0.0,2652.08447265625,0.931809902191162,1.0,0.0,3.0,1.0,0.0
17679000,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267883300781,0.9020038843154908,0.3763084411621094,0.3397711217403412,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.9990000128746032,0.5471261739730835,0.4859926700592041,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267272949219,0.9652636647224426,0.4534008204936981,0.3170981407165527,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267883300781,0.9101401567459106,0.3862258791923523,0.3669231235980987,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.690620481967926,0.1656653434038162,0.7551128268241882,284.9267578125,284.95001220703125,305.3426208496094,298.1586608886719,301.0296936035156,297.2742614746094,284.9258728027344,1.0,0.4551305770874023,1.0,1.0,0.8631343245506287,1.0,-2.719199657440185,1.2613335847854614,1.4578661918640137,0.6431371569633484,0.912092387676239,0.912092387676239,0.0,111.25623321533205,97.0,76123.6328125,0.0,1658.0625,1.0,278.1499938964844,282.9804992675781,301.1556396484375,306.14617919921875,293.1499938964844,293.1499938964844,278.1499938964844,36960.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196238279342651,1.0,0.0,0.0,3.7664005756378174,3.766425848007202,9.465559855925676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12584.7548828125,0.0,1673.980224609375,1895.4371337890625,0.0,2652.08447265625,0.931809902191162,1.0,0.0,3.0,1.0,0.0
17679060,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93292236328125,0.9130584597587584,0.3762618005275726,0.3395419716835022,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.9990000128746032,0.5535308718681335,0.4695417881011963,297.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329528808594,0.9783327579498292,0.4570994973182678,0.3195160031318664,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93292236328125,0.9226529598236084,0.3869593739509582,0.3674269914627075,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.6993547081947327,0.1660027354955673,0.755794107913971,284.93292236328125,284.95001220703125,305.346923828125,298.15008544921875,301.03839111328125,297.2904357910156,284.9335327148437,1.0,0.4507188200950622,1.0,1.0,0.8652005791664124,1.0,-2.703462600708008,1.2533515691757202,1.4501110315322876,0.638395369052887,0.901742160320282,0.901742160320282,0.0,106.48283386230467,115.0,75414.5703125,0.0,1613.326904296875,1.0,278.1499938964844,282.9957580566406,301.1414794921875,306.0771179199219,293.1499938964844,293.1499938964844,278.1499938964844,37148.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177851438522339,1.0,0.0,0.0,3.7188220024108887,3.7188470363616943,9.22792537494388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12451.3466796875,0.0,1619.8460693359375,1895.4371337890625,0.0,2635.062744140625,0.9215269684791564,1.0,0.0,3.0,1.0,0.0
17679120,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93292236328125,0.9130584597587584,0.3762618005275726,0.3395419716835022,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.9990000128746032,0.5535308718681335,0.4695417881011963,297.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329528808594,0.9783327579498292,0.4570994973182678,0.3195160031318664,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93292236328125,0.9226529598236084,0.3869593739509582,0.3674269914627075,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.6993547081947327,0.1660027354955673,0.755794107913971,284.93292236328125,284.95001220703125,305.346923828125,298.15008544921875,301.03839111328125,297.2904357910156,284.9335327148437,1.0,0.4507188200950622,1.0,1.0,0.8652005791664124,1.0,-2.703462600708008,1.2533515691757202,1.4501110315322876,0.638395369052887,0.901742160320282,0.901742160320282,0.0,106.48283386230467,115.0,75414.5703125,0.0,1613.326904296875,1.0,278.1499938964844,282.9957580566406,301.1414794921875,306.0771179199219,293.1499938964844,293.1499938964844,278.1499938964844,37148.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177851438522339,1.0,0.0,0.0,3.7188220024108887,3.7188470363616943,9.22792537494388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12451.3466796875,0.0,1619.8460693359375,1895.4371337890625,0.0,2635.062744140625,0.9215269684791564,1.0,0.0,3.0,1.0,0.0
17679180,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.908748745918274,0.3763952851295471,0.3396787047386169,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.9990000128746032,0.5587841272354126,0.475747138261795,297.4344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.9769343137741088,0.4609834253787994,0.3222209215164184,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.9187962412834167,0.3878372311592102,0.3682766556739807,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.6967856884002686,0.1664336770772934,0.7578845024108887,284.9583435058594,284.95001220703125,305.349853515625,298.1427307128906,301.0495300292969,297.307861328125,284.9598083496094,1.0,0.4542825222015381,1.0,1.0,0.8672668933868408,1.0,-2.71783185005188,1.2601808309555054,1.4576510190963743,0.6415854692459106,0.9155355095863342,0.9155355095863342,0.0,108.54082489013672,133.0,75525.4140625,0.0,1643.52685546875,1.0,278.1499938964844,283.015380859375,301.1374206542969,306.06103515625,293.1499938964844,293.1499938964844,278.1499938964844,36083.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165888786315918,1.0,0.0,0.0,3.70939826965332,3.709422826766968,9.181216569231764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12469.9716796875,0.0,1600.893310546875,1895.4371337890625,0.0,2623.996826171875,0.9188632369041444,1.0,0.0,3.0,1.0,0.0
