time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17679240,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.908748745918274,0.3763952851295471,0.3396787047386169,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.9990000128746032,0.5587841272354126,0.475747138261795,297.4344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.9769343137741088,0.4609834253787994,0.3222209215164184,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.9187962412834167,0.3878372311592102,0.3682766556739807,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.6967856884002686,0.1664336770772934,0.7578845024108887,284.9583435058594,284.95001220703125,305.349853515625,298.1427307128906,301.0495300292969,297.307861328125,284.9598083496094,1.0,0.4542825222015381,1.0,1.0,0.8672668933868408,1.0,-2.71783185005188,1.2601808309555054,1.4576510190963743,0.6415854692459106,0.9155355095863342,0.9155355095863342,0.0,108.54082489013672,133.0,75525.4140625,0.0,1643.52685546875,1.0,278.1499938964844,283.015380859375,301.1374206542969,306.06103515625,293.1499938964844,293.1499938964844,278.1499938964844,36083.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165888786315918,1.0,0.0,0.0,3.70939826965332,3.709422826766968,9.181216569231764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12469.9716796875,0.0,1600.893310546875,1895.4371337890625,0.0,2623.996826171875,0.9188632369041444,1.0,0.0,3.0,1.0,0.0
17679300,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9699401855469,0.9024879932403564,0.3764883577823639,0.3398499190807342,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700927734375,0.9990000128746032,0.5598511099815369,0.4853467941284179,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.9721973538398744,0.4629580080509186,0.3236563205718994,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.969970703125,0.9123299717903136,0.3883031606674194,0.3688057959079742,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693603515625,0.6923384666442871,0.1666696220636367,0.7593874931335449,284.969970703125,284.95001220703125,305.3507995605469,298.1395263671875,301.051513671875,297.3092346191406,284.97125244140625,1.0,0.4581651389598846,1.0,1.0,0.8683000206947327,1.0,-2.7337300777435303,1.267852544784546,1.4658775329589844,0.6455925703048706,0.928343951702118,0.928343951702118,0.0,111.56900024414062,133.0,75893.5859375,0.0,1680.7681884765625,1.0,278.1499938964844,283.019287109375,301.1390075683594,306.0800476074219,293.1499938964844,293.1499938964844,278.1499938964844,35441.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168023824691772,1.0,0.0,0.0,3.7248764038085938,3.724900960922241,9.257996680389624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12537.1181640625,0.0,1613.811767578125,1895.4371337890625,0.0,2625.971435546875,0.9218598008155824,1.0,0.0,3.0,1.0,0.0
17679360,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.894651472568512,0.3765701949596405,0.3400516808032989,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.9990000128746032,0.5597681999206543,0.4981179535388946,297.4377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.9653730392456056,0.4649266004562378,0.3251189291477203,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.9042514562606812,0.3887637257575989,0.3693714439868927,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.6864941120147705,0.1668956726789474,0.7610473036766052,284.9801025390625,284.95001220703125,305.3513488769531,298.13671875,301.05047607421875,297.3048095703125,284.98126220703125,1.0,0.463114321231842,1.0,1.0,0.8694932460784912,1.0,-2.753744602203369,1.2775169610977173,1.4762275218963623,0.6506978869438171,0.9437422752380372,0.9437422752380372,0.0,115.64111328125,136.0,76412.28125,0.0,1729.44091796875,1.0,278.1499938964844,283.0201110839844,301.141357421875,306.1114196777344,293.1499938964844,293.1499938964844,278.1499938964844,34884.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175708651542664,1.0,0.0,0.0,3.749999761581421,3.750024557113648,9.383304018228956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12631.404296875,0.0,1638.723388671875,1895.4371337890625,0.0,2633.07958984375,0.9271119832992554,1.0,0.0,3.0,1.0,0.0
17679420,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.8838973045349121,0.3765985071659088,0.3403022885322571,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.9990000128746032,0.557437002658844,0.5163898468017578,297.4394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.9562346935272216,0.468741625547409,0.3279350101947784,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.893933892250061,0.3895703852176666,0.3703599870204925,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.6785879135131836,0.1672450602054596,0.7636865973472595,284.981201171875,284.95001220703125,305.3514099121094,298.1322631835937,301.0429077148437,297.2884216308594,284.9810485839844,1.0,0.4699901044368744,1.0,1.0,0.8718796372413635,1.0,-2.783764600753784,1.291863203048706,1.491901397705078,0.6585321426391602,0.9659414291381836,0.9659414291381836,0.0,121.6935043334961,139.0,77360.8515625,0.0,1803.39990234375,1.0,278.1499938964844,283.0056457519531,301.14410400390625,306.1807556152344,293.1499938964844,293.1499938964844,278.1499938964844,34484.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820080578327179,1.0,0.0,0.0,3.808740615844727,3.8087658882141113,9.67957021202892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12805.76171875,0.0,1705.2177734375,1895.4371337890625,0.0,2656.315673828125,0.939912497997284,1.0,0.0,3.0,1.0,0.0
17679480,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.8838973045349121,0.3765985071659088,0.3403022885322571,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.9990000128746032,0.557437002658844,0.5163898468017578,297.4394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.9562346935272216,0.468741625547409,0.3279350101947784,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.893933892250061,0.3895703852176666,0.3703599870204925,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.6785879135131836,0.1672450602054596,0.7636865973472595,284.981201171875,284.95001220703125,305.3514099121094,298.1322631835937,301.0429077148437,297.2884216308594,284.9810485839844,1.0,0.4699901044368744,1.0,1.0,0.8718796372413635,1.0,-2.783764600753784,1.291863203048706,1.491901397705078,0.6585321426391602,0.9659414291381836,0.9659414291381836,0.0,121.6935043334961,139.0,77360.8515625,0.0,1803.39990234375,1.0,278.1499938964844,283.0056457519531,301.14410400390625,306.1807556152344,293.1499938964844,293.1499938964844,278.1499938964844,34484.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820080578327179,1.0,0.0,0.0,3.808740615844727,3.8087658882141113,9.67957021202892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12805.76171875,0.0,1705.2177734375,1895.4371337890625,0.0,2656.315673828125,0.939912497997284,1.0,0.0,3.0,1.0,0.0
17679540,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.8735940456390381,0.3764491379261017,0.3403967320919037,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.9959439039230348,0.5537686347961426,0.5256830453872681,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717102050781,0.946990966796875,0.4723954796791076,0.3306417167186737,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717712402344,0.8840265274047852,0.3902121782302856,0.37120121717453,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.6709877252578735,0.1675033569335937,0.765905499458313,284.97174072265625,284.95001220703125,305.3500061035156,298.1294860839844,301.0357666015625,297.27569580078125,284.9708251953125,1.0,0.4754975438117981,1.0,1.0,0.8742660284042358,1.0,-2.802388429641724,1.3006095886230469,1.5017788410186768,0.6633788347244263,0.9774670004844666,0.9774670004844666,0.0,127.52411651611328,142.0,78065.0390625,0.0,1859.6807861328125,1.0,278.1499938964844,282.986572265625,301.1418151855469,306.2317199707031,293.1499938964844,293.1499938964844,278.1499938964844,34679.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822630763053894,1.0,0.0,0.0,3.859042882919312,3.859068632125856,9.936935612131492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12934.09375,0.0,1767.966552734375,1895.4371337890625,0.0,2679.958984375,0.9513238668441772,1.0,0.0,3.0,1.0,0.0
17679600,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.8735940456390381,0.3764491379261017,0.3403967320919037,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.9959439039230348,0.5537686347961426,0.5256830453872681,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717102050781,0.946990966796875,0.4723954796791076,0.3306417167186737,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717712402344,0.8840265274047852,0.3902121782302856,0.37120121717453,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.6709877252578735,0.1675033569335937,0.765905499458313,284.97174072265625,284.95001220703125,305.3500061035156,298.1294860839844,301.0357666015625,297.27569580078125,284.9708251953125,1.0,0.4754975438117981,1.0,1.0,0.8742660284042358,1.0,-2.802388429641724,1.3006095886230469,1.5017788410186768,0.6633788347244263,0.9774670004844666,0.9774670004844666,0.0,127.52411651611328,142.0,78065.0390625,0.0,1859.6807861328125,1.0,278.1499938964844,282.986572265625,301.1418151855469,306.2317199707031,293.1499938964844,293.1499938964844,278.1499938964844,34679.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822630763053894,1.0,0.0,0.0,3.859042882919312,3.859068632125856,9.936935612131492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12934.09375,0.0,1767.966552734375,1895.4371337890625,0.0,2679.958984375,0.9513238668441772,1.0,0.0,3.0,1.0,0.0
17679660,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.8624334931373596,0.3761263489723205,0.3403728008270263,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.9847376942634584,0.5515409111976624,0.5234084129333496,297.4376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.9360789060592652,0.4758903086185455,0.333266943693161,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.8731624484062195,0.3906949162483215,0.3719305992126465,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.6626288890838623,0.167622223496437,0.7677310109138489,284.95263671875,284.95001220703125,305.3446655273437,298.1251525878906,301.0295104980469,297.2706298828125,284.9521484375,1.0,0.4794114530086517,1.0,1.0,0.8775430917739868,1.0,-2.8054652214050293,1.301654815673828,1.5038104057312012,0.663803219795227,0.971788763999939,0.971788763999939,0.0,133.7362823486328,145.0,78269.5,0.0,1894.455322265625,1.0,278.1499938964844,282.9666748046875,301.1342163085937,306.2465515136719,293.1499938964844,293.1499938964844,278.1499938964844,35365.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244576454162598,1.0,0.0,0.0,3.884317636489868,3.884343862533569,1.0067525408885558e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12965.416015625,0.0,1804.766357421875,1895.4371337890625,0.0,2696.914794921875,0.9574114680290222,1.0,0.0,3.0,1.0,0.0
17679720,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.8624334931373596,0.3761263489723205,0.3403728008270263,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.9847376942634584,0.5515409111976624,0.5234084129333496,297.4376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.9360789060592652,0.4758903086185455,0.333266943693161,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.8731624484062195,0.3906949162483215,0.3719305992126465,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.6626288890838623,0.167622223496437,0.7677310109138489,284.95263671875,284.95001220703125,305.3446655273437,298.1251525878906,301.0295104980469,297.2706298828125,284.9521484375,1.0,0.4794114530086517,1.0,1.0,0.8775430917739868,1.0,-2.8054652214050293,1.301654815673828,1.5038104057312012,0.663803219795227,0.971788763999939,0.971788763999939,0.0,133.7362823486328,145.0,78269.5,0.0,1894.455322265625,1.0,278.1499938964844,282.9666748046875,301.1342163085937,306.2465515136719,293.1499938964844,293.1499938964844,278.1499938964844,35365.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244576454162598,1.0,0.0,0.0,3.884317636489868,3.884343862533569,1.0067525408885558e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12965.416015625,0.0,1804.766357421875,1895.4371337890625,0.0,2696.914794921875,0.9574114680290222,1.0,0.0,3.0,1.0,0.0
17679780,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8547709584236145,0.3757990002632141,0.3402431607246399,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9764204621315002,0.5505255460739136,0.5224136114120483,297.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.92913419008255,0.4793822169303894,0.3358137011528015,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8658260107040405,0.3911529183387756,0.372538685798645,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6569324135780334,0.1676965951919555,0.768937349319458,284.9471740722656,284.95001220703125,305.33331298828125,298.1160888671875,301.0221252441406,297.2684936523437,284.94708251953125,1.0,0.482543408870697,1.0,1.0,0.8808201551437378,1.0,-2.809354782104492,1.3031121492385864,1.5062426328659058,0.6644216179847717,0.967546820640564,0.967546820640564,0.0,138.42324829101562,148.0,78341.625,0.0,1923.0325927734373,1.0,278.1499938964844,282.96051025390625,301.12188720703125,306.2406616210937,293.1499938964844,293.1499938964844,278.1499938964844,35770.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255574107170105,1.0,0.0,0.0,3.892474412918091,3.892500877380371,1.0109852155437693e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12972.3017578125,0.0,1818.205322265625,1895.4371337890625,0.0,2707.129638671875,0.9595481753349304,1.0,0.0,3.0,1.0,0.0
17679840,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8547709584236145,0.3757990002632141,0.3402431607246399,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9764204621315002,0.5505255460739136,0.5224136114120483,297.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.92913419008255,0.4793822169303894,0.3358137011528015,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8658260107040405,0.3911529183387756,0.372538685798645,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6569324135780334,0.1676965951919555,0.768937349319458,284.9471740722656,284.95001220703125,305.33331298828125,298.1160888671875,301.0221252441406,297.2684936523437,284.94708251953125,1.0,0.482543408870697,1.0,1.0,0.8808201551437378,1.0,-2.809354782104492,1.3031121492385864,1.5062426328659058,0.6644216179847717,0.967546820640564,0.967546820640564,0.0,138.42324829101562,148.0,78341.625,0.0,1923.0325927734373,1.0,278.1499938964844,282.96051025390625,301.12188720703125,306.2406616210937,293.1499938964844,293.1499938964844,278.1499938964844,35770.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255574107170105,1.0,0.0,0.0,3.892474412918091,3.892500877380371,1.0109852155437693e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12972.3017578125,0.0,1818.205322265625,1895.4371337890625,0.0,2707.129638671875,0.9595481753349304,1.0,0.0,3.0,1.0,0.0
17679900,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8517253398895264,0.3756552934646606,0.3401806950569153,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.9729846119880676,0.5502422451972961,0.5221722722053528,297.4356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.9265934824943542,0.4811476171016693,0.337088406085968,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8629481196403503,0.3913928568363189,0.3728357851505279,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.6546865105628967,0.1677375584840774,0.7694686055183411,284.9469299316406,284.95001220703125,305.32550048828125,298.10986328125,301.0177001953125,297.26788330078125,284.94696044921875,1.0,0.4839270114898681,1.0,1.0,0.8824586868286133,1.0,-2.8115170001983643,1.3039507865905762,1.5075663328170776,0.6647953391075134,0.9663806557655334,0.9663806557655334,0.0,140.4073486328125,148.0,78355.046875,0.0,1935.97314453125,1.0,278.1499938964844,282.95977783203125,301.11474609375,306.2347412109375,293.1499938964844,293.1499938964844,278.1499938964844,35867.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259686827659607,1.0,0.0,0.0,3.8936421871185294,3.8936686515808105,1.0115919621966896e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12971.7021484375,0.0,1820.442626953125,1895.4371337890625,0.0,2710.95068359375,0.9598853588104248,1.0,0.0,3.0,1.0,0.0
17679960,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8489634990692139,0.3755196630954742,0.3401219546794891,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.9697880148887634,0.550018846988678,0.521999180316925,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.9243871569633484,0.4829211235046386,0.3383658826351166,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8603547215461731,0.3916378319263458,0.3731333315372467,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6526623964309692,0.1677832752466201,0.7699953317642212,284.947265625,284.95001220703125,305.3163146972656,298.10260009765625,301.0128479003906,297.2674560546875,284.9472961425781,1.0,0.485249400138855,1.0,1.0,0.8837746381759644,1.0,-2.813764333724976,1.3048728704452517,1.508891463279724,0.6652347445487976,0.9656468629837036,0.9656468629837036,0.0,142.27064514160156,151.0,78363.125,0.0,1948.4891357421875,1.0,278.1499938964844,282.9595031738281,301.10699462890625,306.2278137207031,293.1499938964844,293.1499938964844,278.1499938964844,35926.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826370358467102,1.0,0.0,0.0,3.89420485496521,3.89423131942749,1.0118843647433096e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12970.083984375,0.0,1821.6253662109373,1895.4371337890625,0.0,2714.683837890625,0.960059940814972,1.0,0.0,3.0,1.0,0.0
17680020,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8459600210189819,0.3753640651702881,0.3400546610355377,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.966224491596222,0.5498050451278687,0.5218546390533447,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.9221110343933104,0.4850577414035797,0.3399018347263336,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8575552105903625,0.3919353783130646,0.3734898269176483,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.650480329990387,0.1678451299667358,0.7706332206726074,284.9478454589844,284.95001220703125,305.3035888671875,298.0925598144531,301.0062561035156,297.2670288085937,284.94793701171875,1.0,0.4867660701274872,1.0,1.0,0.8853538036346436,1.0,-2.8165512084960938,1.3060286045074463,1.510522723197937,0.6657920479774475,0.9651888608932496,0.9651888608932496,0.0,144.36904907226562,151.0,78366.703125,0.0,1963.017333984375,1.0,278.1499938964844,282.9594116210937,301.0965576171875,306.2179870605469,293.1499938964844,293.1499938964844,278.1499938964844,35962.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268336653709412,1.0,0.0,0.0,3.89445161819458,3.894478082656861,1.0120126034962595e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12966.767578125,0.0,1822.22314453125,1895.4371337890625,0.0,2718.990234375,0.960145115852356,1.0,0.0,3.0,1.0,0.0
17680080,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8440667986869812,0.3752616643905639,0.3400102257728576,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9639249444007874,0.5496752858161926,0.521773636341095,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9207191467285156,0.4864837229251861,0.3409263491630554,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8557978868484497,0.3921337425708771,0.3737266063690185,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.649113118648529,0.1678886115550995,0.7710621953010559,284.9482421875,284.95001220703125,305.2940979003906,298.0850830078125,301.0015563964844,297.2668151855469,284.9483337402344,1.0,0.4877552390098572,1.0,1.0,0.8864065408706665,1.0,-2.8184311389923096,1.3068112134933472,1.511620044708252,0.6661707162857056,0.9649865031242372,0.9649865031242372,0.0,145.72891235351562,154.0,78367.078125,0.0,1972.5662841796875,1.0,278.1499938964844,282.9593200683594,301.08917236328125,306.2108154296875,293.1499938964844,293.1499938964844,278.1499938964844,35978.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271673917770386,1.0,0.0,0.0,3.894524812698364,3.894551277160645,1.0120505749000586e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12964.0537109375,0.0,1822.4376220703125,1895.4371337890625,0.0,2722.093017578125,0.960174322128296,1.0,0.0,3.0,1.0,0.0
17680140,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8396795988082886,0.3750037550926208,0.3398950397968292,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.958442211151123,0.5493743419647217,0.5216033458709717,297.4344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.917648434638977,0.4900498688220978,0.3434861600399017,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.851751446723938,0.392621099948883,0.374307781457901,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.6459770202636719,0.1680043786764145,0.7721467018127441,284.9488830566406,284.95001220703125,305.26708984375,298.0638732910156,300.9880065917969,297.2662658691406,284.94891357421875,1.0,0.4901487231254577,1.0,1.0,0.8890383839607239,1.0,-2.823167324066162,1.3087905645370483,1.514376878738403,0.6671278476715088,0.964609682559967,0.964609682559967,0.0,148.9904327392578,157.0,78356.3828125,0.0,1995.884033203125,1.0,278.1499938964844,282.9589233398437,301.06787109375,306.189453125,293.1499938964844,293.1499938964844,278.1499938964844,35998.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279986381530762,1.0,0.0,0.0,3.8943417072296143,3.894367933273315,1.0119554190168856e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12954.1953125,0.0,1822.3685302734373,1895.4371337890625,0.0,2729.822509765625,0.9601486325263976,1.0,0.0,3.0,1.0,0.0
17680200,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8396795988082886,0.3750037550926208,0.3398950397968292,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.958442211151123,0.5493743419647217,0.5216033458709717,297.4344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.917648434638977,0.4900498688220978,0.3434861600399017,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.851751446723938,0.392621099948883,0.374307781457901,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.6459770202636719,0.1680043786764145,0.7721467018127441,284.9488830566406,284.95001220703125,305.26708984375,298.0638732910156,300.9880065917969,297.2662658691406,284.94891357421875,1.0,0.4901487231254577,1.0,1.0,0.8890383839607239,1.0,-2.823167324066162,1.3087905645370483,1.514376878738403,0.6671278476715088,0.964609682559967,0.964609682559967,0.0,148.9904327392578,157.0,78356.3828125,0.0,1995.884033203125,1.0,278.1499938964844,282.9589233398437,301.06787109375,306.189453125,293.1499938964844,293.1499938964844,278.1499938964844,35998.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279986381530762,1.0,0.0,0.0,3.8943417072296143,3.894367933273315,1.0119554190168856e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12954.1953125,0.0,1822.3685302734373,1895.4371337890625,0.0,2729.822509765625,0.9601486325263976,1.0,0.0,3.0,1.0,0.0
17680260,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8355943560600281,0.3747366666793823,0.3397700190544128,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.9531381130218506,0.5490668416023254,0.5214327573776245,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.9149253964424132,0.4936094284057617,0.3460400104522705,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8480075597763062,0.3930902481079101,0.374870240688324,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.6430906653404236,0.1681229919195175,0.7732335925102234,284.9490661621094,284.95001220703125,305.2356872558594,298.0393371582031,300.9724426269531,297.2657165527344,284.9490966796875,1.0,0.4924758374691009,1.0,1.0,0.8917524814605713,1.0,-2.827864408493042,1.3107489347457886,1.517115354537964,0.6680619120597839,0.9641024470329284,0.9641024470329284,0.0,152.1595001220703,160.0,78331.3671875,0.0,2018.7669677734373,1.0,278.1499938964844,282.9582824707031,301.0434875488281,306.1639709472656,293.1499938964844,293.1499938964844,278.1499938964844,36014.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288907408714294,1.0,0.0,0.0,3.8936262130737305,3.8936526775360094,1.011583663057536e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12940.5966796875,0.0,1821.595458984375,1895.4371337890625,0.0,2738.121826171875,0.9599975943565368,1.0,0.0,3.0,1.0,0.0
17680320,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8355943560600281,0.3747366666793823,0.3397700190544128,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.9531381130218506,0.5490668416023254,0.5214327573776245,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.9149253964424132,0.4936094284057617,0.3460400104522705,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8480075597763062,0.3930902481079101,0.374870240688324,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.6430906653404236,0.1681229919195175,0.7732335925102234,284.9490661621094,284.95001220703125,305.2356872558594,298.0393371582031,300.9724426269531,297.2657165527344,284.9490966796875,1.0,0.4924758374691009,1.0,1.0,0.8917524814605713,1.0,-2.827864408493042,1.3107489347457886,1.517115354537964,0.6680619120597839,0.9641024470329284,0.9641024470329284,0.0,152.1595001220703,160.0,78331.3671875,0.0,2018.7669677734373,1.0,278.1499938964844,282.9582824707031,301.0434875488281,306.1639709472656,293.1499938964844,293.1499938964844,278.1499938964844,36014.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288907408714294,1.0,0.0,0.0,3.8936262130737305,3.8936526775360094,1.011583663057536e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12940.5966796875,0.0,1821.595458984375,1895.4371337890625,0.0,2738.121826171875,0.9599975943565368,1.0,0.0,3.0,1.0,0.0
17680380,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8317169547080994,0.3744597434997558,0.33963543176651,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.9479409456253052,0.5487422943115234,0.521248996257782,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.9124442934989928,0.4971618354320526,0.3485881388187408,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8444763422012329,0.3935418725013733,0.3754155337810516,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.6403802633285522,0.1682415157556533,0.7743158936500549,284.9489440917969,284.95001220703125,305.2003479003906,298.0118408203125,300.9552307128906,297.2651672363281,284.948974609375,1.0,0.4947596788406372,1.0,1.0,0.8944665789604187,1.0,-2.8324995040893555,1.3126858472824097,1.5198137760162354,0.6689737439155579,0.9633651375770568,0.9633651375770568,0.0,155.28208923339844,163.0,78293.3203125,0.0,2041.3978271484373,1.0,278.1499938964844,282.95751953125,301.0164489746094,306.1349182128906,293.1499938964844,293.1499938964844,278.1499938964844,36031.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298595547676086,1.0,0.0,0.0,3.892345428466797,3.892371892929077,1.0109182539963513e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12923.6669921875,0.0,1820.1290283203125,1895.4371337890625,0.0,2747.138427734375,0.959719181060791,1.0,0.0,3.0,1.0,0.0
17680440,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8317169547080994,0.3744597434997558,0.33963543176651,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.9479409456253052,0.5487422943115234,0.521248996257782,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.9124442934989928,0.4971618354320526,0.3485881388187408,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8444763422012329,0.3935418725013733,0.3754155337810516,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.6403802633285522,0.1682415157556533,0.7743158936500549,284.9489440917969,284.95001220703125,305.2003479003906,298.0118408203125,300.9552307128906,297.2651672363281,284.948974609375,1.0,0.4947596788406372,1.0,1.0,0.8944665789604187,1.0,-2.8324995040893555,1.3126858472824097,1.5198137760162354,0.6689737439155579,0.9633651375770568,0.9633651375770568,0.0,155.28208923339844,163.0,78293.3203125,0.0,2041.3978271484373,1.0,278.1499938964844,282.95751953125,301.0164489746094,306.1349182128906,293.1499938964844,293.1499938964844,278.1499938964844,36031.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298595547676086,1.0,0.0,0.0,3.892345428466797,3.892371892929077,1.0109182539963513e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12923.6669921875,0.0,1820.1290283203125,1895.4371337890625,0.0,2747.138427734375,0.959719181060791,1.0,0.0,3.0,1.0,0.0
17680500,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8298432230949402,0.3743155598640442,0.3395626544952392,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.9453785419464112,0.5485669374465942,0.5211453437805176,297.433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.9112831354141236,0.4989329278469085,0.3498583734035492,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8427783846855164,0.3937576115131378,0.3756783902645111,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6390818357467651,0.1682996302843094,0.7748507261276245,284.9488220214844,284.95001220703125,305.1813049316406,297.9970703125,300.94586181640625,297.2648620605469,284.9488220214844,1.0,0.4958846271038055,1.0,1.0,0.89582359790802,1.0,-2.834773302078247,1.3136368989944458,1.5211364030838013,0.6694124937057495,0.9628676772117616,0.9628676772117616,0.0,156.82774353027344,163.0,78267.734375,0.0,2052.591552734375,1.0,278.1499938964844,282.9571838378906,301.0016784667969,306.1186828613281,293.1499938964844,293.1499938964844,278.1499938964844,36042.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303402662277222,1.0,0.0,0.0,3.8913557529449454,3.8913822174072266,1.010404162116174e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12913.564453125,0.0,1818.9677734375,1895.4371337890625,0.0,2751.613525390625,0.959502100944519,1.0,0.0,3.0,1.0,0.0
17680560,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8280025124549866,0.3741684257984161,0.3394871354103088,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.9428341388702391,0.5483843088150024,0.5210350751876831,297.43310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.9101637005805968,0.500700831413269,0.3511264324188232,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8411165475845337,0.3939680755138397,0.375936210155487,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.6378133893013,0.1683569699525833,0.7753817439079285,284.9486694335937,284.95001220703125,305.16143798828125,297.9817199707031,300.9361877441406,297.2645263671875,284.9486694335937,1.0,0.4970016777515411,1.0,1.0,0.8972022533416748,1.0,-2.837022066116333,1.3145757913589478,1.5224462747573853,0.6698396801948547,0.9623127579689026,0.9623127579689026,0.0,158.3689422607422,166.0,78239.0625,0.0,2063.740234375,1.0,278.1499938964844,282.95684814453125,300.9864196777344,306.10162353515625,293.1499938964844,293.1499938964844,278.1499938964844,36052.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308347463607788,1.0,0.0,0.0,3.89018440246582,3.8902106285095215,1.0097959375343637e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12902.72265625,0.0,1817.58154296875,1895.4371337890625,0.0,2756.217529296875,0.959244430065155,1.0,0.0,3.0,1.0,0.0
17680620,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8244057297706604,0.3738650381565094,0.339327722787857,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.9378014206886292,0.5479955077171326,0.5207926630973816,297.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.9080405831336976,0.5042282342910767,0.3536563515663147,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8378902077674866,0.3943727910518646,0.3764363825321197,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.635357141494751,0.1684688478708267,0.7764309644699097,284.9483337402344,284.95001220703125,305.119384765625,297.9493103027344,300.915771484375,297.26385498046875,284.9483337402344,1.0,0.499213844537735,1.0,1.0,0.8999595046043396,1.0,-2.8414411544799805,1.3164231777191162,1.5250179767608645,0.6706615090370178,0.9610260725021362,0.9610260725021362,0.0,161.4408721923828,169.0,78172.1484375,0.0,2085.907470703125,1.0,278.1499938964844,282.9563293457031,300.95428466796875,306.06524658203125,293.1499938964844,293.1499938964844,278.1499938964844,36073.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318496346473694,1.0,0.0,0.0,3.8872768878936768,3.887303352355957,1.0082870858241222e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12878.7919921875,0.0,1814.1077880859373,1895.4371337890625,0.0,2765.67041015625,0.958602011203766,1.0,0.0,3.0,1.0,0.0
17680680,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8244057297706604,0.3738650381565094,0.339327722787857,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.9378014206886292,0.5479955077171326,0.5207926630973816,297.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.9080405831336976,0.5042282342910767,0.3536563515663147,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8378902077674866,0.3943727910518646,0.3764363825321197,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.635357141494751,0.1684688478708267,0.7764309644699097,284.9483337402344,284.95001220703125,305.119384765625,297.9493103027344,300.915771484375,297.26385498046875,284.9483337402344,1.0,0.499213844537735,1.0,1.0,0.8999595046043396,1.0,-2.8414411544799805,1.3164231777191162,1.5250179767608645,0.6706615090370178,0.9610260725021362,0.9610260725021362,0.0,161.4408721923828,169.0,78172.1484375,0.0,2085.907470703125,1.0,278.1499938964844,282.9563293457031,300.95428466796875,306.06524658203125,293.1499938964844,293.1499938964844,278.1499938964844,36073.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318496346473694,1.0,0.0,0.0,3.8872768878936768,3.887303352355957,1.0082870858241222e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12878.7919921875,0.0,1814.1077880859373,1895.4371337890625,0.0,2765.67041015625,0.958602011203766,1.0,0.0,3.0,1.0,0.0
17680740,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8209021687507629,0.3735460638999939,0.3391540348529815,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9328513145446776,0.547564685344696,0.5205108523368835,297.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9060606956481934,0.5077381730079651,0.3561740219593048,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8347786664962769,0.3947494924068451,0.3769098818302154,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.6329969167709351,0.1685752868652343,0.7774549722671509,284.9480285644531,284.95001220703125,305.0746154785156,297.9150085449219,300.8938903808594,297.2631530761719,284.9480285644531,1.0,0.5013934373855591,1.0,1.0,0.9027168154716492,1.0,-2.845721483230591,1.3182157278060913,1.52750563621521,0.6714220643043518,0.9594828486442566,0.9594828486442566,0.0,164.49749755859375,172.0,78090.421875,0.0,2107.832763671875,1.0,278.1499938964844,282.9560241699219,300.9198303222656,306.0254211425781,293.1499938964844,293.1499938964844,278.1499938964844,36094.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328465223312378,1.0,0.0,0.0,3.883439302444458,3.8834657669067374,1.0062973387903185e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12851.4423828125,0.0,1809.4697265625,1895.4371337890625,0.0,2774.959716796875,0.9577502012252808,1.0,0.0,3.0,1.0,0.0
17680800,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8209021687507629,0.3735460638999939,0.3391540348529815,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9328513145446776,0.547564685344696,0.5205108523368835,297.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9060606956481934,0.5077381730079651,0.3561740219593048,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8347786664962769,0.3947494924068451,0.3769098818302154,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.6329969167709351,0.1685752868652343,0.7774549722671509,284.9480285644531,284.95001220703125,305.0746154785156,297.9150085449219,300.8938903808594,297.2631530761719,284.9480285644531,1.0,0.5013934373855591,1.0,1.0,0.9027168154716492,1.0,-2.845721483230591,1.3182157278060913,1.52750563621521,0.6714220643043518,0.9594828486442566,0.9594828486442566,0.0,164.49749755859375,172.0,78090.421875,0.0,2107.832763671875,1.0,278.1499938964844,282.9560241699219,300.9198303222656,306.0254211425781,293.1499938964844,293.1499938964844,278.1499938964844,36094.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328465223312378,1.0,0.0,0.0,3.883439302444458,3.8834657669067374,1.0062973387903185e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12851.4423828125,0.0,1809.4697265625,1895.4371337890625,0.0,2774.959716796875,0.9577502012252808,1.0,0.0,3.0,1.0,0.0
17680860,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8174622058868408,0.3732164204120636,0.3389708995819092,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9279935359954834,0.5471044778823853,0.5202016830444336,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9042040705680848,0.5112362504005432,0.3586833477020263,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8317632079124451,0.3951070010662079,0.3773653209209442,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.6307148337364197,0.168677881360054,0.778462290763855,284.94775390625,284.95001220703125,305.0275573730469,297.879150390625,300.8711853027344,297.2624206542969,284.94775390625,1.0,0.5035508871078491,1.0,1.0,0.905462086200714,1.0,-2.849902868270874,1.319972276687622,1.529930591583252,0.6721417903900146,0.9578073024749756,0.9578073024749756,0.0,167.55209350585938,175.0,77999.9140625,0.0,2129.64794921875,1.0,278.1499938964844,282.9559020996094,300.8841552734375,305.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,36113.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338783383369446,1.0,0.0,0.0,3.8790223598480233,3.879048585891724,1.0040095048680089e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12822.171875,0.0,1804.105224609375,1895.4371337890625,0.0,2784.577880859375,0.9567669034004213,1.0,0.0,3.0,1.0,0.0
17680920,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8174622058868408,0.3732164204120636,0.3389708995819092,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9279935359954834,0.5471044778823853,0.5202016830444336,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9042040705680848,0.5112362504005432,0.3586833477020263,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8317632079124451,0.3951070010662079,0.3773653209209442,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.6307148337364197,0.168677881360054,0.778462290763855,284.94775390625,284.95001220703125,305.0275573730469,297.879150390625,300.8711853027344,297.2624206542969,284.94775390625,1.0,0.5035508871078491,1.0,1.0,0.905462086200714,1.0,-2.849902868270874,1.319972276687622,1.529930591583252,0.6721417903900146,0.9578073024749756,0.9578073024749756,0.0,167.55209350585938,175.0,77999.9140625,0.0,2129.64794921875,1.0,278.1499938964844,282.9559020996094,300.8841552734375,305.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,36113.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338783383369446,1.0,0.0,0.0,3.8790223598480233,3.879048585891724,1.0040095048680089e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12822.171875,0.0,1804.105224609375,1895.4371337890625,0.0,2784.577880859375,0.9567669034004213,1.0,0.0,3.0,1.0,0.0
17680980,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8140663504600525,0.3728747069835663,0.3387769758701324,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9232490062713624,0.5466110110282898,0.5198612809181213,297.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9024649262428284,0.5147204399108887,0.3611830472946167,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.828833281993866,0.395442932844162,0.3778004348278045,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6285021305084229,0.168776050209999,0.7794501781463623,284.947509765625,284.95001220703125,304.9786376953125,297.84210205078125,300.8475646972656,297.2616577148437,284.947509765625,1.0,0.5056847929954529,1.0,1.0,0.9082074165344238,1.0,-2.8539748191833496,1.3216873407363892,1.532287359237671,0.6728106141090393,0.9559955596923828,0.9559955596923828,0.0,170.60263061523438,178.0,77900.140625,0.0,2151.3193359375,1.0,278.1499938964844,282.9559631347656,300.8471374511719,305.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,36130.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349066376686096,1.0,0.0,0.0,3.873989582061768,3.874016046524048,1.0014060762841837e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12790.8994140625,0.0,1797.971923828125,1895.4371337890625,0.0,2794.1669921875,0.9556440711021424,1.0,0.0,3.0,1.0,0.0
17681040,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8140663504600525,0.3728747069835663,0.3387769758701324,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9232490062713624,0.5466110110282898,0.5198612809181213,297.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9024649262428284,0.5147204399108887,0.3611830472946167,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.828833281993866,0.395442932844162,0.3778004348278045,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6285021305084229,0.168776050209999,0.7794501781463623,284.947509765625,284.95001220703125,304.9786376953125,297.84210205078125,300.8475646972656,297.2616577148437,284.947509765625,1.0,0.5056847929954529,1.0,1.0,0.9082074165344238,1.0,-2.8539748191833496,1.3216873407363892,1.532287359237671,0.6728106141090393,0.9559955596923828,0.9559955596923828,0.0,170.60263061523438,178.0,77900.140625,0.0,2151.3193359375,1.0,278.1499938964844,282.9559631347656,300.8471374511719,305.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,36130.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349066376686096,1.0,0.0,0.0,3.873989582061768,3.874016046524048,1.0014060762841837e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12790.8994140625,0.0,1797.971923828125,1895.4371337890625,0.0,2794.1669921875,0.9556440711021424,1.0,0.0,3.0,1.0,0.0
