time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17681100,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8123783469200134,0.3726995289325714,0.3386761844158172,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.920926034450531,0.5463522672653198,0.519679844379425,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.9016292095184326,0.5164574980735779,0.3624292910099029,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8273969888687134,0.3956031799316406,0.3780107498168945,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.6274188160896301,0.168823555111885,0.7799371480941772,284.9474182128906,284.95001220703125,304.9535827636719,297.8232116699219,300.83551025390625,297.26129150390625,284.9474182128906,1.0,0.5067434310913086,1.0,1.0,0.9095800518989564,1.0,-2.855971336364746,1.3225303888320925,1.5334410667419434,0.673125684261322,0.9550533294677734,0.9550533294677734,0.0,172.12667846679688,178.0,77847.40625,0.0,2162.104736328125,1.0,278.1499938964844,282.9560852050781,300.8282775878906,305.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,36137.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354183435440063,1.0,0.0,0.0,3.8712801933288574,3.871306419372559,1.0000056818171288e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12774.6806640625,0.0,1794.6640625,1895.4371337890625,0.0,2798.9404296875,0.9550387859344482,1.0,0.0,3.0,1.0,0.0
17681160,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8106933236122131,0.372521311044693,0.3385726809501648,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.918639361858368,0.546085000038147,0.5194903612136841,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9008102416992188,0.5181902050971985,0.36367267370224,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8259778022766113,0.3957578837871551,0.3782158493995666,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.626349151134491,0.1688699126243591,0.780419111251831,284.94732666015625,284.95001220703125,304.92822265625,297.8041687011719,300.8232727050781,297.2608947753906,284.94732666015625,1.0,0.5077963471412659,1.0,1.0,0.9109588265419006,1.0,-2.857939481735229,1.32336163520813,1.5345778465270996,0.6734277009963989,0.954092800617218,0.954092800617218,0.0,173.65000915527344,181.0,77792.9921875,0.0,2172.8525390625,1.0,278.1499938964844,282.95623779296875,300.8092346191406,305.8944091796875,293.1499938964844,293.1499938964844,278.1499938964844,36144.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359259963035583,1.0,0.0,0.0,3.868450164794922,3.868476390838623,9.985441238313797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12758.130859375,0.0,1791.2054443359375,1895.4371337890625,0.0,2803.67626953125,0.954405963420868,1.0,0.0,3.0,1.0,0.0
17681220,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8084017634391785,0.3722737431526184,0.3384272456169128,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9155933856964112,0.5457069873809814,0.5192190408706665,297.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.89972323179245,0.5205402374267578,0.3653590679168701,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8240728974342346,0.3959589302539825,0.3784859478473663,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6249146461486816,0.168931096792221,0.7810661792755127,284.9472351074219,284.95001220703125,304.893310546875,297.7781066894531,300.80645751953125,297.2603454589844,284.9472351074219,1.0,0.5092185735702515,1.0,1.0,0.9128339886665344,1.0,-2.860568284988404,1.3244733810424805,1.5360949039459229,0.6738172769546509,0.9527677297592164,0.9527677297592164,0.0,175.71990966796875,181.0,77716.625,0.0,2187.401611328125,1.0,278.1499938964844,282.9565124511719,300.7831115722656,305.8628845214844,293.1499938964844,293.1499938964844,278.1499938964844,36152.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836607038974762,1.0,0.0,0.0,3.864424467086792,3.864450693130493,9.964670653062058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12735.1875,0.0,1786.279052734375,1895.4371337890625,0.0,2810.031982421875,0.9535049796104432,1.0,0.0,3.0,1.0,0.0
17681280,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8073214888572693,0.3721552491188049,0.3383570313453674,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9141872525215148,0.5455234050750732,0.5190860033035278,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8992215991020203,0.5216430425643921,0.3661506474018097,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8231855034828186,0.3960498571395874,0.3786095678806305,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6242468357086182,0.1689591407775879,0.7813674211502075,284.9472045898437,284.95001220703125,304.8767395019531,297.7657775878906,300.7984924316406,297.2601013183594,284.9472045898437,1.0,0.5098841190338135,1.0,1.0,0.913716435432434,1.0,-2.861786127090454,1.3249889612197876,1.536797285079956,0.6739928126335144,0.9521395564079284,0.9521395564079284,0.0,176.69354248046875,184.0,77679.8984375,0.0,2194.222412109375,1.0,278.1499938964844,282.9566650390625,300.7707824707031,305.8479309082031,293.1499938964844,293.1499938964844,278.1499938964844,36156.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369235396385193,1.0,0.0,0.0,3.8624696731567374,3.86249589920044,9.95459117802966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12724.2578125,0.0,1783.885009765625,1895.4371337890625,0.0,2812.98583984375,0.9530670642852784,1.0,0.0,3.0,1.0,0.0
17681340,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8039401173591614,0.3717781603336334,0.3381316065788269,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9099183082580566,0.5449309945106506,0.518652617931366,297.4280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8976936340332031,0.525080680847168,0.3686180412769317,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8204460144042969,0.3963219225406647,0.3789846003055572,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.6221857666969299,0.1690444201231002,0.7822986245155334,284.9471130371094,284.95001220703125,304.8246459960937,297.72723388671875,300.7734375,297.2593078613281,284.9471435546875,1.0,0.5119511485099792,1.0,1.0,0.9164740443229676,1.0,-2.865529537200928,1.326575517654419,1.5389541387557983,0.6745173931121826,0.9501761198043824,0.9501761198043824,0.0,179.73619079589844,187.0,77563.46875,0.0,2215.466552734375,1.0,278.1499938964844,282.95721435546875,300.732177734375,305.8009948730469,293.1499938964844,293.1499938964844,278.1499938964844,36164.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379029035568237,1.0,0.0,0.0,3.856220006942749,3.856245994567871,9.922403023665538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12689.9091796875,0.0,1776.2308349609375,1895.4371337890625,0.0,2822.12841796875,0.9516658186912536,1.0,0.0,3.0,1.0,0.0
17681400,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8039401173591614,0.3717781603336334,0.3381316065788269,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9099183082580566,0.5449309945106506,0.518652617931366,297.4280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8976936340332031,0.525080680847168,0.3686180412769317,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8204460144042969,0.3963219225406647,0.3789846003055572,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.6221857666969299,0.1690444201231002,0.7822986245155334,284.9471130371094,284.95001220703125,304.8246459960937,297.72723388671875,300.7734375,297.2593078613281,284.9471435546875,1.0,0.5119511485099792,1.0,1.0,0.9164740443229676,1.0,-2.865529537200928,1.326575517654419,1.5389541387557983,0.6745173931121826,0.9501761198043824,0.9501761198043824,0.0,179.73619079589844,187.0,77563.46875,0.0,2215.466552734375,1.0,278.1499938964844,282.95721435546875,300.732177734375,305.8009948730469,293.1499938964844,293.1499938964844,278.1499938964844,36164.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379029035568237,1.0,0.0,0.0,3.856220006942749,3.856245994567871,9.922403023665538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12689.9091796875,0.0,1776.2308349609375,1895.4371337890625,0.0,2822.12841796875,0.9516658186912536,1.0,0.0,3.0,1.0,0.0
17681460,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8006139397621155,0.3713911771774292,0.3378974497318268,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.905861794948578,0.5443110466003418,0.5181933641433716,297.4270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8962242603302002,0.5285046100616455,0.371075838804245,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8177505731582642,0.3965761363506317,0.3793428242206573,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6201581954956055,0.1691262274980545,0.7832147479057312,284.9471130371094,284.95001220703125,304.7723388671875,297.6888732910156,300.7483215332031,297.2585144042969,284.9471130371094,1.0,0.5139992237091064,1.0,1.0,0.9192435145378112,1.0,-2.8691813945770264,1.328125,1.5410563945770264,0.6750068068504333,0.9482297897338868,0.9482297897338868,0.0,182.77833557128903,190.0,77445.453125,0.0,2236.603759765625,1.0,278.1499938964844,282.9578857421875,300.6937561035156,305.7540283203125,293.1499938964844,293.1499938964844,278.1499938964844,36170.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388544917106628,1.0,0.0,0.0,3.849809169769287,3.849835157394409,9.889439525068155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12655.501953125,0.0,1768.3812255859375,1895.4371337890625,0.0,2831.0146484375,0.9502268433570862,1.0,0.0,3.0,1.0,0.0
17681520,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8006139397621155,0.3713911771774292,0.3378974497318268,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.905861794948578,0.5443110466003418,0.5181933641433716,297.4270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8962242603302002,0.5285046100616455,0.371075838804245,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8177505731582642,0.3965761363506317,0.3793428242206573,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6201581954956055,0.1691262274980545,0.7832147479057312,284.9471130371094,284.95001220703125,304.7723388671875,297.6888732910156,300.7483215332031,297.2585144042969,284.9471130371094,1.0,0.5139992237091064,1.0,1.0,0.9192435145378112,1.0,-2.8691813945770264,1.328125,1.5410563945770264,0.6750068068504333,0.9482297897338868,0.9482297897338868,0.0,182.77833557128903,190.0,77445.453125,0.0,2236.603759765625,1.0,278.1499938964844,282.9578857421875,300.6937561035156,305.7540283203125,293.1499938964844,293.1499938964844,278.1499938964844,36170.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388544917106628,1.0,0.0,0.0,3.849809169769287,3.849835157394409,9.889439525068155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12655.501953125,0.0,1768.3812255859375,1895.4371337890625,0.0,2831.0146484375,0.9502268433570862,1.0,0.0,3.0,1.0,0.0
17681580,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.797356367111206,0.3709942996501922,0.3376544415950775,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.9020435810089112,0.543663501739502,0.5177080631256104,297.4261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8948111534118652,0.5319143533706665,0.3735236823558807,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8150898814201355,0.396812379360199,0.3796841204166412,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.618156373500824,0.1692046225070953,0.7841158509254456,284.9471435546875,284.95001220703125,304.72021484375,297.651123046875,300.72332763671875,297.2577209472656,284.9471435546875,1.0,0.516028106212616,1.0,1.0,0.922012984752655,1.0,-2.8727409839630127,1.3296369314193726,1.5431039333343506,0.6754674315452576,0.946333944797516,0.946333944797516,0.0,185.8191680908203,193.0,77327.6015625,0.0,2257.62646484375,1.0,278.1499938964844,282.9586486816406,300.6558532714844,305.70751953125,293.1499938964844,293.1499938964844,278.1499938964844,36173.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839769721031189,1.0,0.0,0.0,3.843334674835205,3.843360662460327,9.856204314928618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12621.466796875,0.0,1760.4552001953125,1895.4371337890625,0.0,2839.5634765625,0.948772132396698,1.0,0.0,3.0,1.0,0.0
17681640,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.797356367111206,0.3709942996501922,0.3376544415950775,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.9020435810089112,0.543663501739502,0.5177080631256104,297.4261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8948111534118652,0.5319143533706665,0.3735236823558807,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8150898814201355,0.396812379360199,0.3796841204166412,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.618156373500824,0.1692046225070953,0.7841158509254456,284.9471435546875,284.95001220703125,304.72021484375,297.651123046875,300.72332763671875,297.2577209472656,284.9471435546875,1.0,0.516028106212616,1.0,1.0,0.922012984752655,1.0,-2.8727409839630127,1.3296369314193726,1.5431039333343506,0.6754674315452576,0.946333944797516,0.946333944797516,0.0,185.8191680908203,193.0,77327.6015625,0.0,2257.62646484375,1.0,278.1499938964844,282.9586486816406,300.6558532714844,305.70751953125,293.1499938964844,293.1499938964844,278.1499938964844,36173.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839769721031189,1.0,0.0,0.0,3.843334674835205,3.843360662460327,9.856204314928618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12621.466796875,0.0,1760.4552001953125,1895.4371337890625,0.0,2839.5634765625,0.948772132396698,1.0,0.0,3.0,1.0,0.0
17681700,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7957528829574585,0.3707924783229828,0.3375299572944641,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9001911282539368,0.5433303117752075,0.5174565315246582,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8941243886947632,0.5336137413978577,0.374743789434433,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8137694001197815,0.3969244360923767,0.3798490762710571,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.6171624660491943,0.1692426949739456,0.7845615148544312,284.9471740722656,284.95001220703125,304.6943664550781,297.632568359375,300.7109069824219,297.2573547363281,284.9471740722656,1.0,0.5170359015464783,1.0,1.0,0.9233977198600768,1.0,-2.8744888305664062,1.3303797245025637,1.5441091060638428,0.6756899356842041,0.94541198015213,0.94541198015213,0.0,187.3396453857422,193.0,77269.2578125,0.0,2268.101806640625,1.0,278.1499938964844,282.9590759277344,300.6371765136719,305.6845397949219,293.1499938964844,293.1499938964844,278.1499938964844,36173.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402103185653687,1.0,0.0,0.0,3.840106964111328,3.840132713317871,9.83965605882986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12604.7080078125,0.0,1756.505126953125,1895.4371337890625,0.0,2843.68017578125,0.9480462670326232,1.0,0.0,3.0,1.0,0.0
17681760,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.7941645979881287,0.3705877065658569,0.3374029695987701,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8983534574508667,0.5429877638816833,0.5171968340873718,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8934420943260193,0.5352937579154968,0.3759528696537018,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8124523162841797,0.3970316350460052,0.3800095617771148,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6161706447601318,0.1692795902490615,0.7850025296211243,284.9472045898437,284.95001220703125,304.668701171875,297.6142578125,300.69854736328125,297.2568664550781,284.9472045898437,1.0,0.5180380344390869,1.0,1.0,0.9248034954071044,1.0,-2.8762001991271973,1.3311039209365845,1.5450961589813232,0.6759020686149597,0.944503128528595,0.944503128528595,0.0,188.8607177734375,196.0,77211.3125,0.0,2278.528076171875,1.0,278.1499938964844,282.9595031738281,300.6188049316406,305.6618347167969,293.1499938964844,293.1499938964844,278.1499938964844,36173.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406394720077515,1.0,0.0,0.0,3.836884498596192,3.8369104862213135,9.82314872999268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12588.154296875,0.0,1752.5643310546875,1895.4371337890625,0.0,2847.690185546875,0.9473214745521544,1.0,0.0,3.0,1.0,0.0
17681820,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7910286784172058,0.3701678812503814,0.337140679359436,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8947153091430664,0.5422691106796265,0.5166484713554382,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8920705914497375,0.5385634303092957,0.3783191442489624,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8098187446594238,0.3972306549549103,0.3803167939186096,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.6141855716705322,0.1693490594625473,0.7858687043190002,284.947265625,284.95001220703125,304.61822509765625,297.5787048339844,300.6740417480469,297.2555847167969,284.947265625,1.0,0.520022988319397,1.0,1.0,0.9276149868965148,1.0,-2.879480123519897,1.332485556602478,1.5469945669174194,0.6762962937355042,0.9427093863487244,0.9427093863487244,0.0,191.90774536132807,199.0,77096.5546875,0.0,2299.191650390625,1.0,278.1499938964844,282.9603881835937,300.5830383300781,305.6174621582031,293.1499938964844,293.1499938964844,278.1499938964844,36173.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414574861526489,1.0,0.0,0.0,3.830466270446777,3.83049201965332,9.79031256065355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12555.69921875,0.0,1744.72900390625,1895.4371337890625,0.0,2855.33544921875,0.945877492427826,1.0,0.0,3.0,1.0,0.0
17681880,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7910286784172058,0.3701678812503814,0.337140679359436,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8947153091430664,0.5422691106796265,0.5166484713554382,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8920705914497375,0.5385634303092957,0.3783191442489624,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8098187446594238,0.3972306549549103,0.3803167939186096,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.6141855716705322,0.1693490594625473,0.7858687043190002,284.947265625,284.95001220703125,304.61822509765625,297.5787048339844,300.6740417480469,297.2555847167969,284.947265625,1.0,0.520022988319397,1.0,1.0,0.9276149868965148,1.0,-2.879480123519897,1.332485556602478,1.5469945669174194,0.6762962937355042,0.9427093863487244,0.9427093863487244,0.0,191.90774536132807,199.0,77096.5546875,0.0,2299.191650390625,1.0,278.1499938964844,282.9603881835937,300.5830383300781,305.6174621582031,293.1499938964844,293.1499938964844,278.1499938964844,36173.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414574861526489,1.0,0.0,0.0,3.830466270446777,3.83049201965332,9.79031256065355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12555.69921875,0.0,1744.72900390625,1895.4371337890625,0.0,2855.33544921875,0.945877492427826,1.0,0.0,3.0,1.0,0.0
17681940,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.7879481911659241,0.3697363436222076,0.3368685245513916,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8911300301551819,0.5415136218070984,0.516066312789917,297.4203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8906933665275574,0.541737973690033,0.3806206583976745,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8071796894073486,0.3974124789237976,0.3806084096431732,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6121920347213745,0.1694130301475525,0.7867136597633362,284.94732666015625,284.95001220703125,304.5691833496094,297.5447692871094,300.6499328613281,297.2539367675781,284.94732666015625,1.0,0.5219839215278625,1.0,1.0,0.9304264187812804,1.0,-2.882584810256958,1.3337846994400024,1.5488001108169556,0.6766581535339355,0.9409645199775696,0.9409645199775696,0.0,194.96145629882807,202.0,76984.0703125,0.0,2319.625732421875,1.0,278.1499938964844,282.9613647460937,300.5486755371094,305.5745849609375,293.1499938964844,293.1499938964844,278.1499938964844,36171.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422015309333801,1.0,0.0,0.0,3.8241078853607178,3.8241336345672607,9.75783677858999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12524.2607421875,0.0,1736.9837646484375,1895.4371337890625,0.0,2862.291015625,0.9444465041160583,1.0,0.0,3.0,1.0,0.0
17682000,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.7879481911659241,0.3697363436222076,0.3368685245513916,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8911300301551819,0.5415136218070984,0.516066312789917,297.4203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8906933665275574,0.541737973690033,0.3806206583976745,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8071796894073486,0.3974124789237976,0.3806084096431732,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6121920347213745,0.1694130301475525,0.7867136597633362,284.94732666015625,284.95001220703125,304.5691833496094,297.5447692871094,300.6499328613281,297.2539367675781,284.94732666015625,1.0,0.5219839215278625,1.0,1.0,0.9304264187812804,1.0,-2.882584810256958,1.3337846994400024,1.5488001108169556,0.6766581535339355,0.9409645199775696,0.9409645199775696,0.0,194.96145629882807,202.0,76984.0703125,0.0,2319.625732421875,1.0,278.1499938964844,282.9613647460937,300.5486755371094,305.5745849609375,293.1499938964844,293.1499938964844,278.1499938964844,36171.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422015309333801,1.0,0.0,0.0,3.8241078853607178,3.8241336345672607,9.75783677858999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12524.2607421875,0.0,1736.9837646484375,1895.4371337890625,0.0,2862.291015625,0.9444465041160583,1.0,0.0,3.0,1.0,0.0
17682060,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.7849324941635132,0.3692930042743683,0.3365853726863861,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8876097798347473,0.5407254695892334,0.5154509544372559,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8893371820449829,0.5448611974716187,0.3828766942024231,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8045379519462585,0.3975751996040344,0.3808816373348236,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.6101927757263184,0.1694711446762085,0.7875317931175232,284.9474792480469,284.95001220703125,304.52203369140625,297.5128173828125,300.6268005371094,297.2522277832031,284.947509765625,1.0,0.5239181518554688,1.0,1.0,0.9332096576690674,1.0,-2.885528802871704,1.3350094556808472,1.5505192279815674,0.6770009398460388,0.9393762946128844,0.9393762946128844,0.0,198.0113525390625,205.0,76878.0234375,0.0,2339.799072265625,1.0,278.1499938964844,282.96240234375,300.5165710449219,305.53424072265625,293.1499938964844,293.1499938964844,278.1499938964844,36166.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842894434928894,1.0,0.0,0.0,3.818007469177246,3.818033218383789,9.726728649184224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12494.833984375,0.0,1729.543212890625,1895.4371337890625,0.0,2868.76953125,0.9430719017982484,1.0,0.0,3.0,1.0,0.0
17682120,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.7849324941635132,0.3692930042743683,0.3365853726863861,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8876097798347473,0.5407254695892334,0.5154509544372559,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8893371820449829,0.5448611974716187,0.3828766942024231,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8045379519462585,0.3975751996040344,0.3808816373348236,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.6101927757263184,0.1694711446762085,0.7875317931175232,284.9474792480469,284.95001220703125,304.52203369140625,297.5128173828125,300.6268005371094,297.2522277832031,284.947509765625,1.0,0.5239181518554688,1.0,1.0,0.9332096576690674,1.0,-2.885528802871704,1.3350094556808472,1.5505192279815674,0.6770009398460388,0.9393762946128844,0.9393762946128844,0.0,198.0113525390625,205.0,76878.0234375,0.0,2339.799072265625,1.0,278.1499938964844,282.96240234375,300.5165710449219,305.53424072265625,293.1499938964844,293.1499938964844,278.1499938964844,36166.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842894434928894,1.0,0.0,0.0,3.818007469177246,3.818033218383789,9.726728649184224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12494.833984375,0.0,1729.543212890625,1895.4371337890625,0.0,2868.76953125,0.9430719017982484,1.0,0.0,3.0,1.0,0.0
17682180,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.7819849848747253,0.3688412308692932,0.3362942337989807,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.884162425994873,0.5399153828620911,0.5148134827613831,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8880236744880676,0.5479635000228882,0.3851138651371002,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8019368648529053,0.3977227807044983,0.3811402022838592,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.6082155704498291,0.1695254743099212,0.7883313298225403,284.9476928710937,284.95001220703125,304.4771423339844,297.48321533203125,300.6047058105469,297.2506103515625,284.9477233886719,1.0,0.5258316993713379,1.0,1.0,0.9359928369522096,1.0,-2.8883731365203857,1.3361868858337402,1.552186131477356,0.6773388981819153,0.9379631876945496,0.9379631876945496,0.0,201.057373046875,208.0,76779.921875,0.0,2359.817138671875,1.0,278.1499938964844,282.9634704589844,300.48663330078125,305.4965515136719,293.1499938964844,293.1499938964844,278.1499938964844,36157.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843505859375,1.0,0.0,0.0,3.812290191650391,3.8123159408569336,9.69762140812236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12467.6376953125,0.0,1722.559326171875,1895.4371337890625,0.0,2874.4873046875,0.941781222820282,1.0,0.0,3.0,1.0,0.0
17682240,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.7819849848747253,0.3688412308692932,0.3362942337989807,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.884162425994873,0.5399153828620911,0.5148134827613831,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8880236744880676,0.5479635000228882,0.3851138651371002,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8019368648529053,0.3977227807044983,0.3811402022838592,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.6082155704498291,0.1695254743099212,0.7883313298225403,284.9476928710937,284.95001220703125,304.4771423339844,297.48321533203125,300.6047058105469,297.2506103515625,284.9477233886719,1.0,0.5258316993713379,1.0,1.0,0.9359928369522096,1.0,-2.8883731365203857,1.3361868858337402,1.552186131477356,0.6773388981819153,0.9379631876945496,0.9379631876945496,0.0,201.057373046875,208.0,76779.921875,0.0,2359.817138671875,1.0,278.1499938964844,282.9634704589844,300.48663330078125,305.4965515136719,293.1499938964844,293.1499938964844,278.1499938964844,36157.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843505859375,1.0,0.0,0.0,3.812290191650391,3.8123159408569336,9.69762140812236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12467.6376953125,0.0,1722.559326171875,1895.4371337890625,0.0,2874.4873046875,0.941781222820282,1.0,0.0,3.0,1.0,0.0
17682300,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.7805368900299072,0.3686128258705139,0.3361462950706482,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8824668526649475,0.5395039916038513,0.5144883394241333,297.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8873847126960754,0.5495100617408752,0.3862283527851105,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8006561398506165,0.3977918922901153,0.3812649250030517,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.607237696647644,0.1695516258478164,0.7887260317802429,284.94781494140625,284.95001220703125,304.4556579589844,297.4693908691406,300.5940856933594,297.2498474121094,284.9478454589844,1.0,0.5267820358276367,1.0,1.0,0.9373844265937804,1.0,-2.889767646789551,1.336762547492981,1.5530052185058594,0.6775088906288147,0.9373334050178528,0.9373334050178528,0.0,202.5791931152344,208.0,76734.3125,0.0,2369.785888671875,1.0,278.1499938964844,282.9640197753906,300.4725036621094,305.478759765625,293.1499938964844,293.1499938964844,278.1499938964844,36150.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843772292137146,1.0,0.0,0.0,3.809601306915283,3.809626817703247,9.683946018412826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12454.9638671875,0.0,1719.265869140625,1895.4371337890625,0.0,2876.979248046875,0.9411730766296388,1.0,0.0,3.0,1.0,0.0
17682360,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.7791066765785217,0.3683824241161346,0.3359963893890381,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.880790650844574,0.5390874147415161,0.5141580700874329,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8867582082748413,0.5510522723197937,0.3873396515846252,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.7993890643119812,0.3978568911552429,0.3813856840133667,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6062676906585693,0.1695770174264907,0.7891166806221008,284.9479675292969,284.95001220703125,304.4349365234375,297.456298828125,300.5839233398437,297.2491149902344,284.947998046875,1.0,0.5277271866798401,1.0,1.0,0.9387987852096558,1.0,-2.891141176223755,1.3373255729675293,1.553815484046936,0.677679181098938,0.9367795586586,0.9367795586586,0.0,204.09881591796875,211.0,76692.5,0.0,2379.71484375,1.0,278.1499938964844,282.96453857421875,300.4592590332031,305.4620361328125,293.1499938964844,293.1499938964844,278.1499938964844,36143.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440300226211548,1.0,0.0,0.0,3.807104349136353,3.807129859924317,9.671255156717962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12443.26171875,0.0,1716.197509765625,1895.4371337890625,0.0,2879.39013671875,0.940607249736786,1.0,0.0,3.0,1.0,0.0
17682420,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7769647836685181,0.3680295348167419,0.3357660472393036,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8782784342765808,0.5384476184844971,0.5136495232582092,297.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8858283162117004,0.553392231464386,0.38902547955513,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.797487735748291,0.3979503810405731,0.381564050912857,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6048070788383484,0.169614776968956,0.7897061705589294,284.9482421875,284.95001220703125,304.4049377441406,297.4378662109375,300.5690612792969,297.2480773925781,284.9482727050781,1.0,0.5291568040847778,1.0,1.0,0.9409486055374146,1.0,-2.8932018280029297,1.3381686210632324,1.5550330877304075,0.677941620349884,0.9360461831092834,0.9360461831092834,0.0,206.4076690673828,211.0,76634.4609375,0.0,2394.771728515625,1.0,278.1499938964844,282.96533203125,300.4403991699219,305.438232421875,293.1499938964844,293.1499938964844,278.1499938964844,36129.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844366192817688,1.0,0.0,0.0,3.8036041259765625,3.8036296367645264,9.653480219640187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12426.890625,0.0,1711.8818359375,1895.4371337890625,0.0,2882.53466796875,0.9398123621940612,1.0,0.0,3.0,1.0,0.0
17682480,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7762970328330994,0.3679168820381164,0.3356921374797821,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8774943351745605,0.5382424592971802,0.513485848903656,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8855403661727905,0.5541278123855591,0.3895555734634399,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7968935966491699,0.3979771733283996,0.3816177248954773,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6043498516082764,0.1696262657642364,0.7898900508880615,284.9483337402344,284.95001220703125,304.3958435058594,297.43243408203125,300.5646667480469,297.24774169921875,284.9483642578125,1.0,0.5296052694320679,1.0,1.0,0.9416274428367616,1.0,-2.893839120864868,1.3384281396865845,1.5554111003875732,0.6780253648757935,0.9358609318733216,0.9358609318733216,0.0,207.1350860595703,214.0,76618.8828125,0.0,2399.498291015625,1.0,278.1499938964844,282.965576171875,300.43505859375,305.4315185546875,293.1499938964844,293.1499938964844,278.1499938964844,36125.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444806933403015,1.0,0.0,0.0,3.802653551101685,3.802679061889648,9.648655350247282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12422.4111328125,0.0,1710.70361328125,1895.4371337890625,0.0,2883.605712890625,0.9395958781242372,1.0,0.0,3.0,1.0,0.0
17682540,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.773553729057312,0.3674461841583252,0.3353830277919769,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8742720484733582,0.537384569644928,0.512800931930542,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8843674659729004,0.5571929216384888,0.3917639553546905,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7944491505622864,0.3980864286422729,0.3818390965461731,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.602461040019989,0.1696740388870239,0.7906558513641357,284.94873046875,284.95001220703125,304.3602905273437,297.4119873046875,300.5470275878906,297.2464904785156,284.9487609863281,1.0,0.5314690470695496,1.0,1.0,0.944456160068512,1.0,-2.896484851837158,1.3395054340362549,1.5569795370101929,0.6783825755119324,0.935217559337616,0.935217559337616,0.0,210.1688690185547,217.0,76559.859375,0.0,2419.211181640625,1.0,278.1499938964844,282.9665222167969,300.4140319824219,305.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,36103.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448243737220764,1.0,0.0,0.0,3.798970460891724,3.798995971679688,9.629973192204488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12405.193359375,0.0,1706.111083984375,1895.4371337890625,0.0,2886.821044921875,0.9387547373771667,1.0,0.0,3.0,1.0,0.0
17682600,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.773553729057312,0.3674461841583252,0.3353830277919769,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8742720484733582,0.537384569644928,0.512800931930542,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8843674659729004,0.5571929216384888,0.3917639553546905,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7944491505622864,0.3980864286422729,0.3818390965461731,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.602461040019989,0.1696740388870239,0.7906558513641357,284.94873046875,284.95001220703125,304.3602905273437,297.4119873046875,300.5470275878906,297.2464904785156,284.9487609863281,1.0,0.5314690470695496,1.0,1.0,0.944456160068512,1.0,-2.896484851837158,1.3395054340362549,1.5569795370101929,0.6783825755119324,0.935217559337616,0.935217559337616,0.0,210.1688690185547,217.0,76559.859375,0.0,2419.211181640625,1.0,278.1499938964844,282.9665222167969,300.4140319824219,305.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,36103.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448243737220764,1.0,0.0,0.0,3.798970460891724,3.798995971679688,9.629973192204488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12405.193359375,0.0,1706.111083984375,1895.4371337890625,0.0,2886.821044921875,0.9387547373771667,1.0,0.0,3.0,1.0,0.0
17682660,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.770875871181488,0.3669703304767608,0.3350690603256225,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8711225986480713,0.5365135669708252,0.5121031999588013,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8832368850708008,0.5602450966835022,0.3939632475376129,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.7920545339584351,0.3981838822364807,0.3820490539073944,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6006014943122864,0.1697204560041427,0.7914146780967712,284.9491577148437,284.95001220703125,304.32867431640625,297.39532470703125,300.5312805175781,297.245361328125,284.9491882324219,1.0,0.5333181619644165,1.0,1.0,0.947293221950531,1.0,-2.899076461791992,1.3405556678771973,1.558520793914795,0.678749680519104,0.9348829984664916,0.9348829984664916,0.0,213.1992950439453,220.0,76518.6640625,0.0,2438.844482421875,1.0,278.1499938964844,282.9673767089844,300.3968505859375,305.383544921875,293.1499938964844,293.1499938964844,278.1499938964844,36078.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450844287872314,1.0,0.0,0.0,3.796277284622192,3.796302795410156,9.616325087336008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12392.37890625,0.0,1702.688720703125,1895.4371337890625,0.0,2889.25390625,0.938133716583252,1.0,0.0,3.0,1.0,0.0
17682720,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.770875871181488,0.3669703304767608,0.3350690603256225,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8711225986480713,0.5365135669708252,0.5121031999588013,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8832368850708008,0.5602450966835022,0.3939632475376129,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.7920545339584351,0.3981838822364807,0.3820490539073944,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6006014943122864,0.1697204560041427,0.7914146780967712,284.9491577148437,284.95001220703125,304.32867431640625,297.39532470703125,300.5312805175781,297.245361328125,284.9491882324219,1.0,0.5333181619644165,1.0,1.0,0.947293221950531,1.0,-2.899076461791992,1.3405556678771973,1.558520793914795,0.678749680519104,0.9348829984664916,0.9348829984664916,0.0,213.1992950439453,220.0,76518.6640625,0.0,2438.844482421875,1.0,278.1499938964844,282.9673767089844,300.3968505859375,305.383544921875,293.1499938964844,293.1499938964844,278.1499938964844,36078.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450844287872314,1.0,0.0,0.0,3.796277284622192,3.796302795410156,9.616325087336008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12392.37890625,0.0,1702.688720703125,1895.4371337890625,0.0,2889.25390625,0.938133716583252,1.0,0.0,3.0,1.0,0.0
17682780,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7682622075080872,0.3664899468421936,0.334750771522522,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8680450320243835,0.5356308817863464,0.5113940238952637,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8821461796760559,0.5632832050323486,0.3961527347564697,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7897088527679443,0.3982701599597931,0.3822481632232666,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.5987710952758789,0.169765755534172,0.7921677231788635,284.9496154785156,284.95001220703125,304.3014221191406,297.3827819824219,300.5177917480469,297.24432373046875,284.9496459960937,1.0,0.5351533889770508,1.0,1.0,0.9501302242279052,1.0,-2.901617765426636,1.3415817022323608,1.5600361824035645,0.6791279911994934,0.9349023103713988,0.9349023103713988,0.0,216.22637939453125,223.0,76498.3125,0.0,2458.4033203125,1.0,278.1499938964844,282.96807861328125,300.384033203125,305.3677673339844,293.1499938964844,293.1499938964844,278.1499938964844,36050.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452683687210083,1.0,0.0,0.0,3.794721603393554,3.794747114181519,9.608445452613523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12384.623046875,0.0,1700.6090087890625,1895.4371337890625,0.0,2890.974609375,0.9377665519714355,1.0,0.0,3.0,1.0,0.0
17682840,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7682622075080872,0.3664899468421936,0.334750771522522,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8680450320243835,0.5356308817863464,0.5113940238952637,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8821461796760559,0.5632832050323486,0.3961527347564697,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7897088527679443,0.3982701599597931,0.3822481632232666,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.5987710952758789,0.169765755534172,0.7921677231788635,284.9496154785156,284.95001220703125,304.3014221191406,297.3827819824219,300.5177917480469,297.24432373046875,284.9496459960937,1.0,0.5351533889770508,1.0,1.0,0.9501302242279052,1.0,-2.901617765426636,1.3415817022323608,1.5600361824035645,0.6791279911994934,0.9349023103713988,0.9349023103713988,0.0,216.22637939453125,223.0,76498.3125,0.0,2458.4033203125,1.0,278.1499938964844,282.96807861328125,300.384033203125,305.3677673339844,293.1499938964844,293.1499938964844,278.1499938964844,36050.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452683687210083,1.0,0.0,0.0,3.794721603393554,3.794747114181519,9.608445452613523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12384.623046875,0.0,1700.6090087890625,1895.4371337890625,0.0,2890.974609375,0.9377665519714355,1.0,0.0,3.0,1.0,0.0
17682900,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7669783234596252,0.3662486374378204,0.3345905244350433,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8665322661399841,0.5351865291595459,0.5110364556312561,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8816146850585938,0.5647985339164734,0.3972447216510772,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.788553774356842,0.3983103036880493,0.3823448121547699,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.5978659987449646,0.1697881817817688,0.7925430536270142,284.9498596191406,284.95001220703125,304.2895812988281,297.378173828125,300.5117492675781,297.24383544921875,284.94989013671875,1.0,0.5360668897628784,1.0,1.0,0.9515487551689148,1.0,-2.9028751850128174,1.3420885801315308,1.560786485671997,0.6793209910392761,0.9350298643112184,0.9350298643112184,0.0,217.7400360107422,223.0,76494.9609375,0.0,2468.171875,1.0,278.1499938964844,282.9683837890625,300.3790588378906,305.3616943359375,293.1499938964844,293.1499938964844,278.1499938964844,36035.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453022241592407,1.0,0.0,0.0,3.794309139251709,3.794334650039673,9.606357025404575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12382.388671875,0.0,1699.998291015625,1895.4371337890625,0.0,2891.291748046875,0.93766450881958,1.0,0.0,3.0,1.0,0.0
