time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17682960,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.765710175037384,0.366006463766098,0.3344294726848602,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.865037202835083,0.5347397923469543,0.5106765031814575,297.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8810924291610718,0.5663097500801086,0.3983339667320251,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7874107956886292,0.3983478844165802,0.382438987493515,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.5969682931900024,0.1698103994131088,0.7929173111915588,284.9501342773437,284.95001220703125,304.2789611816406,297.3747253417969,300.5064392089844,297.24334716796875,284.9501647949219,1.0,0.5369770526885986,1.0,1.0,0.9529680013656616,1.0,-2.904121160507202,1.3425899744033811,1.5615313053131104,0.6795169711112976,0.9352706670761108,0.9352706670761108,0.0,219.252670288086,226.0,76498.1640625,0.0,2477.9228515625,1.0,278.1499938964844,282.9686889648437,300.3754272460937,305.3573913574219,293.1499938964844,293.1499938964844,278.1499938964844,36019.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453238606452942,1.0,0.0,0.0,3.794254064559937,3.794279336929321,9.606077355783782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12381.736328125,0.0,1699.806396484375,1895.4371337890625,0.0,2891.494140625,0.9376420378684998,1.0,0.0,3.0,1.0,0.0
17683020,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7632192373275757,0.3655204474925995,0.3341057002544403,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8620983958244324,0.5338414907455444,0.5099517107009888,297.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8800743818283081,0.5693240165710449,0.4005065858364105,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7851600646972656,0.3984175026416778,0.3826218843460083,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5951935052871704,0.1698545813560485,0.7936643362045288,284.9507141113281,284.95001220703125,304.2616882324219,297.3714904785156,300.4974975585937,297.2424621582031,284.95074462890625,1.0,0.5387893319129944,1.0,1.0,0.9558064341545104,1.0,-2.906589984893799,1.3435821533203125,1.5630077123641968,0.67991703748703,0.9360358119010924,0.9360358119010924,0.0,222.27740478515625,229.0,76521.21875,0.0,2497.4033203125,1.0,278.1499938964844,282.9691162109375,300.37158203125,305.3533020019531,293.1499938964844,293.1499938964844,278.1499938964844,35984.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452644944190979,1.0,0.0,0.0,3.7950594425201416,3.7950849533081055,9.610156439521234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12384.4375,0.0,1700.5010986328125,1895.4371337890625,0.0,2890.93896484375,0.9378013014793396,1.0,0.0,3.0,1.0,0.0
17683080,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7632192373275757,0.3655204474925995,0.3341057002544403,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8620983958244324,0.5338414907455444,0.5099517107009888,297.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8800743818283081,0.5693240165710449,0.4005065858364105,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7851600646972656,0.3984175026416778,0.3826218843460083,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5951935052871704,0.1698545813560485,0.7936643362045288,284.9507141113281,284.95001220703125,304.2616882324219,297.3714904785156,300.4974975585937,297.2424621582031,284.95074462890625,1.0,0.5387893319129944,1.0,1.0,0.9558064341545104,1.0,-2.906589984893799,1.3435821533203125,1.5630077123641968,0.67991703748703,0.9360358119010924,0.9360358119010924,0.0,222.27740478515625,229.0,76521.21875,0.0,2497.4033203125,1.0,278.1499938964844,282.9691162109375,300.37158203125,305.3533020019531,293.1499938964844,293.1499938964844,278.1499938964844,35984.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452644944190979,1.0,0.0,0.0,3.7950594425201416,3.7950849533081055,9.610156439521234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12384.4375,0.0,1700.5010986328125,1895.4371337890625,0.0,2890.93896484375,0.9378013014793396,1.0,0.0,3.0,1.0,0.0
17683140,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7607882022857666,0.3650324046611786,0.333779901266098,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8592275381088257,0.5329369902610779,0.5092207193374634,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8790901899337769,0.5723248720169067,0.4026697874069214,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7829561233520508,0.3984794914722442,0.3827973008155823,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.593446671962738,0.1698984503746032,0.794409453868866,284.9512939453125,284.95001220703125,304.25,297.3735046386719,300.4912414550781,297.2416381835937,284.95135498046875,1.0,0.5405904650688171,1.0,1.0,0.9586448669433594,1.0,-2.9090261459350586,1.3445594310760498,1.5644667148590088,0.6803281903266907,0.9372267127037048,0.9372267127037048,0.0,225.3002014160156,232.0,76569.8828125,0.0,2516.846435546875,1.0,278.1499938964844,282.9693603515625,300.3729553222656,305.35614013671875,293.1499938964844,293.1499938964844,278.1499938964844,35947.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450973629951477,1.0,0.0,0.0,3.797294855117798,3.797320127487183,9.621480785426684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12393.2939453125,0.0,1702.89013671875,1895.4371337890625,0.0,2889.374755859375,0.9382803440093994,1.0,0.0,3.0,1.0,0.0
17683200,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7607882022857666,0.3650324046611786,0.333779901266098,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8592275381088257,0.5329369902610779,0.5092207193374634,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8790901899337769,0.5723248720169067,0.4026697874069214,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7829561233520508,0.3984794914722442,0.3827973008155823,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.593446671962738,0.1698984503746032,0.794409453868866,284.9512939453125,284.95001220703125,304.25,297.3735046386719,300.4912414550781,297.2416381835937,284.95135498046875,1.0,0.5405904650688171,1.0,1.0,0.9586448669433594,1.0,-2.9090261459350586,1.3445594310760498,1.5644667148590088,0.6803281903266907,0.9372267127037048,0.9372267127037048,0.0,225.3002014160156,232.0,76569.8828125,0.0,2516.846435546875,1.0,278.1499938964844,282.9693603515625,300.3729553222656,305.35614013671875,293.1499938964844,293.1499938964844,278.1499938964844,35947.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450973629951477,1.0,0.0,0.0,3.797294855117798,3.797320127487183,9.621480785426684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12393.2939453125,0.0,1702.89013671875,1895.4371337890625,0.0,2889.374755859375,0.9382803440093994,1.0,0.0,3.0,1.0,0.0
17683260,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.758414089679718,0.3645420968532562,0.3334521651268005,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8564216494560242,0.5320270657539368,0.508484423160553,297.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8781364560127258,0.5753113031387329,0.4048230946063995,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7807968258857727,0.3985340893268585,0.3829657733440399,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5917261838912964,0.1699417233467102,0.7951521873474121,284.9517517089844,284.95001220703125,304.2421569824219,297.37896728515625,300.4867553710937,297.2408752441406,284.9517822265625,1.0,0.5423809885978699,1.0,1.0,0.9615104794502258,1.0,-2.9114303588867188,1.3455218076705933,1.565908670425415,0.6807410717010498,0.9386579394340516,0.9386579394340516,0.0,228.32228088378903,235.0,76637.3671875,0.0,2536.2587890625,1.0,278.1499938964844,282.96929931640625,300.37823486328125,305.3646240234375,293.1499938964844,293.1499938964844,278.1499938964844,35915.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449187278747559,1.0,0.0,0.0,3.800716638565064,3.8007421493530273,9.638829396863002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12406.701171875,0.0,1706.74169921875,1895.4371337890625,0.0,2887.703369140625,0.939028024673462,1.0,0.0,3.0,1.0,0.0
17683320,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.758414089679718,0.3645420968532562,0.3334521651268005,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8564216494560242,0.5320270657539368,0.508484423160553,297.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8781364560127258,0.5753113031387329,0.4048230946063995,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7807968258857727,0.3985340893268585,0.3829657733440399,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5917261838912964,0.1699417233467102,0.7951521873474121,284.9517517089844,284.95001220703125,304.2421569824219,297.37896728515625,300.4867553710937,297.2408752441406,284.9517822265625,1.0,0.5423809885978699,1.0,1.0,0.9615104794502258,1.0,-2.9114303588867188,1.3455218076705933,1.565908670425415,0.6807410717010498,0.9386579394340516,0.9386579394340516,0.0,228.32228088378903,235.0,76637.3671875,0.0,2536.2587890625,1.0,278.1499938964844,282.96929931640625,300.37823486328125,305.3646240234375,293.1499938964844,293.1499938964844,278.1499938964844,35915.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449187278747559,1.0,0.0,0.0,3.800716638565064,3.8007421493530273,9.638829396863002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12406.701171875,0.0,1706.74169921875,1895.4371337890625,0.0,2887.703369140625,0.939028024673462,1.0,0.0,3.0,1.0,0.0
17683380,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7560945749282837,0.364047646522522,0.3331208825111389,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8536783456802368,0.5311097502708435,0.5077412724494934,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8772087693214417,0.5782753825187683,0.4069612622261047,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7786799073219299,0.3985781669616699,0.3831244707107544,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5900309681892395,0.1699833869934082,0.7958882451057434,284.95196533203125,284.95001220703125,304.2360534667969,297.38592529296875,300.4833068847656,297.2401428222656,284.95196533203125,1.0,0.5441588759422302,1.0,1.0,0.9643760919570924,1.0,-2.913785696029663,1.3464642763137815,1.5673214197158811,0.6811452507972717,0.9401017427444458,0.9401017427444458,0.0,231.341552734375,238.0,76715.2421875,0.0,2555.595947265625,1.0,278.1499938964844,282.9689025878906,300.385498046875,305.3765563964844,293.1499938964844,293.1499938964844,278.1499938964844,35895.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448274731636047,1.0,0.0,0.0,3.8049182891845694,3.804943799972534,9.660152500146069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12422.56640625,0.0,1711.6378173828125,1895.4371337890625,0.0,2886.849609375,0.9399589896202089,1.0,0.0,3.0,1.0,0.0
17683440,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7560945749282837,0.364047646522522,0.3331208825111389,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8536783456802368,0.5311097502708435,0.5077412724494934,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8772087693214417,0.5782753825187683,0.4069612622261047,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7786799073219299,0.3985781669616699,0.3831244707107544,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5900309681892395,0.1699833869934082,0.7958882451057434,284.95196533203125,284.95001220703125,304.2360534667969,297.38592529296875,300.4833068847656,297.2401428222656,284.95196533203125,1.0,0.5441588759422302,1.0,1.0,0.9643760919570924,1.0,-2.913785696029663,1.3464642763137815,1.5673214197158811,0.6811452507972717,0.9401017427444458,0.9401017427444458,0.0,231.341552734375,238.0,76715.2421875,0.0,2555.595947265625,1.0,278.1499938964844,282.9689025878906,300.385498046875,305.3765563964844,293.1499938964844,293.1499938964844,278.1499938964844,35895.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448274731636047,1.0,0.0,0.0,3.8049182891845694,3.804943799972534,9.660152500146069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12422.56640625,0.0,1711.6378173828125,1895.4371337890625,0.0,2886.849609375,0.9399589896202089,1.0,0.0,3.0,1.0,0.0
17683500,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7549535036087036,0.3637996613979339,0.3329546153545379,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8523282408714294,0.5306499004364014,0.5073686242103577,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8767544031143188,0.5797540545463562,0.4080278575420379,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7776363492012024,0.3985984027385711,0.3832021653652191,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5891914963722229,0.1700039505958557,0.7962555289268494,284.9520263671875,284.95001220703125,304.2336120605469,297.3899230957031,300.48175048828125,297.2397766113281,284.9520568847656,1.0,0.5450447797775269,1.0,1.0,0.9658088684082032,1.0,-2.9149539470672607,1.3469325304031372,1.5680214166641235,0.6813464164733887,0.9408249855041504,0.9408249855041504,0.0,232.8531188964844,238.0,76755.7109375,0.0,2565.269287109375,1.0,278.1499938964844,282.9686584472656,300.3894348144531,305.3829650878906,293.1499938964844,293.1499938964844,278.1499938964844,35888.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447651863098145,1.0,0.0,0.0,3.807128190994263,3.8071539402008057,9.671376801634324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12430.86328125,0.0,1714.2381591796875,1895.4371337890625,0.0,2886.267333984375,0.9404503703117372,1.0,0.0,3.0,1.0,0.0
17683560,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.7538255453109741,0.3635509312152862,0.3327876925468445,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.850993275642395,0.5301888585090637,0.5069947838783264,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8763063549995422,0.5812274813652039,0.4090909957885742,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.7766033411026001,0.3986164331436157,0.3832778036594391,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5883583426475525,0.1700242012739181,0.7966212630271912,284.9520874023437,284.95001220703125,304.2315368652344,297.39422607421875,300.4804077148437,297.2394104003906,284.9521179199219,1.0,0.5459279417991638,1.0,1.0,0.967237114906311,1.0,-2.9161124229431152,1.3473973274230957,1.5687150955200195,0.6815463304519653,0.9415706992149352,0.9415706992149352,0.0,234.36395263671875,241.0,76798.25,0.0,2574.927490234375,1.0,278.1499938964844,282.9683837890625,300.39373779296875,305.3899230957031,293.1499938964844,293.1499938964844,278.1499938964844,35881.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447072505950928,1.0,0.0,0.0,3.8094449043273926,3.809470415115357,9.683150210548774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12439.634765625,0.0,1716.977783203125,1895.4371337890625,0.0,2885.725341796875,0.9409669041633606,1.0,0.0,3.0,1.0,0.0
17683620,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7519596219062805,0.3631315231323242,0.3325057029724121,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8487839102745056,0.529412031173706,0.5063642859458923,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.875567615032196,0.5836919546127319,0.4108693599700928,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7748911380767822,0.3986420035362243,0.3834003210067749,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.5869726538658142,0.1700576692819595,0.7972329258918762,284.9521789550781,284.95001220703125,304.2288818359375,297.4021911621094,300.4786376953125,297.2388000488281,284.95220947265625,1.0,0.5474051237106323,1.0,1.0,0.9696365594863892,1.0,-2.9180362224578857,1.3481695652008057,1.5698665380477903,0.6818785667419434,0.9428681135177612,0.9428681135177612,0.0,236.90069580078125,241.0,76873.65625,0.0,2591.1201171875,1.0,278.1499938964844,282.9678955078125,300.4017639160156,305.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,35872.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844616174697876,1.0,0.0,0.0,3.813570976257324,3.813596487045288,9.704137937660562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12455.333984375,0.0,1721.88427734375,1895.4371337890625,0.0,2884.873046875,0.9418888688087464,1.0,0.0,3.0,1.0,0.0
17683680,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7516080141067505,0.3630514740943908,0.3324518799781799,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.84836745262146,0.5292637944221497,0.5062440037727356,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8754286766052246,0.5841601490974426,0.4112072885036468,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7745681405067444,0.3986463844776153,0.3834232091903686,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.5867104530334473,0.1700639724731445,0.797349214553833,284.95220947265625,284.95001220703125,304.2284851074219,297.40380859375,300.47833251953125,297.2387084960937,284.95220947265625,1.0,0.5476857423782349,1.0,1.0,0.9700936079025269,1.0,-2.918400287628174,1.3483158349990845,1.5700843334197998,0.6819415092468262,0.9431185126304626,0.9431185126304626,0.0,237.3841247558593,229.0,76888.3515625,0.0,2594.203857421875,1.0,278.1499938964844,282.9678039550781,300.4033508300781,305.4052124023437,293.1499938964844,293.1499938964844,278.1499938964844,35871.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445959687232971,1.0,0.0,0.0,3.8143770694732666,3.814402580261232,9.708239758765558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12458.4072265625,0.0,1722.8458251953125,1895.4371337890625,0.0,2884.68408203125,0.9420691132545472,1.0,0.0,3.0,1.0,0.0
17683740,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7539976239204407,0.3625766932964325,0.3318624198436737,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8509876132011414,0.5283506512641907,0.5052184462547302,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8802685141563416,0.5871018767356873,0.4131176471710205,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7775349617004395,0.3986885249614715,0.3832932710647583,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5892050862312317,0.1701239347457885,0.7967977523803711,284.950439453125,284.95001220703125,304.22674560546875,297.4144897460937,300.4767150878906,297.2382507324219,284.9503479003906,1.0,0.5452027320861816,1.0,1.0,0.9729501008987428,1.0,-2.917938709259033,1.3478902578353882,1.570048451423645,0.6816481351852417,0.9427890777587892,0.9427890777587892,0.0,233.1884765625,217.0,76923.765625,0.0,2572.462890625,1.0,278.1499938964844,282.9662780761719,300.4134826660156,305.418701171875,293.1499938964844,293.1499938964844,278.1499938964844,35928.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443828821182251,1.0,0.0,0.0,3.817381858825684,3.817407369613648,9.723542007122887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12468.0341796875,0.0,1726.928466796875,1895.4371337890625,0.0,2882.690673828125,0.9427666068077089,1.0,0.0,3.0,1.0,0.0
17683800,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7539976239204407,0.3625766932964325,0.3318624198436737,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8509876132011414,0.5283506512641907,0.5052184462547302,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8802685141563416,0.5871018767356873,0.4131176471710205,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7775349617004395,0.3986885249614715,0.3832932710647583,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5892050862312317,0.1701239347457885,0.7967977523803711,284.950439453125,284.95001220703125,304.22674560546875,297.4144897460937,300.4767150878906,297.2382507324219,284.9503479003906,1.0,0.5452027320861816,1.0,1.0,0.9729501008987428,1.0,-2.917938709259033,1.3478902578353882,1.570048451423645,0.6816481351852417,0.9427890777587892,0.9427890777587892,0.0,233.1884765625,217.0,76923.765625,0.0,2572.462890625,1.0,278.1499938964844,282.9662780761719,300.4134826660156,305.418701171875,293.1499938964844,293.1499938964844,278.1499938964844,35928.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443828821182251,1.0,0.0,0.0,3.817381858825684,3.817407369613648,9.723542007122887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12468.0341796875,0.0,1726.928466796875,1895.4371337890625,0.0,2882.690673828125,0.9427666068077089,1.0,0.0,3.0,1.0,0.0
17683860,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7590912580490112,0.3621687293052673,0.3311869502067566,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8566577434539795,0.5274831056594849,0.5040823221206665,297.390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8884525895118713,0.5900812745094299,0.4149407744407654,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7834047079086304,0.3987754881381988,0.3830523192882538,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.5940691828727722,0.1702469587326049,0.7957965731620789,284.949462890625,284.95001220703125,304.22625732421875,297.4262390136719,300.4760437011719,297.2383728027344,284.9494323730469,1.0,0.5409350395202637,1.0,1.0,0.9757802486419678,1.0,-2.916459321975708,1.3469810485839844,1.5694782733917236,0.681061327457428,0.9419994950294496,0.9419994950294496,0.0,225.23838806152344,205.0,76929.9609375,0.0,2530.177490234375,1.0,278.1499938964844,282.9662170410156,300.4245910644531,305.430419921875,293.1499938964844,293.1499938964844,278.1499938964844,35989.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440402746200562,1.0,0.0,0.0,3.817666530609131,3.817692041397095,9.724991514303838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12472.638671875,0.0,1727.7432861328125,1895.4371337890625,0.0,2879.48583984375,0.9428749680519104,1.0,0.0,3.0,1.0,0.0
17683920,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7590912580490112,0.3621687293052673,0.3311869502067566,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8566577434539795,0.5274831056594849,0.5040823221206665,297.390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8884525895118713,0.5900812745094299,0.4149407744407654,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7834047079086304,0.3987754881381988,0.3830523192882538,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.5940691828727722,0.1702469587326049,0.7957965731620789,284.949462890625,284.95001220703125,304.22625732421875,297.4262390136719,300.4760437011719,297.2383728027344,284.9494323730469,1.0,0.5409350395202637,1.0,1.0,0.9757802486419678,1.0,-2.916459321975708,1.3469810485839844,1.5694782733917236,0.681061327457428,0.9419994950294496,0.9419994950294496,0.0,225.23838806152344,205.0,76929.9609375,0.0,2530.177490234375,1.0,278.1499938964844,282.9662170410156,300.4245910644531,305.430419921875,293.1499938964844,293.1499938964844,278.1499938964844,35989.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440402746200562,1.0,0.0,0.0,3.817666530609131,3.817692041397095,9.724991514303838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12472.638671875,0.0,1727.7432861328125,1895.4371337890625,0.0,2879.48583984375,0.9428749680519104,1.0,0.0,3.0,1.0,0.0
17683980,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.7661134004592896,0.3618290424346924,0.3305006623268127,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8644881844520569,0.5266706943511963,0.5029200911521912,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8989507555961609,0.593101978302002,0.4167358577251434,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.7912805080413818,0.3989134430885315,0.3827821314334869,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.6004776358604431,0.1704422086477279,0.7947523593902588,284.9494323730469,284.95001220703125,304.2268371582031,297.4389038085937,300.47613525390625,297.2389831542969,284.9494323730469,1.0,0.5356354713439941,1.0,1.0,0.978610336780548,1.0,-2.9148178100585938,1.345997929573059,1.5688199996948242,0.6804312467575073,0.941590428352356,0.941590428352356,0.0,215.3052673339844,193.0,76933.21875,0.0,2477.779052734375,1.0,278.1499938964844,282.9670715332031,300.4368896484375,305.44287109375,293.1499938964844,293.1499938964844,278.1499938964844,36009.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436121344566345,1.0,0.0,0.0,3.81711745262146,3.817143201828003,9.722194818095886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12477.306640625,0.0,1727.2391357421875,1895.4371337890625,0.0,2875.4814453125,0.9427691102027892,1.0,0.0,3.0,1.0,0.0
17684040,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.7661134004592896,0.3618290424346924,0.3305006623268127,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8644881844520569,0.5266706943511963,0.5029200911521912,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8989507555961609,0.593101978302002,0.4167358577251434,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.7912805080413818,0.3989134430885315,0.3827821314334869,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.6004776358604431,0.1704422086477279,0.7947523593902588,284.9494323730469,284.95001220703125,304.2268371582031,297.4389038085937,300.47613525390625,297.2389831542969,284.9494323730469,1.0,0.5356354713439941,1.0,1.0,0.978610336780548,1.0,-2.9148178100585938,1.345997929573059,1.5688199996948242,0.6804312467575073,0.941590428352356,0.941590428352356,0.0,215.3052673339844,193.0,76933.21875,0.0,2477.779052734375,1.0,278.1499938964844,282.9670715332031,300.4368896484375,305.44287109375,293.1499938964844,293.1499938964844,278.1499938964844,36009.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436121344566345,1.0,0.0,0.0,3.81711745262146,3.817143201828003,9.722194818095886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12477.306640625,0.0,1727.2391357421875,1895.4371337890625,0.0,2875.4814453125,0.9427691102027892,1.0,0.0,3.0,1.0,0.0
17684100,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.770180344581604,0.3616779148578644,0.3301616311073303,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8690266013145447,0.5262823104858398,0.5023415088653564,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.904860496520996,0.5946226119995117,0.4176303744316101,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7957702279090881,0.3989968597888946,0.3826469480991363,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.6040676832199097,0.170561671257019,0.7942634224891663,284.9495544433594,284.95001220703125,304.2274780273437,297.445556640625,300.47637939453125,297.23931884765625,284.9495544433594,1.0,0.5327838659286499,1.0,1.0,0.9800254106521606,1.0,-2.9140405654907227,1.3455291986465454,1.5685114860534668,0.6801286935806274,0.9415335655212402,0.9415335655212402,0.0,209.9716644287109,193.0,76937.25,0.0,2449.85693359375,1.0,278.1499938964844,282.96759033203125,300.44342041015625,305.4496154785156,293.1499938964844,293.1499938964844,278.1499938964844,36010.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433845639228821,1.0,0.0,0.0,3.816895723342896,3.8169212341308594,9.721064770928931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12480.2216796875,0.0,1726.980224609375,1895.4371337890625,0.0,2873.35302734375,0.9427215456962584,1.0,0.0,3.0,1.0,0.0
17684160,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.7745940685272217,0.361536830663681,0.3298263251781463,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8739551901817322,0.5259038805961609,0.501766562461853,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.9114987850189208,0.5961472392082214,0.4185236990451813,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8005903959274292,0.3990878760814667,0.3825132548809051,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.6078713536262512,0.1706935316324234,0.7938035130500793,284.9497375488281,284.95001220703125,304.2283630371094,297.452392578125,300.47674560546875,297.2396850585937,284.9497375488281,1.0,0.5298402309417725,1.0,1.0,0.9813909530639648,1.0,-2.9133074283599854,1.345085859298706,1.5682215690612793,0.6798417568206787,0.9415630102157592,0.9415630102157592,0.0,204.4813690185547,181.0,76943.640625,0.0,2421.25048828125,1.0,278.1499938964844,282.9681396484375,300.4501953125,305.45672607421875,293.1499938964844,293.1499938964844,278.1499938964844,36008.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431539535522461,1.0,0.0,0.0,3.8167903423309326,3.816816091537476,9.720529305923264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12483.6376953125,0.0,1726.8328857421875,1895.4371337890625,0.0,2871.196044921875,0.9426974058151244,1.0,0.0,3.0,1.0,0.0
17684220,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7844183444976807,0.3612778484821319,0.3291671574115753,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8849390745162964,0.5251699686050415,0.5006282329559326,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9267823100090028,0.5992054343223572,0.4203088879585266,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8110225796699524,0.3992874324321747,0.3822522163391113,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6159253120422363,0.1709866672754287,0.7929691076278687,284.9500732421875,284.95001220703125,304.2307434082031,297.4665832519531,300.4778137207031,297.24053955078125,284.9501037597656,1.0,0.5237609148025513,1.0,1.0,0.9841220378875732,1.0,-2.911973237991333,1.344266653060913,1.5677067041397097,0.6793060898780823,0.9418163895606996,0.9418163895606996,0.0,193.21630859375,169.0,76963.28125,0.0,2362.90673828125,1.0,278.1499938964844,282.9691162109375,300.4642944335937,305.4720458984375,293.1499938964844,293.1499938964844,278.1499938964844,35997.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842688262462616,1.0,0.0,0.0,3.81697940826416,3.817005157470703,9.721492233438769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12491.8779296875,0.0,1726.9739990234375,1895.4371337890625,0.0,2866.841796875,0.9427341222763062,1.0,0.0,3.0,1.0,0.0
17684280,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7844183444976807,0.3612778484821319,0.3291671574115753,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8849390745162964,0.5251699686050415,0.5006282329559326,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9267823100090028,0.5992054343223572,0.4203088879585266,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8110225796699524,0.3992874324321747,0.3822522163391113,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6159253120422363,0.1709866672754287,0.7929691076278687,284.9500732421875,284.95001220703125,304.2307434082031,297.4665832519531,300.4778137207031,297.24053955078125,284.9501037597656,1.0,0.5237609148025513,1.0,1.0,0.9841220378875732,1.0,-2.911973237991333,1.344266653060913,1.5677067041397097,0.6793060898780823,0.9418163895606996,0.9418163895606996,0.0,193.21630859375,169.0,76963.28125,0.0,2362.90673828125,1.0,278.1499938964844,282.9691162109375,300.4642944335937,305.4720458984375,293.1499938964844,293.1499938964844,278.1499938964844,35997.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842688262462616,1.0,0.0,0.0,3.81697940826416,3.817005157470703,9.721492233438769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12491.8779296875,0.0,1726.9739990234375,1895.4371337890625,0.0,2866.841796875,0.9427341222763062,1.0,0.0,3.0,1.0,0.0
17684340,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7956560850143433,0.3610464632511139,0.3285237848758697,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8975296020507812,0.5244628190994263,0.4995057880878448,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9439788460731506,0.6022688746452332,0.4220907688140869,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8221248388290405,0.39950692653656,0.3820003271102905,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6244008541107178,0.171315923333168,0.7922530174255371,284.9504089355469,284.95001220703125,304.2338256835937,297.4813842773437,300.47930908203125,297.2414245605469,284.9504089355469,1.0,0.5174793004989624,1.0,1.0,0.9868531823158264,1.0,-2.9108333587646484,1.3435453176498413,1.5672879219055176,0.6788260340690613,0.9422874450683594,0.9422874450683594,0.0,181.6745758056641,157.0,76992.9296875,0.0,2303.57861328125,1.0,278.1499938964844,282.969970703125,300.4791564941406,305.4888000488281,293.1499938964844,293.1499938964844,278.1499938964844,35982.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422355055809021,1.0,0.0,0.0,3.8177990913391113,3.817824602127075,9.725666814119904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12502.1240234375,0.0,1727.8511962890625,1895.4371337890625,0.0,2862.6083984375,0.9429095983505248,1.0,0.0,3.0,1.0,0.0
17684400,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7956560850143433,0.3610464632511139,0.3285237848758697,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8975296020507812,0.5244628190994263,0.4995057880878448,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9439788460731506,0.6022688746452332,0.4220907688140869,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8221248388290405,0.39950692653656,0.3820003271102905,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6244008541107178,0.171315923333168,0.7922530174255371,284.9504089355469,284.95001220703125,304.2338256835937,297.4813842773437,300.47930908203125,297.2414245605469,284.9504089355469,1.0,0.5174793004989624,1.0,1.0,0.9868531823158264,1.0,-2.9108333587646484,1.3435453176498413,1.5672879219055176,0.6788260340690613,0.9422874450683594,0.9422874450683594,0.0,181.6745758056641,157.0,76992.9296875,0.0,2303.57861328125,1.0,278.1499938964844,282.969970703125,300.4791564941406,305.4888000488281,293.1499938964844,293.1499938964844,278.1499938964844,35982.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422355055809021,1.0,0.0,0.0,3.8177990913391113,3.817824602127075,9.725666814119904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12502.1240234375,0.0,1727.8511962890625,1895.4371337890625,0.0,2862.6083984375,0.9429095983505248,1.0,0.0,3.0,1.0,0.0
17684460,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8083062767982483,0.3608351349830627,0.3278948068618774,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9122511744499208,0.5237748026847839,0.4983974993228912,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9620403051376344,0.6053315997123718,0.423869252204895,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8343526124954224,0.3997398614883423,0.3817572593688965,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.6337263584136963,0.1716717779636383,0.7916399240493774,284.9506530761719,284.95001220703125,304.23748779296875,297.4967041015625,300.4810485839844,297.2423095703125,284.95068359375,1.0,0.5110599994659424,1.0,1.0,0.989593744277954,1.0,-2.9098503589630127,1.3429032564163208,1.5669469833374023,0.6783912777900696,0.9428850412368774,0.9428850412368774,0.0,170.0165252685547,145.0,77030.2421875,0.0,2243.9990234375,1.0,278.1499938964844,282.9706420898437,300.4944763183594,305.5066223144531,293.1499938964844,293.1499938964844,278.1499938964844,35968.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417912721633911,1.0,0.0,0.0,3.81912899017334,3.819154739379883,9.732444823384867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12513.87890625,0.0,1729.3519287109375,1895.4371337890625,0.0,2858.455322265625,0.9431997537612916,1.0,0.0,3.0,1.0,0.0
17684520,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8083062767982483,0.3608351349830627,0.3278948068618774,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9122511744499208,0.5237748026847839,0.4983974993228912,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9620403051376344,0.6053315997123718,0.423869252204895,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8343526124954224,0.3997398614883423,0.3817572593688965,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.6337263584136963,0.1716717779636383,0.7916399240493774,284.9506530761719,284.95001220703125,304.23748779296875,297.4967041015625,300.4810485839844,297.2423095703125,284.95068359375,1.0,0.5110599994659424,1.0,1.0,0.989593744277954,1.0,-2.9098503589630127,1.3429032564163208,1.5669469833374023,0.6783912777900696,0.9428850412368774,0.9428850412368774,0.0,170.0165252685547,145.0,77030.2421875,0.0,2243.9990234375,1.0,278.1499938964844,282.9706420898437,300.4944763183594,305.5066223144531,293.1499938964844,293.1499938964844,278.1499938964844,35968.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417912721633911,1.0,0.0,0.0,3.81912899017334,3.819154739379883,9.732444823384867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12513.87890625,0.0,1729.3519287109375,1895.4371337890625,0.0,2858.455322265625,0.9431997537612916,1.0,0.0,3.0,1.0,0.0
17684580,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8218392133712769,0.3606421053409576,0.3272792398929596,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.930561900138855,0.5231053829193115,0.4973033368587494,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.9801036715507508,0.6083889007568359,0.4256417453289032,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8484720587730408,0.3999856114387512,0.3815228044986725,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.6445496082305908,0.1720520555973053,0.7911229133605957,284.95086669921875,284.95001220703125,304.2416076660156,297.51239013671875,300.4830017089844,297.2431335449219,284.95086669921875,1.0,0.5045207142829895,1.0,1.0,0.9923343062400818,1.0,-2.9090278148651123,1.342342495918274,1.5666851997375488,0.6780032515525818,0.9435951113700868,0.9435951113700868,0.0,158.2652587890625,133.0,77075.0625,0.0,2184.265869140625,1.0,278.1499938964844,282.9711608886719,300.51025390625,305.5254211425781,293.1499938964844,293.1499938964844,278.1499938964844,35955.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413648009300232,1.0,0.0,0.0,3.820945262908936,3.8209707736968994,9.741703479448915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12527.0986328125,0.0,1731.4549560546875,1895.4371337890625,0.0,2854.46923828125,0.9436002373695374,1.0,0.0,3.0,1.0,0.0
17684640,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8218392133712769,0.3606421053409576,0.3272792398929596,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.930561900138855,0.5231053829193115,0.4973033368587494,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.9801036715507508,0.6083889007568359,0.4256417453289032,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8484720587730408,0.3999856114387512,0.3815228044986725,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.6445496082305908,0.1720520555973053,0.7911229133605957,284.95086669921875,284.95001220703125,304.2416076660156,297.51239013671875,300.4830017089844,297.2431335449219,284.95086669921875,1.0,0.5045207142829895,1.0,1.0,0.9923343062400818,1.0,-2.9090278148651123,1.342342495918274,1.5666851997375488,0.6780032515525818,0.9435951113700868,0.9435951113700868,0.0,158.2652587890625,133.0,77075.0625,0.0,2184.265869140625,1.0,278.1499938964844,282.9711608886719,300.51025390625,305.5254211425781,293.1499938964844,293.1499938964844,278.1499938964844,35955.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413648009300232,1.0,0.0,0.0,3.820945262908936,3.8209707736968994,9.741703479448915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12527.0986328125,0.0,1731.4549560546875,1895.4371337890625,0.0,2854.46923828125,0.9436002373695374,1.0,0.0,3.0,1.0,0.0
17684700,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.8291094303131104,0.3605510294437408,0.3269760608673095,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.940735399723053,0.5227770209312439,0.4967617094516754,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.988853931427002,0.6099150776863098,0.4265260100364685,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.8564661145210266,0.4001130163669586,0.3814093172550201,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.6507158875465393,0.1722494661808014,0.7908959984779358,284.9509582519531,284.95001220703125,304.2438049316406,297.5203552246094,300.4840393066406,297.2435607910156,284.9509582519531,1.0,0.5012133121490479,1.0,1.0,0.993704617023468,1.0,-2.908664464950561,1.342086672782898,1.5665779113769531,0.6778236031532288,0.9439777731895448,0.9439777731895448,0.0,152.3793487548828,133.0,77099.546875,0.0,2154.4462890625,1.0,278.1499938964844,282.97137451171875,300.5182189941406,305.5350646972656,293.1499938964844,293.1499938964844,278.1499938964844,35950.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411557674407959,1.0,0.0,0.0,3.821991920471192,3.8220176696777344,9.747041076479943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12534.1123046875,0.0,1732.680908203125,1895.4371337890625,0.0,2852.515380859375,0.9438320398330688,1.0,0.0,3.0,1.0,0.0
17684760,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8366793394088745,0.3604568541049957,0.3266786932945251,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9510152339935304,0.5224446058273315,0.4962257146835327,297.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9970903396606444,0.6116011738777161,0.4274905323982239,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.86492520570755,0.400236040353775,0.3813009560108185,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.6572766900062561,0.1724461317062378,0.7907060980796814,284.9502258300781,284.95001220703125,304.2460632324219,297.5283508300781,300.4853515625,297.2445983886719,284.9501342773437,1.0,0.4978126287460327,0.9998865723609924,0.9998865723609924,0.9949637055397034,1.0,-2.9070143699646,1.3412013053894043,1.565813064575195,0.6773278713226318,0.9435157775878906,0.9435157775878906,0.0,146.62644958496094,136.0,77097.2265625,0.0,2124.167724609375,1.0,278.1499938964844,282.9711608886719,300.526123046875,305.54351806640625,293.1499938964844,293.1499938964844,278.1499938964844,35972.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409187197685242,1.0,0.0,0.0,3.822090148925781,3.822115898132324,9.747542435434298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12536.5908203125,0.0,1732.9761962890625,1895.4371337890625,0.0,2850.300048828125,0.943861722946167,1.0,0.0,3.0,1.0,0.0
