time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17684820,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8423044085502625,0.360255479812622,0.3263631165027618,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.958155393600464,0.5218141674995422,0.4954889714717865,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.9990000128746032,0.6150103807449341,0.423237532377243,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.871427595615387,0.4004417061805725,0.3813489079475403,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.6625446677207947,0.1727900058031082,0.7915410399436951,284.9478454589844,284.95001220703125,304.2503356933594,297.543212890625,300.4884338378906,297.2476501464844,284.94757080078125,1.0,0.4953203499317169,0.999677836894989,0.999677836894989,0.9972804188728333,1.0,-2.903097152709961,1.339145541191101,1.5639514923095703,0.6761831045150757,0.941936194896698,0.941936194896698,0.0,142.48324584960938,136.0,77077.0,0.0,2096.00244140625,1.0,278.1499938964844,282.9699401855469,300.5408020019531,305.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,36037.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404844999313354,1.0,0.0,0.0,3.822078943252564,3.8221046924591056,9.747485592015437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12538.29296875,0.0,1733.4703369140625,1895.4371337890625,0.0,2846.241943359375,0.9438679814338684,1.0,0.0,3.0,1.0,0.0
17684880,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8425537943840027,0.3602347373962402,0.3263391256332397,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.9584553241729736,0.5217563509941101,0.4954290091991424,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.9990000128746032,0.615372359752655,0.4228109717369079,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8717297315597534,0.4004566073417663,0.3813571333885193,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.6628027558326721,0.1728179603815078,0.7916361689567566,284.94757080078125,284.95001220703125,304.250732421875,297.54449462890625,300.4888610839844,297.24822998046875,284.9473876953125,1.0,0.4951717853546142,0.9996597170829772,0.9996597170829772,0.9974818229675292,1.0,-2.90266227722168,1.338923454284668,1.5637388229370115,0.6760479211807251,0.9416309595108032,0.9416309595108032,0.0,142.28936767578125,139.0,77070.609375,0.0,2094.271240234375,1.0,278.1499938964844,282.969970703125,300.5420227050781,305.559814453125,293.1499938964844,293.1499938964844,278.1499938964844,36054.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404372930526733,1.0,0.0,0.0,3.821677207946777,3.821702718734741,9.745435818331316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12537.33203125,0.0,1733.113037109375,1895.4371337890625,0.0,2845.80126953125,0.943789839744568,1.0,0.0,3.0,1.0,0.0
17684940,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8439304232597351,0.3599801659584045,0.3260728716850281,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.9599761366844176,0.5210369229316711,0.4947140514850616,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.9990000128746032,0.6201269030570984,0.4202969968318939,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8735858201980591,0.4006370007991791,0.3814891874790191,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.6645678877830505,0.1731648445129394,0.7930027842521667,284.94940185546875,284.95001220703125,304.2554626464844,297.5606994628906,300.4949035644531,297.2562561035156,284.9495544433594,1.0,0.4943570494651794,0.9994328022003174,0.9994328022003174,1.0,1.0,-2.900252342224121,1.3376123905181885,1.5626399517059326,0.675205409526825,0.9417082667350768,0.9417082667350768,0.0,141.15565490722656,142.0,77065.1171875,0.0,2084.6171875,1.0,278.1499938964844,282.9730224609375,300.55767822265625,305.57330322265625,293.1499938964844,293.1499938964844,278.1499938964844,36049.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397979736328125,1.0,0.0,0.0,3.818812370300293,3.818837881088257,9.73083047028922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12541.2041015625,0.0,1729.6065673828125,1895.4371337890625,0.0,2839.827880859375,0.9431930780410768,1.0,0.0,3.0,1.0,0.0
17685000,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8439304232597351,0.3599801659584045,0.3260728716850281,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.9599761366844176,0.5210369229316711,0.4947140514850616,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.9990000128746032,0.6201269030570984,0.4202969968318939,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8735858201980591,0.4006370007991791,0.3814891874790191,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.6645678877830505,0.1731648445129394,0.7930027842521667,284.94940185546875,284.95001220703125,304.2554626464844,297.5606994628906,300.4949035644531,297.2562561035156,284.9495544433594,1.0,0.4943570494651794,0.9994328022003174,0.9994328022003174,1.0,1.0,-2.900252342224121,1.3376123905181885,1.5626399517059326,0.675205409526825,0.9417082667350768,0.9417082667350768,0.0,141.15565490722656,142.0,77065.1171875,0.0,2084.6171875,1.0,278.1499938964844,282.9730224609375,300.55767822265625,305.57330322265625,293.1499938964844,293.1499938964844,278.1499938964844,36049.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397979736328125,1.0,0.0,0.0,3.818812370300293,3.818837881088257,9.73083047028922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12541.2041015625,0.0,1729.6065673828125,1895.4371337890625,0.0,2839.827880859375,0.9431930780410768,1.0,0.0,3.0,1.0,0.0
17685060,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8433384895324707,0.3597252964973449,0.3258567452430725,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.9590106010437012,0.5203284025192261,0.4940584301948547,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.9990000128746032,0.6244946718215942,0.420947790145874,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.8732677102088928,0.4008150100708008,0.3816677927970886,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.6646686792373657,0.1735021024942398,0.7945783138275146,284.9529113769531,284.95001220703125,304.2601318359375,297.5768737792969,300.4999084472656,297.26171875,284.9530639648437,1.0,0.4948256909847259,0.9967716336250304,0.9967716336250304,1.0,1.0,-2.9020919799804688,1.3384045362472534,1.563687443733215,0.6755418181419373,0.9451571106910706,0.9451571106910706,0.0,141.4915313720703,145.0,77174.765625,0.0,2089.372314453125,1.0,278.1499938964844,282.9754638671875,300.5746459960937,305.5958251953125,293.1499938964844,293.1499938964844,278.1499938964844,35907.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393580317497253,1.0,0.0,0.0,3.822392463684082,3.822418212890625,9.74908516582218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12566.4619140625,0.0,1732.826416015625,1895.4371337890625,0.0,2835.717529296875,0.9439156651496888,1.0,0.0,3.0,1.0,0.0
17685120,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8433384895324707,0.3597252964973449,0.3258567452430725,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.9590106010437012,0.5203284025192261,0.4940584301948547,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.9990000128746032,0.6244946718215942,0.420947790145874,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.8732677102088928,0.4008150100708008,0.3816677927970886,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.6646686792373657,0.1735021024942398,0.7945783138275146,284.9529113769531,284.95001220703125,304.2601318359375,297.5768737792969,300.4999084472656,297.26171875,284.9530639648437,1.0,0.4948256909847259,0.9967716336250304,0.9967716336250304,1.0,1.0,-2.9020919799804688,1.3384045362472534,1.563687443733215,0.6755418181419373,0.9451571106910706,0.9451571106910706,0.0,141.4915313720703,145.0,77174.765625,0.0,2089.372314453125,1.0,278.1499938964844,282.9754638671875,300.5746459960937,305.5958251953125,293.1499938964844,293.1499938964844,278.1499938964844,35907.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393580317497253,1.0,0.0,0.0,3.822392463684082,3.822418212890625,9.74908516582218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12566.4619140625,0.0,1732.826416015625,1895.4371337890625,0.0,2835.717529296875,0.9439156651496888,1.0,0.0,3.0,1.0,0.0
17685180,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.8415204286575317,0.3594411611557007,0.3256503343582153,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.9564842581748962,0.5196118354797363,0.4934310019016266,297.42724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.9990000128746032,0.6282343864440918,0.4235584139823913,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.8716042637825012,0.4009794294834137,0.3818680346012115,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.6637158989906311,0.173811987042427,0.7962015867233276,284.95538330078125,284.95001220703125,304.2646484375,297.5928955078125,300.5029602050781,297.26348876953125,284.9555053710937,1.0,0.4960695505142212,0.9941104650497437,0.9941104650497437,1.0,1.0,-2.9064173698425293,1.3404033184051514,1.5660141706466677,0.6765478253364563,0.9498632550239564,0.9498632550239564,0.0,142.73500061035156,148.0,77356.1953125,0.0,2102.819091796875,1.0,278.1499938964844,282.97589111328125,300.5918273925781,305.62420654296875,293.1499938964844,293.1499938964844,278.1499938964844,35772.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839177131652832,1.0,0.0,0.0,3.831150770187378,3.831176519393921,9.793811841518618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12604.45703125,0.0,1742.4130859375,1895.4371337890625,0.0,2834.0283203125,0.9457976222038268,1.0,0.0,3.0,1.0,0.0
17685240,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.8415204286575317,0.3594411611557007,0.3256503343582153,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.9564842581748962,0.5196118354797363,0.4934310019016266,297.42724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.9990000128746032,0.6282343864440918,0.4235584139823913,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.8716042637825012,0.4009794294834137,0.3818680346012115,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.6637158989906311,0.173811987042427,0.7962015867233276,284.95538330078125,284.95001220703125,304.2646484375,297.5928955078125,300.5029602050781,297.26348876953125,284.9555053710937,1.0,0.4960695505142212,0.9941104650497437,0.9941104650497437,1.0,1.0,-2.9064173698425293,1.3404033184051514,1.5660141706466677,0.6765478253364563,0.9498632550239564,0.9498632550239564,0.0,142.73500061035156,148.0,77356.1953125,0.0,2102.819091796875,1.0,278.1499938964844,282.97589111328125,300.5918273925781,305.62420654296875,293.1499938964844,293.1499938964844,278.1499938964844,35772.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839177131652832,1.0,0.0,0.0,3.831150770187378,3.831176519393921,9.793811841518618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12604.45703125,0.0,1742.4130859375,1895.4371337890625,0.0,2834.0283203125,0.9457976222038268,1.0,0.0,3.0,1.0,0.0
17685300,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.8402534127235413,0.359281986951828,0.3255419731140136,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.954748272895813,0.5192458629608154,0.4931206405162811,297.4258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.9990000128746032,0.6298455595970154,0.4254439175128937,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.8703819513320923,0.4010531306266784,0.3819703757762909,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.6629255414009094,0.1739513725042343,0.7969936728477478,284.9561462402344,284.95001220703125,304.26678466796875,297.6007995605469,300.50372314453125,297.262939453125,284.95623779296875,1.0,0.4969137012958526,0.9927798509597778,0.9927798509597778,1.0,1.0,-2.909254550933838,1.3417291641235352,1.5675253868103027,0.6772323250770569,0.9524055123329164,0.9524055123329164,0.0,143.62704467773438,148.0,77466.1171875,0.0,2112.0380859375,1.0,278.1499938964844,282.9753723144531,300.60028076171875,305.6397705078125,293.1499938964844,293.1499938964844,278.1499938964844,35721.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839175283908844,1.0,0.0,0.0,3.837048768997192,3.8370747566223145,9.823991149460198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12626.7685546875,0.0,1749.208251953125,1895.4371337890625,0.0,2834.010498046875,0.9470903873443604,1.0,0.0,3.0,1.0,0.0
17685360,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8388374447822571,0.3591121137142181,0.3254281878471374,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.9528020024299622,0.5188743472099304,0.4928095638751983,297.423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.9990000128746032,0.6313154697418213,0.4275803864002228,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8689976930618286,0.4011211395263672,0.3820717632770538,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.6620012521743774,0.1740806549787521,0.7977617383003235,284.9566650390625,284.95001220703125,304.26885986328125,297.608642578125,300.5040588378906,297.2616882324219,284.9567565917969,1.0,0.4978509545326233,0.9913395643234252,0.9913395643234252,1.0,1.0,-2.912356376647949,1.343178391456604,1.5691781044006348,0.6779835224151611,0.9549704194068908,0.9549704194068908,0.0,144.6380615234375,151.0,77582.9609375,0.0,2122.3134765625,1.0,278.1499938964844,282.9745483398437,300.6085510253906,305.65576171875,293.1499938964844,293.1499938964844,278.1499938964844,35682.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392125368118286,1.0,0.0,0.0,3.84352707862854,3.843553066253662,9.857191116680042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12650.2421875,0.0,1756.8197021484375,1895.4371337890625,0.0,2834.358642578125,0.948521375656128,1.0,0.0,3.0,1.0,0.0
17685420,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.8356893062591553,0.3587426841259002,0.3251829147338867,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.948430061340332,0.5181156396865845,0.4921825528144836,297.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.9990000128746032,0.6338798999786377,0.4324143528938293,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.8658881187438965,0.401241272687912,0.3822692632675171,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.6598621606826782,0.1743102073669433,0.7992140650749207,284.95721435546875,284.95001220703125,304.27264404296875,297.6240234375,300.503662109375,297.2574157714844,284.957275390625,1.0,0.4999287128448486,0.9884589314460754,0.9884589314460754,1.0,1.0,-2.919100761413574,1.3463358879089355,1.5727649927139282,0.6796302795410156,0.9600822925567628,0.9600822925567628,0.0,146.93246459960938,154.0,77829.578125,0.0,2145.2041015625,1.0,278.1499938964844,282.9722900390625,300.6246337890625,305.6882629394531,293.1499938964844,293.1499938964844,278.1499938964844,35630.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839374303817749,1.0,0.0,0.0,3.8575923442840576,3.85761833190918,9.92946752376156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12699.333984375,0.0,1773.6986083984375,1895.4371337890625,0.0,2835.869873046875,0.9516516327857972,1.0,0.0,3.0,1.0,0.0
17685480,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.8356893062591553,0.3587426841259002,0.3251829147338867,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.948430061340332,0.5181156396865845,0.4921825528144836,297.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.9990000128746032,0.6338798999786377,0.4324143528938293,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.8658881187438965,0.401241272687912,0.3822692632675171,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.6598621606826782,0.1743102073669433,0.7992140650749207,284.95721435546875,284.95001220703125,304.27264404296875,297.6240234375,300.503662109375,297.2574157714844,284.957275390625,1.0,0.4999287128448486,0.9884589314460754,0.9884589314460754,1.0,1.0,-2.919100761413574,1.3463358879089355,1.5727649927139282,0.6796302795410156,0.9600822925567628,0.9600822925567628,0.0,146.93246459960938,154.0,77829.578125,0.0,2145.2041015625,1.0,278.1499938964844,282.9722900390625,300.6246337890625,305.6882629394531,293.1499938964844,293.1499938964844,278.1499938964844,35630.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839374303817749,1.0,0.0,0.0,3.8575923442840576,3.85761833190918,9.92946752376156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12699.333984375,0.0,1773.6986083984375,1895.4371337890625,0.0,2835.869873046875,0.9516516327857972,1.0,0.0,3.0,1.0,0.0
17685540,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.8322490453720093,0.3583339750766754,0.3249111175537109,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.9435772895812988,0.5173358917236328,0.4915454387664795,297.4024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.9990000128746032,0.6359562277793884,0.4378053247928619,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.862471342086792,0.4013400673866272,0.382456362247467,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.6574485898017883,0.1745006889104843,0.8005353212356567,284.9573974609375,284.95001220703125,304.27587890625,297.638916015625,300.5019836425781,297.25128173828125,284.9574279785156,1.0,0.5022010803222656,0.9855783581733704,0.9855783581733704,1.0,1.0,-2.926300287246704,1.3497103452682495,1.5765899419784546,0.6813989281654358,0.9651046991348268,0.9651046991348268,0.0,149.50701904296875,157.0,78084.65625,0.0,2170.373779296875,1.0,278.1499938964844,282.9695739746094,300.6399230957031,305.7207336425781,293.1499938964844,293.1499938964844,278.1499938964844,35606.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396128416061401,1.0,0.0,0.0,3.8724329471588135,3.872459173202514,1.00060140084679e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12749.7509765625,0.0,1791.87646484375,1895.4371337890625,0.0,2838.097900390625,0.954978048801422,1.0,0.0,3.0,1.0,0.0
17685600,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.8322490453720093,0.3583339750766754,0.3249111175537109,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.9435772895812988,0.5173358917236328,0.4915454387664795,297.4024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.9990000128746032,0.6359562277793884,0.4378053247928619,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.862471342086792,0.4013400673866272,0.382456362247467,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.6574485898017883,0.1745006889104843,0.8005353212356567,284.9573974609375,284.95001220703125,304.27587890625,297.638916015625,300.5019836425781,297.25128173828125,284.9574279785156,1.0,0.5022010803222656,0.9855783581733704,0.9855783581733704,1.0,1.0,-2.926300287246704,1.3497103452682495,1.5765899419784546,0.6813989281654358,0.9651046991348268,0.9651046991348268,0.0,149.50701904296875,157.0,78084.65625,0.0,2170.373779296875,1.0,278.1499938964844,282.9695739746094,300.6399230957031,305.7207336425781,293.1499938964844,293.1499938964844,278.1499938964844,35606.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396128416061401,1.0,0.0,0.0,3.8724329471588135,3.872459173202514,1.00060140084679e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12749.7509765625,0.0,1791.87646484375,1895.4371337890625,0.0,2838.097900390625,0.954978048801422,1.0,0.0,3.0,1.0,0.0
17685660,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.8286430239677429,0.35789555311203,0.3246191143989563,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.9384153485298156,0.5165393352508545,0.4908997714519501,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.9990000128746032,0.6377179026603699,0.4434673488140106,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.858892560005188,0.4014217257499695,0.3826346397399902,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.6548833847045898,0.174662247300148,0.8017576932907104,284.95721435546875,284.95001220703125,304.2784118652344,297.6532287597656,300.4994812011719,297.24420166015625,284.9572448730469,1.0,0.5045490264892578,0.982566237449646,0.982566237449646,1.0,1.0,-2.933364152908325,1.3530077934265137,1.580356478691101,0.6831294298171997,0.9698207378387452,0.9698207378387452,0.0,152.26622009277344,160.0,78333.40625,0.0,2196.5712890625,1.0,278.1499938964844,282.9666442871094,300.6544494628906,305.75225830078125,293.1499938964844,293.1499938964844,278.1499938964844,35603.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398848176002502,1.0,0.0,0.0,3.8871357440948486,3.88716197013855,1.0082138715006297e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12798.947265625,0.0,1810.181640625,1895.4371337890625,0.0,2840.638916015625,0.9582875967025756,1.0,0.0,3.0,1.0,0.0
17685720,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.8286430239677429,0.35789555311203,0.3246191143989563,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.9384153485298156,0.5165393352508545,0.4908997714519501,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.9990000128746032,0.6377179026603699,0.4434673488140106,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.858892560005188,0.4014217257499695,0.3826346397399902,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.6548833847045898,0.174662247300148,0.8017576932907104,284.95721435546875,284.95001220703125,304.2784118652344,297.6532287597656,300.4994812011719,297.24420166015625,284.9572448730469,1.0,0.5045490264892578,0.982566237449646,0.982566237449646,1.0,1.0,-2.933364152908325,1.3530077934265137,1.580356478691101,0.6831294298171997,0.9698207378387452,0.9698207378387452,0.0,152.26622009277344,160.0,78333.40625,0.0,2196.5712890625,1.0,278.1499938964844,282.9666442871094,300.6544494628906,305.75225830078125,293.1499938964844,293.1499938964844,278.1499938964844,35603.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398848176002502,1.0,0.0,0.0,3.8871357440948486,3.88716197013855,1.0082138715006297e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12798.947265625,0.0,1810.181640625,1895.4371337890625,0.0,2840.638916015625,0.9582875967025756,1.0,0.0,3.0,1.0,0.0
17685780,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.8246363997459412,0.3574262261390686,0.3243152499198913,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.93263441324234,0.5157203078269958,0.4902507960796356,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.9984515905380248,0.6394367218017578,0.4471639096736908,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.8549086451530457,0.4014812409877777,0.382809579372406,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.6519879102706909,0.1747961789369583,0.8029307723045349,284.9557800292969,284.95001220703125,304.2801513671875,297.66680908203125,300.4966735839844,297.2374267578125,284.9556884765625,1.0,0.5068314671516418,0.9795541167259216,0.9795541167259216,1.0,1.0,-2.9385855197906494,1.3553972244262695,1.5831881761550903,0.6843998432159424,0.9731022119522096,0.9731022119522096,0.0,155.33917236328125,163.0,78539.2890625,0.0,2220.798583984375,1.0,278.1499938964844,282.96307373046875,300.6680603027344,305.7809753417969,293.1499938964844,293.1499938964844,278.1499938964844,35645.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401452898979187,1.0,0.0,0.0,3.9002997875213614,3.9003262519836426,1.0150542948395014e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12840.5673828125,0.0,1827.043212890625,1895.4371337890625,0.0,2843.072509765625,0.9612712264060974,1.0,0.0,3.0,1.0,0.0
17685840,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.8246363997459412,0.3574262261390686,0.3243152499198913,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.93263441324234,0.5157203078269958,0.4902507960796356,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.9984515905380248,0.6394367218017578,0.4471639096736908,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.8549086451530457,0.4014812409877777,0.382809579372406,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.6519879102706909,0.1747961789369583,0.8029307723045349,284.9557800292969,284.95001220703125,304.2801513671875,297.66680908203125,300.4966735839844,297.2374267578125,284.9556884765625,1.0,0.5068314671516418,0.9795541167259216,0.9795541167259216,1.0,1.0,-2.9385855197906494,1.3553972244262695,1.5831881761550903,0.6843998432159424,0.9731022119522096,0.9731022119522096,0.0,155.33917236328125,163.0,78539.2890625,0.0,2220.798583984375,1.0,278.1499938964844,282.96307373046875,300.6680603027344,305.7809753417969,293.1499938964844,293.1499938964844,278.1499938964844,35645.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401452898979187,1.0,0.0,0.0,3.9002997875213614,3.9003262519836426,1.0150542948395014e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12840.5673828125,0.0,1827.043212890625,1895.4371337890625,0.0,2843.072509765625,0.9612712264060974,1.0,0.0,3.0,1.0,0.0
17685900,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.8224071860313416,0.3571769893169403,0.3241582810878753,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.9294186234474182,0.5152968168258667,0.4899226725101471,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.9968863725662231,0.6404661536216736,0.4479217529296875,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.852692186832428,0.4014973938465118,0.3828936517238617,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.6503620743751526,0.1748511791229248,0.8035019040107727,284.9542541503906,284.95001220703125,304.2807006835937,297.67333984375,300.4955444335937,297.2350158691406,284.9541015625,1.0,0.5078789591789246,0.9780480265617372,0.9780480265617372,1.0,1.0,-2.9396989345550537,1.3558610677719116,1.583837866783142,0.6846423149108887,0.9735212922096252,0.9735212922096252,0.0,157.02694702148438,163.0,78604.5703125,0.0,2231.2021484375,1.0,278.1499938964844,282.96112060546875,300.67431640625,305.79266357421875,293.1499938964844,293.1499938964844,278.1499938964844,35699.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402233123779297,1.0,0.0,0.0,3.905121088027954,3.9051477909088135,1.0175654097110964e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12854.4052734375,0.0,1833.5548095703125,1895.4371337890625,0.0,2843.8017578125,0.9623852968215942,1.0,0.0,3.0,1.0,0.0
17685960,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.820260763168335,0.3569253981113434,0.3239952325820923,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.9263299107551576,0.5148699879646301,0.4895876348018646,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.9953886270523072,0.6415783166885376,0.4487055242061615,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.8505837321281433,0.4015096724033355,0.3829705417156219,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.6488171815872192,0.1749038994312286,0.8040452599525452,284.95318603515625,284.95001220703125,304.2809753417969,297.6796264648437,300.4945678710937,297.233154296875,284.9530944824219,1.0,0.5089008212089539,0.9765509366989136,0.9765509366989136,1.0,1.0,-2.940790891647339,1.3563177585601809,1.5844732522964478,0.6848617792129517,0.9738910794258118,0.9738910794258118,0.0,158.66818237304688,166.0,78662.9375,0.0,2241.339111328125,1.0,278.1499938964844,282.9598083496094,300.6802978515625,305.8031005859375,293.1499938964844,293.1499938964844,278.1499938964844,35748.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402628898620605,1.0,0.0,0.0,3.909024953842163,3.9090514183044434,1.0196007451668263e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12866.716796875,0.0,1838.87841796875,1895.4371337890625,0.0,2844.17138671875,0.9632962942123412,1.0,0.0,3.0,1.0,0.0
17686020,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.8161485195159912,0.3564210534095764,0.323661744594574,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.920479953289032,0.514013946056366,0.4889084994792938,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.9925611615180968,0.6438823342323303,0.4503621757030487,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.8466223478317261,0.4015279412269592,0.3831123411655426,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.6459240317344666,0.1750076115131378,0.8050951957702637,284.95233154296875,284.95001220703125,304.2807312011719,297.6914978027344,300.49267578125,297.2301940917969,284.9523010253906,1.0,0.5108925104141235,0.9735566973686218,0.9735566973686218,1.0,1.0,-2.942997694015503,1.3572397232055664,1.5857579708099363,0.6853036880493164,0.974960207939148,0.974960207939148,0.0,161.85763549804688,169.0,78771.1640625,0.0,2261.212158203125,1.0,278.1499938964844,282.9583740234375,300.69171142578125,305.8222961425781,293.1499938964844,293.1499938964844,278.1499938964844,35810.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402827978134155,1.0,0.0,0.0,3.915491104125977,3.915517807006836,1.0229767894998076e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12889.85546875,0.0,1847.5645751953125,1895.4371337890625,0.0,2844.357666015625,0.9647988080978394,1.0,0.0,3.0,1.0,0.0
17686080,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.8161485195159912,0.3564210534095764,0.323661744594574,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.920479953289032,0.514013946056366,0.4889084994792938,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.9925611615180968,0.6438823342323303,0.4503621757030487,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.8466223478317261,0.4015279412269592,0.3831123411655426,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.6459240317344666,0.1750076115131378,0.8050951957702637,284.95233154296875,284.95001220703125,304.2807312011719,297.6914978027344,300.49267578125,297.2301940917969,284.9523010253906,1.0,0.5108925104141235,0.9735566973686218,0.9735566973686218,1.0,1.0,-2.942997694015503,1.3572397232055664,1.5857579708099363,0.6853036880493164,0.974960207939148,0.974960207939148,0.0,161.85763549804688,169.0,78771.1640625,0.0,2261.212158203125,1.0,278.1499938964844,282.9583740234375,300.69171142578125,305.8222961425781,293.1499938964844,293.1499938964844,278.1499938964844,35810.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402827978134155,1.0,0.0,0.0,3.915491104125977,3.915517807006836,1.0229767894998076e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12889.85546875,0.0,1847.5645751953125,1895.4371337890625,0.0,2844.357666015625,0.9647988080978394,1.0,0.0,3.0,1.0,0.0
17686140,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.8121687769889832,0.3559119999408722,0.3233220279216766,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.9149855971336364,0.5131546258926392,0.4882233738899231,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.9898248910903932,0.6461459398269653,0.4520213007926941,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.8428992629051208,0.4015353620052337,0.3832418322563171,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.6432183980941772,0.175109788775444,0.8061237335205078,284.9521179199219,284.95001220703125,304.279296875,297.70233154296875,300.49029541015625,297.2274169921875,284.9521179199219,1.0,0.5128358006477356,0.97056245803833,0.97056245803833,1.0,1.0,-2.9451520442962646,1.358131766319275,1.5870201587677002,0.6857314109802246,0.9762638807296752,0.9762638807296752,0.0,164.98191833496094,172.0,78871.28125,0.0,2280.694580078125,1.0,278.1499938964844,282.9576110839844,300.7023620605469,305.8401184082031,293.1499938964844,293.1499938964844,278.1499938964844,35842.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402832746505737,1.0,0.0,0.0,3.921065807342529,3.9210925102233887,1.02589172001899e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12911.5068359375,0.0,1854.9049072265625,1895.4371337890625,0.0,2844.36181640625,0.9660797119140624,1.0,0.0,3.0,1.0,0.0
17686200,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.8121687769889832,0.3559119999408722,0.3233220279216766,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.9149855971336364,0.5131546258926392,0.4882233738899231,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.9898248910903932,0.6461459398269653,0.4520213007926941,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.8428992629051208,0.4015353620052337,0.3832418322563171,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.6432183980941772,0.175109788775444,0.8061237335205078,284.9521179199219,284.95001220703125,304.279296875,297.70233154296875,300.49029541015625,297.2274169921875,284.9521179199219,1.0,0.5128358006477356,0.97056245803833,0.97056245803833,1.0,1.0,-2.9451520442962646,1.358131766319275,1.5870201587677002,0.6857314109802246,0.9762638807296752,0.9762638807296752,0.0,164.98191833496094,172.0,78871.28125,0.0,2280.694580078125,1.0,278.1499938964844,282.9576110839844,300.7023620605469,305.8401184082031,293.1499938964844,293.1499938964844,278.1499938964844,35842.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402832746505737,1.0,0.0,0.0,3.921065807342529,3.9210925102233887,1.02589172001899e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12911.5068359375,0.0,1854.9049072265625,1895.4371337890625,0.0,2844.36181640625,0.9660797119140624,1.0,0.0,3.0,1.0,0.0
17686260,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8082418441772461,0.3553899526596069,0.3229708671569824,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.9098249673843384,0.5122867226600647,0.4875298142433166,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.9871007800102234,0.6482931971549988,0.453608751296997,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8393503427505493,0.4015246629714966,0.3833540081977844,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.6406527161598206,0.1752074062824249,0.8071284890174866,284.9520568847656,284.95001220703125,304.27655029296875,297.7120361328125,300.4871520996094,297.2243957519531,284.9520568847656,1.0,0.5147342085838318,0.9676130414009094,0.9676130414009094,1.0,1.0,-2.9471473693847656,1.358944535255432,1.588202953338623,0.6861192584037781,0.9775782823562622,0.9775782823562622,0.0,168.06910705566406,175.0,78961.59375,0.0,2299.736328125,1.0,278.1499938964844,282.95709228515625,300.7119445800781,305.8562316894531,293.1499938964844,293.1499938964844,278.1499938964844,35860.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402746915817261,1.0,0.0,0.0,3.925970077514648,3.925996780395508,1.0284596783094455e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12931.1201171875,0.0,1861.2987060546875,1895.4371337890625,0.0,2844.28173828125,0.9671987295150756,1.0,0.0,3.0,1.0,0.0
17686320,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8082418441772461,0.3553899526596069,0.3229708671569824,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.9098249673843384,0.5122867226600647,0.4875298142433166,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.9871007800102234,0.6482931971549988,0.453608751296997,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8393503427505493,0.4015246629714966,0.3833540081977844,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.6406527161598206,0.1752074062824249,0.8071284890174866,284.9520568847656,284.95001220703125,304.27655029296875,297.7120361328125,300.4871520996094,297.2243957519531,284.9520568847656,1.0,0.5147342085838318,0.9676130414009094,0.9676130414009094,1.0,1.0,-2.9471473693847656,1.358944535255432,1.588202953338623,0.6861192584037781,0.9775782823562622,0.9775782823562622,0.0,168.06910705566406,175.0,78961.59375,0.0,2299.736328125,1.0,278.1499938964844,282.95709228515625,300.7119445800781,305.8562316894531,293.1499938964844,293.1499938964844,278.1499938964844,35860.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402746915817261,1.0,0.0,0.0,3.925970077514648,3.925996780395508,1.0284596783094455e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12931.1201171875,0.0,1861.2987060546875,1895.4371337890625,0.0,2844.28173828125,0.9671987295150756,1.0,0.0,3.0,1.0,0.0
17686380,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.8043152689933777,0.3548552393913269,0.3226083517074585,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.9050053954124452,0.5114099979400635,0.486827939748764,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.984376072883606,0.6503708958625793,0.4551438689231872,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.8359383344650269,0.4015008807182312,0.3834530413150787,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.6381963491439819,0.1752999275922775,0.808109700679779,284.9519348144531,284.95001220703125,304.2723999023437,297.7204895019531,300.4833679199219,297.2213439941406,284.9519348144531,1.0,0.5166020393371582,0.9646636843681335,0.9646636843681335,1.0,1.0,-2.9490115642547607,1.359689235687256,1.5893224477767944,0.6864714026451111,0.9787949919700624,0.9787949919700624,0.0,171.14068603515625,178.0,79043.4921875,0.0,2318.49169921875,1.0,278.1499938964844,282.9566345214844,300.7204895019531,305.87078857421875,293.1499938964844,293.1499938964844,278.1499938964844,35875.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402910232543945,1.0,0.0,0.0,3.930398464202881,3.93042516708374,1.0307810498488834e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12948.8857421875,0.0,1867.0699462890625,1895.4371337890625,0.0,2844.434326171875,0.9682072401046752,1.0,0.0,3.0,1.0,0.0
17686440,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.8043152689933777,0.3548552393913269,0.3226083517074585,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.9050053954124452,0.5114099979400635,0.486827939748764,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.984376072883606,0.6503708958625793,0.4551438689231872,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.8359383344650269,0.4015008807182312,0.3834530413150787,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.6381963491439819,0.1752999275922775,0.808109700679779,284.9519348144531,284.95001220703125,304.2723999023437,297.7204895019531,300.4833679199219,297.2213439941406,284.9519348144531,1.0,0.5166020393371582,0.9646636843681335,0.9646636843681335,1.0,1.0,-2.9490115642547607,1.359689235687256,1.5893224477767944,0.6864714026451111,0.9787949919700624,0.9787949919700624,0.0,171.14068603515625,178.0,79043.4921875,0.0,2318.49169921875,1.0,278.1499938964844,282.9566345214844,300.7204895019531,305.87078857421875,293.1499938964844,293.1499938964844,278.1499938964844,35875.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402910232543945,1.0,0.0,0.0,3.930398464202881,3.93042516708374,1.0307810498488834e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12948.8857421875,0.0,1867.0699462890625,1895.4371337890625,0.0,2844.434326171875,0.9682072401046752,1.0,0.0,3.0,1.0,0.0
17686500,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8023750185966492,0.3545828759670257,0.3224225640296936,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.9027353525161744,0.5109680891036987,0.4864735901355743,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.9830149412155152,0.6513887047767639,0.4558955132961273,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8342786431312561,0.4014846682548523,0.3834981918334961,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.6370049715042114,0.1753441095352172,0.8085906505584717,284.95184326171875,284.95001220703125,304.26971435546875,297.7242126464844,300.481201171875,297.2198486328125,284.95184326171875,1.0,0.5175257921218872,0.9631889462471008,0.9631889462471008,1.0,1.0,-2.9498984813690186,1.360037922859192,1.5898605585098269,0.6866353154182434,0.9793413281440736,0.9793413281440736,0.0,172.67176818847656,178.0,79080.8515625,0.0,2327.7734375,1.0,278.1499938964844,282.9564208984375,300.7242431640625,305.8773193359375,293.1499938964844,293.1499938964844,278.1499938964844,35882.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840306282043457,1.0,0.0,0.0,3.9324214458465576,3.932448387145996,1.0318424301658524e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12956.9521484375,0.0,1869.714111328125,1895.4371337890625,0.0,2844.57666015625,0.9686680436134338,1.0,0.0,3.0,1.0,0.0
17686560,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8004588484764099,0.354306697845459,0.3222333788871765,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.9005278944969177,0.5105232000350952,0.486116498708725,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.9816540479660034,0.6523914933204651,0.4566363990306854,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8326469659805298,0.4014652967453003,0.3835402727127075,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.6358359456062317,0.1753867119550705,0.8090643286705017,284.9517517089844,284.95001220703125,304.26666259765625,297.72760009765625,300.4788513183594,297.2183532714844,284.9517517089844,1.0,0.5184427499771118,0.961730182170868,0.961730182170868,1.0,1.0,-2.9507524967193604,1.3603702783584597,1.5903822183609009,0.6867913007736206,0.9798403978347778,0.9798403978347778,0.0,174.20016479492188,181.0,79115.671875,0.0,2336.988525390625,1.0,278.1499938964844,282.95623779296875,300.7276306152344,305.8833312988281,293.1499938964844,293.1499938964844,278.1499938964844,35889.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403253555297852,1.0,0.0,0.0,3.9343008995056152,3.9343276023864746,1.0328290045436006e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12964.4296875,0.0,1872.1763916015625,1895.4371337890625,0.0,2844.75537109375,0.9690964221954346,1.0,0.0,3.0,1.0,0.0
