time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17686620,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.7966959476470947,0.3537448346614837,0.3218464255332947,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.8961998224258423,0.5096263289451599,0.4853956997394562,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.9789349436759948,0.6543617844581604,0.4580931067466736,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.8294594883918762,0.4014195501804352,0.3836175203323364,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.6335591077804565,0.1754679977893829,0.8099939227104187,284.9515075683594,284.95001220703125,304.2592468261719,297.73321533203125,300.4735717773437,297.2154235839844,284.9515075683594,1.0,0.5202600359916687,0.9588125348091124,0.9588125348091124,1.0,1.0,-2.9523820877075195,1.3609938621520996,1.5913883447647097,0.6870821714401245,0.9807049632072448,0.9807049632072448,0.0,177.25242614746094,184.0,79178.5078125,0.0,2355.271484375,1.0,278.1499938964844,282.9559326171875,300.7333984375,305.8939208984375,293.1499938964844,293.1499938964844,278.1499938964844,35903.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403910398483276,1.0,0.0,0.0,3.9376816749572754,3.937708616256714,1.0346047929488122e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12977.8095703125,0.0,1876.6251220703125,1895.4371337890625,0.0,2845.36865234375,0.9698678851127625,1.0,0.0,3.0,1.0,0.0
17686680,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.7966959476470947,0.3537448346614837,0.3218464255332947,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.8961998224258423,0.5096263289451599,0.4853956997394562,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.9789349436759948,0.6543617844581604,0.4580931067466736,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.8294594883918762,0.4014195501804352,0.3836175203323364,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.6335591077804565,0.1754679977893829,0.8099939227104187,284.9515075683594,284.95001220703125,304.2592468261719,297.73321533203125,300.4735717773437,297.2154235839844,284.9515075683594,1.0,0.5202600359916687,0.9588125348091124,0.9588125348091124,1.0,1.0,-2.9523820877075195,1.3609938621520996,1.5913883447647097,0.6870821714401245,0.9807049632072448,0.9807049632072448,0.0,177.25242614746094,184.0,79178.5078125,0.0,2355.271484375,1.0,278.1499938964844,282.9559326171875,300.7333984375,305.8939208984375,293.1499938964844,293.1499938964844,278.1499938964844,35903.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403910398483276,1.0,0.0,0.0,3.9376816749572754,3.937708616256714,1.0346047929488122e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12977.8095703125,0.0,1876.6251220703125,1895.4371337890625,0.0,2845.36865234375,0.9698678851127625,1.0,0.0,3.0,1.0,0.0
17686740,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.7930217981338501,0.3531683385372162,0.3214464485645294,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.8919836282730103,0.5087181329727173,0.4846642613410949,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.9762168526649476,0.6562774777412415,0.4595119655132293,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.8263617157936096,0.4013634324073791,0.3836848735809326,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.6313555240631104,0.1755433529615402,0.8108966946601868,284.95123291015625,284.95001220703125,304.25,297.7372436523437,300.46746826171875,297.2125549316406,284.9512023925781,1.0,0.5220544934272766,0.9558948874473572,0.9558948874473572,1.0,1.0,-2.9538941383361816,1.3615556955337524,1.5923385620117188,0.6873414516448975,0.9813370108604432,0.9813370108604432,0.0,180.29885864257807,187.0,79230.3359375,0.0,2373.33251953125,1.0,278.1499938964844,282.9556884765625,300.737548828125,305.90216064453125,293.1499938964844,293.1499938964844,278.1499938964844,35919.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404788374900818,1.0,0.0,0.0,3.940448045730591,3.940474987030029,1.0360590749769472e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12988.6201171875,0.0,1880.30078125,1895.4371337890625,0.0,2846.189208984375,0.9705013036727904,1.0,0.0,3.0,1.0,0.0
17686800,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.7930217981338501,0.3531683385372162,0.3214464485645294,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.8919836282730103,0.5087181329727173,0.4846642613410949,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.9762168526649476,0.6562774777412415,0.4595119655132293,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.8263617157936096,0.4013634324073791,0.3836848735809326,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.6313555240631104,0.1755433529615402,0.8108966946601868,284.95123291015625,284.95001220703125,304.25,297.7372436523437,300.46746826171875,297.2125549316406,284.9512023925781,1.0,0.5220544934272766,0.9558948874473572,0.9558948874473572,1.0,1.0,-2.9538941383361816,1.3615556955337524,1.5923385620117188,0.6873414516448975,0.9813370108604432,0.9813370108604432,0.0,180.29885864257807,187.0,79230.3359375,0.0,2373.33251953125,1.0,278.1499938964844,282.9556884765625,300.737548828125,305.90216064453125,293.1499938964844,293.1499938964844,278.1499938964844,35919.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404788374900818,1.0,0.0,0.0,3.940448045730591,3.940474987030029,1.0360590749769472e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12988.6201171875,0.0,1880.30078125,1895.4371337890625,0.0,2846.189208984375,0.9705013036727904,1.0,0.0,3.0,1.0,0.0
17686860,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7890616655349731,0.3523526489734649,0.3208949267864227,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8874935507774353,0.5075638294219971,0.4837699234485626,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9731420874595642,0.6579228043556213,0.4607922434806824,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8229948282241821,0.4010589718818664,0.3835874497890472,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.6288298964500427,0.1753477901220321,0.8109440207481384,284.94970703125,284.95001220703125,304.2400207519531,297.7406311035156,300.45977783203125,297.2075500488281,284.9496154785156,1.0,0.5237270593643188,0.95297771692276,0.95297771692276,1.0,1.0,-2.953636884689331,1.361251950263977,1.5923850536346436,0.6871364712715149,0.9803839325904846,0.9803839325904846,0.0,183.51580810546875,190.0,79233.46875,0.0,2389.074951171875,1.0,278.1499938964844,282.9549560546875,300.74078369140625,305.9068603515625,293.1499938964844,293.1499938964844,278.1499938964844,35971.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405073881149292,1.0,0.0,0.0,3.941229104995728,3.941256046295166,1.0364697118347976e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12990.5009765625,0.0,1881.724853515625,1895.4371337890625,0.0,2846.4560546875,0.9707015752792358,1.0,0.0,3.0,1.0,0.0
17686920,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7890616655349731,0.3523526489734649,0.3208949267864227,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8874935507774353,0.5075638294219971,0.4837699234485626,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9731420874595642,0.6579228043556213,0.4607922434806824,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8229948282241821,0.4010589718818664,0.3835874497890472,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.6288298964500427,0.1753477901220321,0.8109440207481384,284.94970703125,284.95001220703125,304.2400207519531,297.7406311035156,300.45977783203125,297.2075500488281,284.9496154785156,1.0,0.5237270593643188,0.95297771692276,0.95297771692276,1.0,1.0,-2.953636884689331,1.361251950263977,1.5923850536346436,0.6871364712715149,0.9803839325904846,0.9803839325904846,0.0,183.51580810546875,190.0,79233.46875,0.0,2389.074951171875,1.0,278.1499938964844,282.9549560546875,300.74078369140625,305.9068603515625,293.1499938964844,293.1499938964844,278.1499938964844,35971.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405073881149292,1.0,0.0,0.0,3.941229104995728,3.941256046295166,1.0364697118347976e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12990.5009765625,0.0,1881.724853515625,1895.4371337890625,0.0,2846.4560546875,0.9707015752792358,1.0,0.0,3.0,1.0,0.0
17686980,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.7848412394523621,0.351345032453537,0.3201690316200256,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8827607035636902,0.5062025785446167,0.4826806485652923,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.9697187542915344,0.6593348383903503,0.4619104862213135,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8193594813346863,0.4005455076694488,0.3832925856113434,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.6259483098983765,0.174905315041542,0.8098976016044617,284.9474182128906,284.95001220703125,304.2303771972656,297.7442932128906,300.45123291015625,297.2009582519531,284.947265625,1.0,0.5252171158790588,0.9500605463981628,0.9500605463981628,1.0,1.0,-2.9511892795562744,1.3598871231079102,1.5913020372390747,0.6863148808479309,0.9775148630142212,0.9775148630142212,0.0,186.86431884765625,193.0,79172.84375,0.0,2401.512939453125,1.0,278.1499938964844,282.95458984375,300.74371337890625,305.90704345703125,293.1499938964844,293.1499938964844,278.1499938964844,36062.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403555750846863,1.0,0.0,0.0,3.9385037422180176,3.938530683517456,1.0350368029321544e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12980.5966796875,0.0,1878.960205078125,1895.4371337890625,0.0,2845.037353515625,0.9701346755027772,1.0,0.0,3.0,1.0,0.0
17687040,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.7848412394523621,0.351345032453537,0.3201690316200256,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8827607035636902,0.5062025785446167,0.4826806485652923,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.9697187542915344,0.6593348383903503,0.4619104862213135,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8193594813346863,0.4005455076694488,0.3832925856113434,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.6259483098983765,0.174905315041542,0.8098976016044617,284.9474182128906,284.95001220703125,304.2303771972656,297.7442932128906,300.45123291015625,297.2009582519531,284.947265625,1.0,0.5252171158790588,0.9500605463981628,0.9500605463981628,1.0,1.0,-2.9511892795562744,1.3598871231079102,1.5913020372390747,0.6863148808479309,0.9775148630142212,0.9775148630142212,0.0,186.86431884765625,193.0,79172.84375,0.0,2401.512939453125,1.0,278.1499938964844,282.95458984375,300.74371337890625,305.90704345703125,293.1499938964844,293.1499938964844,278.1499938964844,36062.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403555750846863,1.0,0.0,0.0,3.9385037422180176,3.938530683517456,1.0350368029321544e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12980.5966796875,0.0,1878.960205078125,1895.4371337890625,0.0,2845.037353515625,0.9701346755027772,1.0,0.0,3.0,1.0,0.0
17687100,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.782695472240448,0.3507902026176452,0.3197555840015411,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8803678154945374,0.5054645538330078,0.4820771813392639,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.9679336547851562,0.6599721908569336,0.4624186754226684,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8174896240234375,0.4002311825752258,0.3830858767032623,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.6244190335273743,0.1746113747358322,0.8090242147445679,284.9463195800781,284.95001220703125,304.2256774902344,297.7462158203125,300.44677734375,297.1973571777344,284.9461975097656,1.0,0.5258911848068237,0.9486019611358644,0.9486019611358644,1.0,1.0,-2.949280500411988,1.3588736057281494,1.5904067754745483,0.6857073307037354,0.9755747318267822,0.9755747318267822,0.0,188.55133056640625,193.0,79120.8125,0.0,2406.54833984375,1.0,278.1499938964844,282.9548034667969,300.7452087402344,305.90557861328125,293.1499938964844,293.1499938964844,278.1499938964844,36112.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840211033821106,1.0,0.0,0.0,3.9356939792633057,3.935720682144165,1.0335604656575017e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12971.7060546875,0.0,1875.758544921875,1895.4371337890625,0.0,2843.686767578125,0.9695301651954652,1.0,0.0,3.0,1.0,0.0
17687160,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.780551016330719,0.3502092063426971,0.3193162083625793,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8779828548431396,0.5046960711479187,0.4814424812793731,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.9661235213279724,0.6605703234672546,0.4628981351852417,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8156031966209412,0.3998867273330688,0.3828479647636413,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.6228502988815308,0.1742783188819885,0.8079599142074585,284.9454040527344,284.95001220703125,304.22100830078125,297.7481994628906,300.4422912597656,297.193603515625,284.9452819824219,1.0,0.5265211462974548,0.9472082257270812,0.9472082257270812,1.0,1.0,-2.9470014572143555,1.357685089111328,1.5893162488937378,0.6849954128265381,0.9734233021736144,0.9734233021736144,0.0,190.2335662841797,196.0,79056.6484375,0.0,2410.88232421875,1.0,278.1499938964844,282.95538330078125,300.7467346191406,305.9032897949219,293.1499938964844,293.1499938964844,278.1499938964844,36160.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400241732597351,1.0,0.0,0.0,3.9320032596588135,3.932029962539673,1.031622900882212e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12960.65625,0.0,1871.4188232421875,1895.4371337890625,0.0,2841.94091796875,0.9687268733978271,1.0,0.0,3.0,1.0,0.0
17687220,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.776305615901947,0.348985344171524,0.3183766901493072,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.8732766509056091,0.503086268901825,0.480098694562912,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.9624685645103456,0.6616674065589905,0.4637845158576965,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.8118038773536682,0.3991264998912811,0.3822987377643585,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.6196258068084717,0.1735185980796814,0.8053742051124573,284.94403076171875,284.95001220703125,304.2117919921875,297.752197265625,300.4332275390625,297.1859436035156,284.9439392089844,1.0,0.5276656746864319,0.9444207549095154,0.9444207549095154,1.0,1.0,-2.941554546356201,1.3548789024353027,1.5866756439208984,0.683313250541687,0.9687371253967284,0.9687371253967284,0.0,193.56808471679688,199.0,78898.7109375,0.0,2417.768310546875,1.0,278.1499938964844,282.9573974609375,300.75,305.8967590332031,293.1499938964844,293.1499938964844,278.1499938964844,36245.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395423889160156,1.0,0.0,0.0,3.922422409057617,3.922449111938477,1.0266016943205614e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12933.3603515625,0.0,1859.8685302734373,1895.4371337890625,0.0,2837.440185546875,0.9666187167167664,1.0,0.0,3.0,1.0,0.0
17687280,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.776305615901947,0.348985344171524,0.3183766901493072,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.8732766509056091,0.503086268901825,0.480098694562912,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.9624685645103456,0.6616674065589905,0.4637845158576965,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.8118038773536682,0.3991264998912811,0.3822987377643585,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.6196258068084717,0.1735185980796814,0.8053742051124573,284.94403076171875,284.95001220703125,304.2117919921875,297.752197265625,300.4332275390625,297.1859436035156,284.9439392089844,1.0,0.5276656746864319,0.9444207549095154,0.9444207549095154,1.0,1.0,-2.941554546356201,1.3548789024353027,1.5866756439208984,0.683313250541687,0.9687371253967284,0.9687371253967284,0.0,193.56808471679688,199.0,78898.7109375,0.0,2417.768310546875,1.0,278.1499938964844,282.9573974609375,300.75,305.8967590332031,293.1499938964844,293.1499938964844,278.1499938964844,36245.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395423889160156,1.0,0.0,0.0,3.922422409057617,3.922449111938477,1.0266016943205614e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12933.3603515625,0.0,1859.8685302734373,1895.4371337890625,0.0,2837.440185546875,0.9666187167167664,1.0,0.0,3.0,1.0,0.0
17687340,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.7721434235572815,0.3476877808570862,0.3173664808273315,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.8686798810958862,0.5013880729675293,0.4786665141582489,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.958793878555298,0.662634015083313,0.4645775258541107,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.807968020439148,0.3982812464237213,0.381663829088211,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.616287350654602,0.1726501137018203,0.8022629618644714,284.9432373046875,284.95001220703125,304.2026672363281,297.7562866210937,300.42413330078125,297.1782531738281,284.94317626953125,1.0,0.5286675095558167,0.9416332840919496,0.9416332840919496,1.0,1.0,-2.9350709915161133,1.3515713214874268,1.583499550819397,0.6813271045684814,0.9637652039527892,0.9637652039527892,0.0,196.8502349853516,202.0,78706.921875,0.0,2422.48193359375,1.0,278.1499938964844,282.9604797363281,300.75347900390625,305.8880615234375,293.1499938964844,293.1499938964844,278.1499938964844,36309.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389352560043335,1.0,0.0,0.0,3.910341501235962,3.910368204116821,1.0202876410403403e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12900.19921875,0.0,1845.043212890625,1895.4371337890625,0.0,2831.76904296875,0.963937520980835,1.0,0.0,3.0,1.0,0.0
17687400,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.7721434235572815,0.3476877808570862,0.3173664808273315,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.8686798810958862,0.5013880729675293,0.4786665141582489,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.958793878555298,0.662634015083313,0.4645775258541107,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.807968020439148,0.3982812464237213,0.381663829088211,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.616287350654602,0.1726501137018203,0.8022629618644714,284.9432373046875,284.95001220703125,304.2026672363281,297.7562866210937,300.42413330078125,297.1782531738281,284.94317626953125,1.0,0.5286675095558167,0.9416332840919496,0.9416332840919496,1.0,1.0,-2.9350709915161133,1.3515713214874268,1.583499550819397,0.6813271045684814,0.9637652039527892,0.9637652039527892,0.0,196.8502349853516,202.0,78706.921875,0.0,2422.48193359375,1.0,278.1499938964844,282.9604797363281,300.75347900390625,305.8880615234375,293.1499938964844,293.1499938964844,278.1499938964844,36309.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389352560043335,1.0,0.0,0.0,3.910341501235962,3.910368204116821,1.0202876410403403e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12900.19921875,0.0,1845.043212890625,1895.4371337890625,0.0,2831.76904296875,0.963937520980835,1.0,0.0,3.0,1.0,0.0
17687460,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.7680766582489014,0.3463331758975982,0.3163028955459595,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.8642011284828186,0.4996204078197479,0.4771665036678314,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.9551144242286682,0.6634913682937622,0.4652934670448303,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.8040854930877686,0.3973702788352966,0.3809643387794494,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.6128263473510742,0.171701967716217,0.7987730503082275,284.9427490234375,284.95001220703125,304.19354248046875,297.7603759765625,300.4150085449219,297.17059326171875,284.94268798828125,1.0,0.5295619964599609,0.9389630556106568,0.9389630556106568,1.0,1.0,-2.9278156757354736,1.3478974103927612,1.579918384552002,0.679121732711792,0.95865797996521,0.95865797996521,0.0,200.0904998779297,205.0,78491.015625,0.0,2425.561279296875,1.0,278.1499938964844,282.9642333984375,300.7570495605469,305.8778381347656,293.1499938964844,293.1499938964844,278.1499938964844,36360.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382412791252136,1.0,0.0,0.0,3.8965585231781006,3.89658522605896,1.0131078624908696e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12862.876953125,0.0,1828.0474853515625,1895.4371337890625,0.0,2825.28759765625,0.960865080356598,1.0,0.0,3.0,1.0,0.0
17687520,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.7680766582489014,0.3463331758975982,0.3163028955459595,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.8642011284828186,0.4996204078197479,0.4771665036678314,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.9551144242286682,0.6634913682937622,0.4652934670448303,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.8040854930877686,0.3973702788352966,0.3809643387794494,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.6128263473510742,0.171701967716217,0.7987730503082275,284.9427490234375,284.95001220703125,304.19354248046875,297.7603759765625,300.4150085449219,297.17059326171875,284.94268798828125,1.0,0.5295619964599609,0.9389630556106568,0.9389630556106568,1.0,1.0,-2.9278156757354736,1.3478974103927612,1.579918384552002,0.679121732711792,0.95865797996521,0.95865797996521,0.0,200.0904998779297,205.0,78491.015625,0.0,2425.561279296875,1.0,278.1499938964844,282.9642333984375,300.7570495605469,305.8778381347656,293.1499938964844,293.1499938964844,278.1499938964844,36360.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382412791252136,1.0,0.0,0.0,3.8965585231781006,3.89658522605896,1.0131078624908696e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12862.876953125,0.0,1828.0474853515625,1895.4371337890625,0.0,2825.28759765625,0.960865080356598,1.0,0.0,3.0,1.0,0.0
17687580,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.7658769488334656,0.3455646336078644,0.3156964182853699,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.8617830872535706,0.4986192882061004,0.4763137698173523,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425354003906,0.95308655500412,0.6639189720153809,0.4656565189361572,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.8019571900367737,0.396842747926712,0.3805540800094604,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.6108530759811401,0.171149730682373,0.7967100143432617,284.94256591796875,284.95001220703125,304.1885070800781,297.7625732421875,300.4100036621094,297.1664428710937,284.9425048828125,1.0,0.5300143361091614,0.9374923706054688,0.9374923706054688,1.0,1.0,-2.923525094985962,1.3457307815551758,1.577794313430786,0.6778221130371094,0.9557961821556092,0.9557961821556092,0.0,201.8601989746093,205.0,78363.0859375,0.0,2426.6396484375,1.0,278.1499938964844,282.96649169921875,300.759033203125,305.8716125488281,293.1499938964844,293.1499938964844,278.1499938964844,36384.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378288745880127,1.0,0.0,0.0,3.888365030288696,3.888391494750977,1.0088516546602475e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12840.7666015625,0.0,1817.94482421875,1895.4371337890625,0.0,2821.437255859375,0.9590341448783876,1.0,0.0,3.0,1.0,0.0
17687640,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.764103353023529,0.3449268639087677,0.3151918053627014,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.8598355054855347,0.4977891743183136,0.4756053984165191,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.9514320492744446,0.6642453074455261,0.4659371972084045,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.8002333045005798,0.3963998556137085,0.3802073895931244,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.6092185974121094,0.170685276389122,0.7949622273445129,284.9424133300781,284.95001220703125,304.1843566894531,297.7643737792969,300.4058837890625,297.1630554199219,284.9423828125,1.0,0.5303648710250854,0.9362927675247192,0.9362927675247192,1.0,1.0,-2.919886827468872,1.3438961505889893,1.5759907960891724,0.6767220497131348,0.9534395933151244,0.9534395933151244,0.0,203.2974853515625,208.0,78254.53125,0.0,2427.232666015625,1.0,278.1499938964844,282.9684143066406,300.7606506347656,305.8662414550781,293.1499938964844,293.1499938964844,278.1499938964844,36401.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374793529510498,1.0,0.0,0.0,3.8814079761505127,3.881434440612793,1.0052449397335297e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12822.001953125,0.0,1809.37939453125,1895.4371337890625,0.0,2818.17431640625,0.957478404045105,1.0,0.0,3.0,1.0,0.0
17687700,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.7621508836746216,0.3442057967185974,0.3146198987960815,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8576933741569519,0.4968513548374176,0.474803626537323,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.949590504169464,0.6645854711532593,0.4662333726882934,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.7983275055885315,0.3958939909934997,0.3798091411590576,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.6073847413063049,0.1701540499925613,0.7929508090019226,284.9422912597656,284.95001220703125,304.1796875,297.76629638671875,300.4013061523437,297.1593322753906,284.9422607421875,1.0,0.5307362675666809,0.9349576234817504,0.9349576234817504,1.0,1.0,-2.9156951904296875,1.3417848348617554,1.5739104747772217,0.6754571795463562,0.9507945775985718,0.9507945775985718,0.0,204.89093017578125,208.0,78129.390625,0.0,2427.599365234375,1.0,278.1499938964844,282.9706726074219,300.7624206542969,305.8599548339844,293.1499938964844,293.1499938964844,278.1499938964844,36419.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370773196220398,1.0,0.0,0.0,3.873388767242432,3.873415231704712,1.0010954838435282e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12800.365234375,0.0,1799.5242919921875,1895.4371337890625,0.0,2814.4208984375,0.955684244632721,1.0,0.0,3.0,1.0,0.0
17687760,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.7602189779281616,0.3434711992740631,0.3140357732772827,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.8555756211280823,0.4958965182304382,0.4739858210086822,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.9477463960647584,0.664896547794342,0.4665096402168274,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.7964330911636353,0.3953723013401031,0.3793959021568298,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.6055325865745544,0.1696060001850128,0.7908623218536377,284.94219970703125,284.95001220703125,304.1749572753906,297.7681884765625,300.3966979980469,297.1556396484375,284.942138671875,1.0,0.5310860872268677,0.9336959719657898,0.9336959719657898,1.0,1.0,-2.9113359451293945,1.3395962715148926,1.5717397928237915,0.6741504073143005,0.9481223821640016,0.9481223821640016,0.0,206.47799682617188,211.0,77999.2890625,0.0,2427.62646484375,1.0,278.1499938964844,282.9729919433594,300.76416015625,305.8533020019531,293.1499938964844,293.1499938964844,278.1499938964844,36436.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836659848690033,1.0,0.0,0.0,3.865057945251465,3.865084171295166,9.9679368759098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12777.8662109375,0.0,1789.3076171875,1895.4371337890625,0.0,2810.52490234375,0.9538198709487916,1.0,0.0,3.0,1.0,0.0
17687820,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.7564135789871216,0.3419622778892517,0.3128317594528198,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.8514084815979004,0.4939367771148681,0.4723029434680938,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.9440492391586304,0.665432870388031,0.4670027196407318,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.7926759123802185,0.3942824602127075,0.3785255253314972,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.6017731428146362,0.1684618592262268,0.786466121673584,284.9419860839844,284.95001220703125,304.16534423828125,297.77178955078125,300.3874206542969,297.1483459472656,284.94195556640625,1.0,0.5317251682281494,0.9311726093292236,0.9311726093292236,1.0,1.0,-2.902130603790283,1.3349813222885132,1.56714928150177,0.671405553817749,0.9426803588867188,0.9426803588867188,0.0,209.6370544433593,214.0,77724.4765625,0.0,2426.715576171875,1.0,278.1499938964844,282.9779052734375,300.7674865722656,305.8388977050781,293.1499938964844,293.1499938964844,278.1499938964844,36466.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357827663421631,1.0,0.0,0.0,3.847505569458008,3.84753155708313,9.87760813586647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12730.306640625,0.0,1767.8804931640625,1895.4371337890625,0.0,2802.34033203125,0.949890673160553,1.0,0.0,3.0,1.0,0.0
17687880,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.7564135789871216,0.3419622778892517,0.3128317594528198,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.8514084815979004,0.4939367771148681,0.4723029434680938,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.9440492391586304,0.665432870388031,0.4670027196407318,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.7926759123802185,0.3942824602127075,0.3785255253314972,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.6017731428146362,0.1684618592262268,0.786466121673584,284.9419860839844,284.95001220703125,304.16534423828125,297.77178955078125,300.3874206542969,297.1483459472656,284.94195556640625,1.0,0.5317251682281494,0.9311726093292236,0.9311726093292236,1.0,1.0,-2.902130603790283,1.3349813222885132,1.56714928150177,0.671405553817749,0.9426803588867188,0.9426803588867188,0.0,209.6370544433593,214.0,77724.4765625,0.0,2426.715576171875,1.0,278.1499938964844,282.9779052734375,300.7674865722656,305.8388977050781,293.1499938964844,293.1499938964844,278.1499938964844,36466.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357827663421631,1.0,0.0,0.0,3.847505569458008,3.84753155708313,9.87760813586647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12730.306640625,0.0,1767.8804931640625,1895.4371337890625,0.0,2802.34033203125,0.949890673160553,1.0,0.0,3.0,1.0,0.0
17687940,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.7526861429214478,0.3404071033000946,0.3115862309932709,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.8473300933837891,0.4919181764125824,0.4705646932125091,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.9403481483459472,0.6658668518066406,0.467425137758255,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.7889636754989624,0.3931380212306976,0.3776037395000458,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.5979491472244263,0.1672626733779907,0.7818204760551453,284.9418029785156,284.95001220703125,304.1553649902344,297.7750549316406,300.3780517578125,297.1412048339844,284.9417419433594,1.0,0.5322961807250977,0.9286493062973022,0.9286493062973022,1.0,1.0,-2.8923587799072266,1.3300879001617432,1.5622708797454834,0.6685107350349426,0.9371169805526732,0.9371169805526732,0.0,212.7824859619141,202.0,77432.34375,0.0,2424.709228515625,1.0,278.1499938964844,282.98309326171875,300.7705383300781,305.8230895996094,293.1499938964844,293.1499938964844,278.1499938964844,36494.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348628282546997,1.0,0.0,0.0,3.828912734985352,3.8289387226104736,9.782373808775446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12679.7119140625,0.0,1745.3612060546875,1895.4371337890625,0.0,2793.75830078125,0.9457269310951232,1.0,0.0,3.0,1.0,0.0
17688000,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.7526861429214478,0.3404071033000946,0.3115862309932709,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.8473300933837891,0.4919181764125824,0.4705646932125091,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.9403481483459472,0.6658668518066406,0.467425137758255,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.7889636754989624,0.3931380212306976,0.3776037395000458,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.5979491472244263,0.1672626733779907,0.7818204760551453,284.9418029785156,284.95001220703125,304.1553649902344,297.7750549316406,300.3780517578125,297.1412048339844,284.9417419433594,1.0,0.5322961807250977,0.9286493062973022,0.9286493062973022,1.0,1.0,-2.8923587799072266,1.3300879001617432,1.5622708797454834,0.6685107350349426,0.9371169805526732,0.9371169805526732,0.0,212.7824859619141,202.0,77432.34375,0.0,2424.709228515625,1.0,278.1499938964844,282.98309326171875,300.7705383300781,305.8230895996094,293.1499938964844,293.1499938964844,278.1499938964844,36494.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348628282546997,1.0,0.0,0.0,3.828912734985352,3.8289387226104736,9.782373808775446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12679.7119140625,0.0,1745.3612060546875,1895.4371337890625,0.0,2793.75830078125,0.9457269310951232,1.0,0.0,3.0,1.0,0.0
17688060,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7541725635528564,0.3388442695140838,0.3100629150867462,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.8491379022598267,0.4898706376552582,0.4685183465480804,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.9444178938865662,0.6662400960922241,0.4675981998443603,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.7910641431808472,0.3919693827629089,0.3763776123523712,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.5986642241477966,0.1660442352294922,0.77574223279953,284.9397888183594,284.95001220703125,304.1449279785156,297.7779541015625,300.368408203125,297.13433837890625,284.93963623046875,1.0,0.5285217761993408,0.92626690864563,0.92626690864563,1.0,1.0,-2.8794994354248047,1.32369065284729,1.5558087825775146,0.6648545861244202,0.9296127557754515,0.9296127557754515,0.0,208.83970642089844,190.0,77067.359375,0.0,2382.3623046875,1.0,278.1499938964844,282.9876403808594,300.77294921875,305.8033142089844,293.1499938964844,293.1499938964844,278.1499938964844,36595.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338636755943298,1.0,0.0,0.0,3.80728816986084,3.807313919067383,9.672189662524031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12616.2431640625,0.0,1719.9486083984375,1895.4371337890625,0.0,2784.44140625,0.9409151077270508,1.0,0.0,3.0,1.0,0.0
17688120,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7541725635528564,0.3388442695140838,0.3100629150867462,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.8491379022598267,0.4898706376552582,0.4685183465480804,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.9444178938865662,0.6662400960922241,0.4675981998443603,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.7910641431808472,0.3919693827629089,0.3763776123523712,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.5986642241477966,0.1660442352294922,0.77574223279953,284.9397888183594,284.95001220703125,304.1449279785156,297.7779541015625,300.368408203125,297.13433837890625,284.93963623046875,1.0,0.5285217761993408,0.92626690864563,0.92626690864563,1.0,1.0,-2.8794994354248047,1.32369065284729,1.5558087825775146,0.6648545861244202,0.9296127557754515,0.9296127557754515,0.0,208.83970642089844,190.0,77067.359375,0.0,2382.3623046875,1.0,278.1499938964844,282.9876403808594,300.77294921875,305.8033142089844,293.1499938964844,293.1499938964844,278.1499938964844,36595.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338636755943298,1.0,0.0,0.0,3.80728816986084,3.807313919067383,9.672189662524031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12616.2431640625,0.0,1719.9486083984375,1895.4371337890625,0.0,2784.44140625,0.9409151077270508,1.0,0.0,3.0,1.0,0.0
17688180,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.758668065071106,0.3373056650161743,0.3084160387516022,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.854326605796814,0.4878144860267639,0.4663111567497253,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.9527218341827391,0.666562020778656,0.4676227867603302,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.7964814305305481,0.3907980024814605,0.3749965131282806,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.6019580364227295,0.1648359298706054,0.7689796686172485,284.9387512207031,284.95001220703125,304.1340026855469,297.7803955078125,300.3587341308594,297.12811279296875,284.93865966796875,1.0,0.5228337049484253,0.9238845109939576,0.9238845109939576,1.0,1.0,-2.86510968208313,1.3165498971939087,1.5485597848892212,0.660781979560852,0.9216598272323608,0.9216598272323608,0.0,201.15338134765625,178.0,76648.171875,0.0,2319.3798828125,1.0,278.1499938964844,282.9941711425781,300.7745361328125,305.77813720703125,293.1499938964844,293.1499938964844,278.1499938964844,36694.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326773047447205,1.0,0.0,0.0,3.781372785568237,3.781398296356201,9.540964356347104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12542.8837890625,0.0,1689.68359375,1895.4371337890625,0.0,2773.3828125,0.9351691007614136,1.0,0.0,3.0,1.0,0.0
17688240,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.758668065071106,0.3373056650161743,0.3084160387516022,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.854326605796814,0.4878144860267639,0.4663111567497253,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.9527218341827391,0.666562020778656,0.4676227867603302,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.7964814305305481,0.3907980024814605,0.3749965131282806,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.6019580364227295,0.1648359298706054,0.7689796686172485,284.9387512207031,284.95001220703125,304.1340026855469,297.7803955078125,300.3587341308594,297.12811279296875,284.93865966796875,1.0,0.5228337049484253,0.9238845109939576,0.9238845109939576,1.0,1.0,-2.86510968208313,1.3165498971939087,1.5485597848892212,0.660781979560852,0.9216598272323608,0.9216598272323608,0.0,201.15338134765625,178.0,76648.171875,0.0,2319.3798828125,1.0,278.1499938964844,282.9941711425781,300.7745361328125,305.77813720703125,293.1499938964844,293.1499938964844,278.1499938964844,36694.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326773047447205,1.0,0.0,0.0,3.781372785568237,3.781398296356201,9.540964356347104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12542.8837890625,0.0,1689.68359375,1895.4371337890625,0.0,2773.3828125,0.9351691007614136,1.0,0.0,3.0,1.0,0.0
17688300,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.7617607116699219,0.3365461826324463,0.3075706958770752,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8578676581382751,0.4867853224277496,0.4651734232902527,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.957880973815918,0.6667039394378662,0.467597633600235,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8000897765159607,0.3902130424976349,0.3742736876010895,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.6042836308479309,0.1642384529113769,0.765471339225769,284.93865966796875,284.95001220703125,304.1283264160156,297.78143310546875,300.3539428710937,297.1252746582031,284.9385986328125,1.0,0.5195065140724182,0.9226933121681212,0.9226933121681212,1.0,1.0,-2.857611894607544,1.3128299713134766,1.5447819232940674,0.6586712002754211,0.9178224205970764,0.9178224205970764,0.0,196.4664459228516,178.0,76427.5546875,0.0,2283.469970703125,1.0,278.1499938964844,282.9979858398437,300.77520751953125,305.7644958496094,293.1499938964844,293.1499938964844,278.1499938964844,36725.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320268988609314,1.0,0.0,0.0,3.767486572265625,3.7675118446350098,9.471019097873068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12504.4326171875,0.0,1673.44873046875,1895.4371337890625,0.0,2767.322265625,0.9320761561393738,1.0,0.0,3.0,1.0,0.0
17688360,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.7652924060821533,0.3357901573181152,0.3067172765731811,297.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.8619018793106079,0.4857537746429443,0.4640214443206787,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.9634339213371276,0.6668311357498169,0.4675535857677459,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.8041435480117798,0.3896266520023346,0.3735375702381134,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.6069296002388,0.1636438816785812,0.7619184851646423,284.938720703125,284.95001220703125,304.1224670410156,297.78228759765625,300.34912109375,297.1225891113281,284.93865966796875,1.0,0.5159807205200195,0.92155784368515,0.92155784368515,1.0,1.0,-2.8499979972839355,1.3090554475784302,1.5409425497055054,0.6565395593643188,0.9140906929969788,0.9140906929969788,0.0,191.4571990966797,166.0,76202.7109375,0.0,2245.968017578125,1.0,278.1499938964844,283.00201416015625,300.7758178710937,305.7504577636719,293.1499938964844,293.1499938964844,278.1499938964844,36746.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313542604446411,1.0,0.0,0.0,3.753268241882324,3.75329327583313,9.399667533216416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12465.330078125,0.0,1656.865478515625,1895.4371337890625,0.0,2761.05615234375,0.9289050698280334,1.0,0.0,3.0,1.0,0.0
17688420,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.773495078086853,0.3342816531658172,0.3049944937229156,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.8712573647499084,0.4836804270744324,0.4616869986057281,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.975182294845581,0.6670421957969666,0.4674203395843506,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.813125729560852,0.3884460926055908,0.372037261724472,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.6129489541053772,0.1624582707881927,0.7547302842140198,284.93896484375,284.95001220703125,304.1102294921875,297.7835693359375,300.33935546875,297.1174621582031,284.9389038085937,1.0,0.5085313320159912,0.9192869663238524,0.9192869663238524,1.0,1.0,-2.834519386291504,1.301378846168518,1.5331406593322754,0.6522293090820312,0.906856119632721,0.906856119632721,0.0,180.8719177246093,154.0,75744.1640625,0.0,2168.37158203125,1.0,278.1499938964844,283.0103454589844,300.7767639160156,305.7215270996094,293.1499938964844,293.1499938964844,278.1499938964844,36773.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299732208251953,1.0,0.0,0.0,3.7242605686187744,3.72428560256958,9.254936230718158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12385.80078125,0.0,1623.273681640625,1895.4371337890625,0.0,2748.196533203125,0.9224263429641724,1.0,0.0,3.0,1.0,0.0
