time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17688480,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.773495078086853,0.3342816531658172,0.3049944937229156,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.8712573647499084,0.4836804270744324,0.4616869986057281,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.975182294845581,0.6670421957969666,0.4674203395843506,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.813125729560852,0.3884460926055908,0.372037261724472,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.6129489541053772,0.1624582707881927,0.7547302842140198,284.93896484375,284.95001220703125,304.1102294921875,297.7835693359375,300.33935546875,297.1174621582031,284.9389038085937,1.0,0.5085313320159912,0.9192869663238524,0.9192869663238524,1.0,1.0,-2.834519386291504,1.301378846168518,1.5331406593322754,0.6522293090820312,0.906856119632721,0.906856119632721,0.0,180.8719177246093,154.0,75744.1640625,0.0,2168.37158203125,1.0,278.1499938964844,283.0103454589844,300.7767639160156,305.7215270996094,293.1499938964844,293.1499938964844,278.1499938964844,36773.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299732208251953,1.0,0.0,0.0,3.7242605686187744,3.72428560256958,9.254936230718158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12385.80078125,0.0,1623.273681640625,1895.4371337890625,0.0,2748.196533203125,0.9224263429641724,1.0,0.0,3.0,1.0,0.0
17688540,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.7832217216491699,0.3327698409557342,0.3032526969909668,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.8823469281196594,0.481586217880249,0.459315538406372,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.9872887134552002,0.6671850681304932,0.4672273695468902,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.8230332136154175,0.3872477114200592,0.3705028891563415,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.6196385025978088,0.1612703949213028,0.7474501729011536,284.9392395019531,284.95001220703125,304.09722900390625,297.7841796875,300.3293151855469,297.1126403808594,284.9391784667969,1.0,0.5006802678108215,0.9170160293579102,0.9170160293579102,1.0,1.0,-2.8187530040740967,1.293552279472351,1.5252007246017456,0.6478754878044128,0.8998433351516724,0.8998433351516724,0.0,169.7964630126953,142.0,75275.2890625,0.0,2088.737548828125,1.0,278.1499938964844,283.0188903808594,300.7771301269531,305.6913757324219,293.1499938964844,293.1499938964844,278.1499938964844,36789.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285577297210693,1.0,0.0,0.0,3.694701194763184,3.694725751876831,9.108605922847346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12304.705078125,0.0,1589.4517822265625,1895.4371337890625,0.0,2735.0234375,0.9158220291137696,1.0,0.0,3.0,1.0,0.0
17688600,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.7832217216491699,0.3327698409557342,0.3032526969909668,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.8823469281196594,0.481586217880249,0.459315538406372,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.9872887134552002,0.6671850681304932,0.4672273695468902,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.8230332136154175,0.3872477114200592,0.3705028891563415,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.6196385025978088,0.1612703949213028,0.7474501729011536,284.9392395019531,284.95001220703125,304.09722900390625,297.7841796875,300.3293151855469,297.1126403808594,284.9391784667969,1.0,0.5006802678108215,0.9170160293579102,0.9170160293579102,1.0,1.0,-2.8187530040740967,1.293552279472351,1.5252007246017456,0.6478754878044128,0.8998433351516724,0.8998433351516724,0.0,169.7964630126953,142.0,75275.2890625,0.0,2088.737548828125,1.0,278.1499938964844,283.0188903808594,300.7771301269531,305.6913757324219,293.1499938964844,293.1499938964844,278.1499938964844,36789.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285577297210693,1.0,0.0,0.0,3.694701194763184,3.694725751876831,9.108605922847346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12304.705078125,0.0,1589.4517822265625,1895.4371337890625,0.0,2735.0234375,0.9158220291137696,1.0,0.0,3.0,1.0,0.0
17688660,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.7941393852233887,0.3312403857707977,0.3015010058879852,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.8948075175285339,0.4794557392597198,0.4569168388843536,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.9988737106323242,0.6675392985343933,0.4669573307037353,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.8338420987129211,0.386016309261322,0.3689441978931427,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.6267984509468079,0.1600667089223861,0.7401267886161804,284.9382019042969,284.95001220703125,304.0833435058594,297.78399658203125,300.31939697265625,297.109130859375,284.93798828125,1.0,0.4924141466617584,0.9149535298347472,0.9149535298347472,1.0,1.0,-2.800433874130249,1.2844793796539309,1.515954613685608,0.642947256565094,0.8915984630584717,0.8915984630584717,0.0,158.6875457763672,130.0,74743.0703125,0.0,2007.3382568359373,1.0,278.1499938964844,283.0269775390625,300.77655029296875,305.65740966796875,293.1499938964844,293.1499938964844,278.45001220703125,36860.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270635604858398,1.0,0.0,0.0,3.6625514030456543,3.662575483322144,8.950776759775181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11441.666015625,0.0,1553.6348876953125,1895.4371337890625,0.0,2721.12744140625,0.9086703658103944,1.0,0.0,3.0,1.0,0.0
17688720,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.7941393852233887,0.3312403857707977,0.3015010058879852,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.8948075175285339,0.4794557392597198,0.4569168388843536,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.9988737106323242,0.6675392985343933,0.4669573307037353,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.8338420987129211,0.386016309261322,0.3689441978931427,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.6267984509468079,0.1600667089223861,0.7401267886161804,284.9382019042969,284.95001220703125,304.0833435058594,297.78399658203125,300.31939697265625,297.109130859375,284.93798828125,1.0,0.4924141466617584,0.9149535298347472,0.9149535298347472,1.0,1.0,-2.800433874130249,1.2844793796539309,1.515954613685608,0.642947256565094,0.8915984630584717,0.8915984630584717,0.0,158.6875457763672,130.0,74743.0703125,0.0,2007.3382568359373,1.0,278.1499938964844,283.0269775390625,300.77655029296875,305.65740966796875,293.1499938964844,293.1499938964844,278.45001220703125,36860.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270635604858398,1.0,0.0,0.0,3.6625514030456543,3.662575483322144,8.950776759775181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11441.666015625,0.0,1553.6348876953125,1895.4371337890625,0.0,2721.12744140625,0.9086703658103944,1.0,0.0,3.0,1.0,0.0
17688780,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8042914271354675,0.330140620470047,0.3001197874546051,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.9063946008682252,0.47773477435112,0.454887330532074,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.9990000128746032,0.6703038811683655,0.4500690698623657,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8439359664916992,0.3851239383220672,0.3677009344100952,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.6332745552062988,0.1590155661106109,0.7336406111717224,284.99578857421875,284.95001220703125,304.0685119628906,297.7829895019531,300.3148498535156,297.1180419921875,284.9904479980469,1.0,0.4832228422164917,0.9128910899162292,0.9128910899162292,1.0,1.0,-2.7690937519073486,1.2690285444259644,1.5000652074813845,0.6347988843917847,0.9666939377784728,0.9666939377784728,0.0,148.94004821777344,118.0,73620.046875,0.0,1909.620849609375,1.0,278.44317626953125,283.106689453125,300.7657470703125,305.5350646972656,293.1499938964844,293.1499938964844,278.1499938964844,33474.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212097883224487,1.0,0.0,0.0,3.776703596115112,3.776728391647339,9.517416401649824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12729.6796875,0.0,1659.2003173828125,1895.4371337890625,0.0,2666.78076171875,0.9315122961997986,1.0,0.0,3.0,1.0,0.0
17688840,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8042914271354675,0.330140620470047,0.3001197874546051,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.9063946008682252,0.47773477435112,0.454887330532074,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.9990000128746032,0.6703038811683655,0.4500690698623657,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8439359664916992,0.3851239383220672,0.3677009344100952,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.6332745552062988,0.1590155661106109,0.7336406111717224,284.99578857421875,284.95001220703125,304.0685119628906,297.7829895019531,300.3148498535156,297.1180419921875,284.9904479980469,1.0,0.4832228422164917,0.9128910899162292,0.9128910899162292,1.0,1.0,-2.7690937519073486,1.2690285444259644,1.5000652074813845,0.6347988843917847,0.9666939377784728,0.9666939377784728,0.0,148.94004821777344,118.0,73620.046875,0.0,1909.620849609375,1.0,278.44317626953125,283.106689453125,300.7657470703125,305.5350646972656,293.1499938964844,293.1499938964844,278.1499938964844,33474.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212097883224487,1.0,0.0,0.0,3.776703596115112,3.776728391647339,9.517416401649824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12729.6796875,0.0,1659.2003173828125,1895.4371337890625,0.0,2666.78076171875,0.9315122961997986,1.0,0.0,3.0,1.0,0.0
17688900,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398742675781,0.8094272017478943,0.3290815055370331,0.2992715239524841,297.0024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.9127907752990724,0.4763663411140442,0.4537093937397003,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8379821777344,0.9990000128746032,0.6723846793174744,0.4404086470603943,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392333984375,0.849254310131073,0.384264588356018,0.3669513463973999,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84588623046875,0.6366811394691467,0.1583255529403686,0.7302143573760986,284.83905029296875,284.95001220703125,304.06072998046875,297.7821350097656,300.3132019042969,297.1246337890625,284.8338623046875,1.0,0.4782001972198486,0.9118598103523254,0.9118598103523254,1.0,1.0,-2.750035762786865,1.2596532106399536,1.4903825521469116,0.6298413872718811,0.8522562384605408,0.8522562384605408,0.0,144.04458618164062,118.0,73862.5859375,0.0,1857.023193359375,1.0,278.1951599121094,282.9475402832031,300.802978515625,305.7254638671875,293.1499938964844,293.1499938964844,278.1499938964844,38835.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255093693733215,1.0,0.0,0.0,3.7165491580963135,3.716574430465698,9.21664934594446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12184.6044921875,0.0,1630.0760498046875,1895.4371337890625,0.0,2706.68310546875,0.9193590879440308,1.0,0.0,3.0,1.0,0.0
17688960,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.8142405152320862,0.3279630243778229,0.2980729639530182,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.9193565249443054,0.4748855829238891,0.4521394670009613,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.9990000128746032,0.674912691116333,0.4307204484939575,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.8545722961425781,0.3832922577857971,0.3658705651760101,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.6400461792945862,0.1575676798820495,0.7260783910751343,284.8831787109375,284.95001220703125,304.0526733398437,297.7810363769531,300.3118896484375,297.1322021484375,284.8856506347656,1.0,0.4729001224040985,0.9110150933265686,0.9110150933265686,1.0,1.0,-2.728799104690552,1.249229073524475,1.479569911956787,0.6243346333503723,0.8502436280250549,0.8502436280250549,0.0,139.15652465820312,106.0,72947.0078125,0.0,1801.8333740234373,1.0,278.1572265625,283.0085754394531,300.78192138671875,305.5918273925781,293.1499938964844,293.1499938964844,278.45001220703125,40226.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247668147087097,1.0,0.0,0.0,3.5925939083099365,3.592618227005005,8.612109922978561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11178.919921875,0.0,1501.35693359375,1895.4371337890625,0.0,2699.78564453125,0.8963285088539124,1.0,0.0,3.0,1.0,0.0
17689020,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.8263967037200928,0.3268076181411743,0.2964867055416107,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.9363581538200378,0.4729098975658417,0.4497227668762207,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.9990000128746032,0.6827195882797241,0.40868079662323,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.8682690858840942,0.382155567407608,0.3642702400684356,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96221923828125,0.6489720344543457,0.1564531177282333,0.7189106941223145,284.9600524902344,284.95001220703125,304.0356750488281,297.7781066894531,300.3199157714844,297.1678771972656,284.95709228515625,1.0,0.4618251621723175,0.9093255400657654,0.9093255400657654,1.0,1.0,-2.6869657039642334,1.228689432144165,1.458276391029358,0.6135044097900391,0.9066160917282104,0.9066160917282104,0.0,128.62722778320312,109.0,71433.2578125,0.0,1691.2691650390625,1.0,278.4423522949219,283.1105651855469,300.7499389648437,305.3841857910156,293.1499938964844,293.1499938964844,278.1499938964844,35153.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159664273262024,1.0,0.0,0.0,3.657825469970703,3.657849550247192,8.927693215809995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12311.12109375,0.0,1535.5484619140625,1895.4371337890625,0.0,2618.24267578125,0.9059327840805054,1.0,0.0,3.0,1.0,0.0
17689080,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.8263967037200928,0.3268076181411743,0.2964867055416107,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.9363581538200378,0.4729098975658417,0.4497227668762207,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.9990000128746032,0.6827195882797241,0.40868079662323,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.8682690858840942,0.382155567407608,0.3642702400684356,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96221923828125,0.6489720344543457,0.1564531177282333,0.7189106941223145,284.9600524902344,284.95001220703125,304.0356750488281,297.7781066894531,300.3199157714844,297.1678771972656,284.95709228515625,1.0,0.4618251621723175,0.9093255400657654,0.9093255400657654,1.0,1.0,-2.6869657039642334,1.228689432144165,1.458276391029358,0.6135044097900391,0.9066160917282104,0.9066160917282104,0.0,128.62722778320312,109.0,71433.2578125,0.0,1691.2691650390625,1.0,278.4423522949219,283.1105651855469,300.7499389648437,305.3841857910156,293.1499938964844,293.1499938964844,278.1499938964844,35153.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159664273262024,1.0,0.0,0.0,3.657825469970703,3.657849550247192,8.927693215809995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12311.12109375,0.0,1535.5484619140625,1895.4371337890625,0.0,2618.24267578125,0.9059327840805054,1.0,0.0,3.0,1.0,0.0
17689140,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8327763676643372,0.3249968886375427,0.2948063313961029,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.945259153842926,0.4702835977077484,0.4472014307975769,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9990000128746032,0.6899459958076477,0.396433025598526,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8758785724639893,0.3804849982261657,0.3626291453838348,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.6536617279052734,0.1552013158798217,0.7126007080078125,284.9075927734375,284.95001220703125,304.0174865722656,297.7741394042969,300.3233642578125,297.19464111328125,284.90753173828125,1.0,0.4553025960922241,0.9076360464096068,0.9076360464096068,1.0,1.0,-2.657627820968628,1.2142527103424072,1.4433751106262207,0.6058366894721985,0.8311141133308411,0.8311141133308411,0.0,122.780517578125,112.0,70885.7421875,0.0,1622.5693359375,1.0,278.158203125,283.0631103515625,300.7680358886719,305.4309387207031,293.1499938964844,293.1499938964844,278.45001220703125,39736.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179174065589905,1.0,0.0,0.0,3.455965280532837,3.4559881687164307,7.96951837855886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10885.9775390625,0.0,1354.2921142578125,1895.4371337890625,0.0,2636.2861328125,0.8661293387413025,1.0,0.0,3.0,1.0,0.0
17689200,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8327763676643372,0.3249968886375427,0.2948063313961029,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.945259153842926,0.4702835977077484,0.4472014307975769,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9990000128746032,0.6899459958076477,0.396433025598526,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8758785724639893,0.3804849982261657,0.3626291453838348,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.6536617279052734,0.1552013158798217,0.7126007080078125,284.9075927734375,284.95001220703125,304.0174865722656,297.7741394042969,300.3233642578125,297.19464111328125,284.90753173828125,1.0,0.4553025960922241,0.9076360464096068,0.9076360464096068,1.0,1.0,-2.657627820968628,1.2142527103424072,1.4433751106262207,0.6058366894721985,0.8311141133308411,0.8311141133308411,0.0,122.780517578125,112.0,70885.7421875,0.0,1622.5693359375,1.0,278.158203125,283.0631103515625,300.7680358886719,305.4309387207031,293.1499938964844,293.1499938964844,278.45001220703125,39736.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179174065589905,1.0,0.0,0.0,3.455965280532837,3.4559881687164307,7.96951837855886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10885.9775390625,0.0,1354.2921142578125,1895.4371337890625,0.0,2636.2861328125,0.8661293387413025,1.0,0.0,3.0,1.0,0.0
17689260,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.8356772065162659,0.3239401876926422,0.2936605513095855,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.9490017890930176,0.4684107899665832,0.4452155232429504,297.41131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.9990000128746032,0.6964436769485474,0.390515387058258,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.8793627619743347,0.379424124956131,0.3614199161529541,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.6553910374641418,0.1542210578918457,0.7074910998344421,284.9771423339844,284.95001220703125,303.9979858398437,297.7689819335937,300.32684326171875,297.22088623046875,284.9747009277344,1.0,0.4515446424484253,0.9065352082252502,0.9065352082252502,1.0,1.0,-2.6391518115997314,1.205128192901611,1.43402361869812,0.6011261940002441,0.8939554691314697,0.8939554691314697,0.0,119.87206268310548,115.0,70021.8515625,0.0,1583.4884033203125,1.0,278.4413146972656,283.1513366699219,300.7440795898437,305.2729187011719,293.1499938964844,293.1499938964844,278.75,34292.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098417520523071,1.0,0.0,0.0,3.5535712242126465,3.553593873977661,8.426036401942838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10626.0087890625,0.0,1416.0740966796875,1895.4371337890625,0.0,2561.73583984375,0.8819780945777893,1.0,0.0,3.0,1.0,0.0
17689320,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.8356772065162659,0.3239401876926422,0.2936605513095855,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.9490017890930176,0.4684107899665832,0.4452155232429504,297.41131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.9990000128746032,0.6964436769485474,0.390515387058258,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.8793627619743347,0.379424124956131,0.3614199161529541,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.6553910374641418,0.1542210578918457,0.7074910998344421,284.9771423339844,284.95001220703125,303.9979858398437,297.7689819335937,300.32684326171875,297.22088623046875,284.9747009277344,1.0,0.4515446424484253,0.9065352082252502,0.9065352082252502,1.0,1.0,-2.6391518115997314,1.205128192901611,1.43402361869812,0.6011261940002441,0.8939554691314697,0.8939554691314697,0.0,119.87206268310548,115.0,70021.8515625,0.0,1583.4884033203125,1.0,278.4413146972656,283.1513366699219,300.7440795898437,305.2729187011719,293.1499938964844,293.1499938964844,278.75,34292.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098417520523071,1.0,0.0,0.0,3.5535712242126465,3.553593873977661,8.426036401942838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10626.0087890625,0.0,1416.0740966796875,1895.4371337890625,0.0,2561.73583984375,0.8819780945777893,1.0,0.0,3.0,1.0,0.0
17689380,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.8358711004257202,0.3228428959846496,0.2926790416240692,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.949078381061554,0.466603547334671,0.4434950053691864,297.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.9990000128746032,0.7015975713729858,0.3889214992523193,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.8797992467880249,0.378442645072937,0.3604703247547149,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.6549413800239563,0.1532810479402542,0.7031724452972412,285.0264587402344,284.95001220703125,303.9771423339844,297.7626037597656,300.3243103027344,297.2362365722656,285.0204467773437,1.0,0.449710875749588,0.9054343104362488,0.9054343104362488,1.0,1.0,-2.627654790878296,1.19939124584198,1.4282636642456057,0.5982826352119446,0.9838284850120544,0.9838284850120544,0.0,118.88213348388672,118.0,69536.7265625,0.0,1563.0904541015625,1.0,278.7423400878906,283.2148132324219,300.7508239746094,305.2330017089844,293.1499938964844,293.1499938964844,278.45001220703125,31774.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805457353591919,1.0,0.0,0.0,3.720927476882935,3.7209513187408447,9.238376605935628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11933.083984375,0.0,1581.2906494140625,1895.4371337890625,0.0,2521.42431640625,0.9178290367126464,1.0,0.0,3.0,1.0,0.0
17689440,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.8358711004257202,0.3228428959846496,0.2926790416240692,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.949078381061554,0.466603547334671,0.4434950053691864,297.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.9990000128746032,0.7015975713729858,0.3889214992523193,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.8797992467880249,0.378442645072937,0.3604703247547149,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.6549413800239563,0.1532810479402542,0.7031724452972412,285.0264587402344,284.95001220703125,303.9771423339844,297.7626037597656,300.3243103027344,297.2362365722656,285.0204467773437,1.0,0.449710875749588,0.9054343104362488,0.9054343104362488,1.0,1.0,-2.627654790878296,1.19939124584198,1.4282636642456057,0.5982826352119446,0.9838284850120544,0.9838284850120544,0.0,118.88213348388672,118.0,69536.7265625,0.0,1563.0904541015625,1.0,278.7423400878906,283.2148132324219,300.7508239746094,305.2330017089844,293.1499938964844,293.1499938964844,278.45001220703125,31774.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805457353591919,1.0,0.0,0.0,3.720927476882935,3.7209513187408447,9.238376605935628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11933.083984375,0.0,1581.2906494140625,1895.4371337890625,0.0,2521.42431640625,0.9178290367126464,1.0,0.0,3.0,1.0,0.0
17689500,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.8346987962722778,0.3217304944992065,0.2919670045375824,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.947513222694397,0.4651634693145752,0.4424372911453247,297.4255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.9990000128746032,0.7030007839202881,0.3897220492362976,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.861083984375,0.8786599040031433,0.3775060772895813,0.3598381280899048,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.6537162065505981,0.1525979787111282,0.7007116079330444,284.8609619140625,284.95001220703125,303.9661560058594,297.7589416503906,300.3168029785156,297.2328796386719,284.8524169921875,1.0,0.4492694735527038,0.9048839211463928,0.9048839211463928,1.0,1.0,-2.622775793075561,1.196935772895813,1.425839900970459,0.5971300601959229,0.8730614185333252,0.8730614185333252,0.0,119.0296401977539,118.0,70264.9765625,0.0,1557.0169677734375,1.0,278.4958801269531,283.0379943847656,300.7930603027344,305.4573974609375,293.1499938964844,293.1499938964844,278.45001220703125,36545.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114985823631287,1.0,0.0,0.0,3.7036170959472656,3.703641891479492,9.152620918939648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11512.0283203125,0.0,1597.783203125,1895.4371337890625,0.0,2577.00048828125,0.9151890873908995,1.0,0.0,3.0,1.0,0.0
17689560,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8323545455932617,0.3204681277275085,0.2908678650856018,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.944464921951294,0.4635357856750488,0.4409599900245666,297.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9990000128746032,0.7038254141807556,0.3917738199234009,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8762730956077576,0.3763803243637085,0.3588440716266632,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.6515271663665771,0.1517757028341293,0.6973768472671509,284.8869323730469,284.95001220703125,303.95477294921875,297.75494384765625,300.3059997558594,297.2237854003906,284.8915100097656,1.0,0.4489894509315491,0.904096782207489,0.904096782207489,1.0,1.0,-2.6169445514678955,1.1939986944198608,1.4229457378387451,0.5957151651382446,0.8619462251663208,0.8619462251663208,0.0,119.6253890991211,121.0,69732.6328125,0.0,1551.6553955078125,1.0,278.4571533203125,283.0829467773437,300.7716064453125,305.35675048828125,293.1499938964844,293.1499938964844,278.75,39074.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125036358833313,1.0,0.0,0.0,3.6002862453460693,3.6003103256225586,8.649028586660279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10603.5361328125,0.0,1501.25146484375,1895.4371337890625,0.0,2586.267822265625,0.8968271613121033,1.0,0.0,3.0,1.0,0.0
17689620,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.8281893134117126,0.3190100193023681,0.2894051969051361,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9386571645736694,0.4613306820392608,0.4387149512767792,297.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.9990000128746032,0.7059962153434753,0.3961461186408996,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.8718027472496033,0.3749873638153076,0.3573955297470093,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.647254228591919,0.1504203379154205,0.6912763714790344,284.9871520996094,284.95001220703125,303.9308776855469,297.74591064453125,300.2916564941406,297.2195739746094,284.9837646484375,1.0,0.4489711821079254,0.9025225043296814,0.9025225043296814,1.0,1.0,-2.6086676120758057,1.1897863149642944,1.4188814163208008,0.5936902761459351,0.9451320767402648,0.9451320767402648,0.0,121.04573059082033,124.0,69049.1953125,0.0,1546.6361083984375,1.0,278.74285888671875,283.1903991699219,300.73052978515625,305.1927795410156,293.1499938964844,293.1499938964844,278.45001220703125,33674.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060826659202576,1.0,0.0,0.0,3.712632179260254,3.712656497955322,9.197231634061608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11838.212890625,0.0,1586.278076171875,1895.4371337890625,0.0,2527.166259765625,0.9172651171684264,1.0,0.0,3.0,1.0,0.0
17689680,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.8281893134117126,0.3190100193023681,0.2894051969051361,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9386571645736694,0.4613306820392608,0.4387149512767792,297.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.9990000128746032,0.7059962153434753,0.3961461186408996,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.8718027472496033,0.3749873638153076,0.3573955297470093,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.647254228591919,0.1504203379154205,0.6912763714790344,284.9871520996094,284.95001220703125,303.9308776855469,297.74591064453125,300.2916564941406,297.2195739746094,284.9837646484375,1.0,0.4489711821079254,0.9025225043296814,0.9025225043296814,1.0,1.0,-2.6086676120758057,1.1897863149642944,1.4188814163208008,0.5936902761459351,0.9451320767402648,0.9451320767402648,0.0,121.04573059082033,124.0,69049.1953125,0.0,1546.6361083984375,1.0,278.74285888671875,283.1903991699219,300.73052978515625,305.1927795410156,293.1499938964844,293.1499938964844,278.45001220703125,33674.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060826659202576,1.0,0.0,0.0,3.712632179260254,3.712656497955322,9.197231634061608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11838.212890625,0.0,1586.278076171875,1895.4371337890625,0.0,2527.166259765625,0.9172651171684264,1.0,0.0,3.0,1.0,0.0
17689740,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8226673007011414,0.3166782557964325,0.2876020669937134,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9310482740402222,0.4583271741867065,0.4361903369426727,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9990000128746032,0.7063174247741699,0.4022399485111236,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8660072088241577,0.3729391694068908,0.3557407259941101,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.6420196294784546,0.1487229913473129,0.684601366519928,284.90093994140625,284.95001220703125,303.9053649902344,297.73541259765625,300.2674865722656,297.1986389160156,284.9034118652344,1.0,0.4494113028049469,0.9009482264518738,0.9009482264518738,1.0,1.0,-2.600783586502075,1.1857484579086304,1.4150351285934448,0.5918335914611816,0.8518944978713989,0.8518944978713989,0.0,123.17969512939452,127.0,69095.953125,0.0,1545.3326416015625,1.0,278.4580078125,283.1059875488281,300.7445983886719,305.28485107421875,293.1499938964844,293.1499938964844,278.75,39347.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114115595817566,1.0,0.0,0.0,3.552730083465576,3.5527539253234863,8.422048836109752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10518.8408203125,0.0,1451.995361328125,1895.4371337890625,0.0,2576.1982421875,0.8869854807853699,1.0,0.0,3.0,1.0,0.0
17689800,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8226673007011414,0.3166782557964325,0.2876020669937134,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9310482740402222,0.4583271741867065,0.4361903369426727,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9990000128746032,0.7063174247741699,0.4022399485111236,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8660072088241577,0.3729391694068908,0.3557407259941101,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.6420196294784546,0.1487229913473129,0.684601366519928,284.90093994140625,284.95001220703125,303.9053649902344,297.73541259765625,300.2674865722656,297.1986389160156,284.9034118652344,1.0,0.4494113028049469,0.9009482264518738,0.9009482264518738,1.0,1.0,-2.600783586502075,1.1857484579086304,1.4150351285934448,0.5918335914611816,0.8518944978713989,0.8518944978713989,0.0,123.17969512939452,127.0,69095.953125,0.0,1545.3326416015625,1.0,278.4580078125,283.1059875488281,300.7445983886719,305.28485107421875,293.1499938964844,293.1499938964844,278.75,39347.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114115595817566,1.0,0.0,0.0,3.552730083465576,3.5527539253234863,8.422048836109752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10518.8408203125,0.0,1451.995361328125,1895.4371337890625,0.0,2576.1982421875,0.8869854807853699,1.0,0.0,3.0,1.0,0.0
17689860,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.8173992037773132,0.3151664435863495,0.2861750423908233,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.9236538410186768,0.4561220407485962,0.4340313076972961,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.9990000128746032,0.7069710493087769,0.4085266590118408,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.8604561686515808,0.3715441226959228,0.354361742734909,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.6368919014930725,0.1472311317920684,0.678061306476593,284.99041748046875,284.95001220703125,303.8780822753906,297.723388671875,300.2486267089844,297.18865966796875,284.98687744140625,1.0,0.4501467049121856,0.8993047475814819,0.8993047475814819,1.0,1.0,-2.594510316848755,1.1825072765350342,1.4120030403137207,0.5903067588806152,0.9319722056388856,0.9319722056388856,0.0,125.47789764404295,130.0,68433.484375,0.0,1546.951416015625,1.0,278.74249267578125,283.20465087890625,300.7061767578125,305.1277160644531,293.1499938964844,293.1499938964844,278.45001220703125,33675.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047162890434265,1.0,0.0,0.0,3.6674916744232178,3.667515516281128,8.974940328698722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11722.009765625,0.0,1535.2425537109375,1895.4371337890625,0.0,2514.623046875,0.9070820212364196,1.0,0.0,3.0,1.0,0.0
17689920,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.8173992037773132,0.3151664435863495,0.2861750423908233,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.9236538410186768,0.4561220407485962,0.4340313076972961,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.9990000128746032,0.7069710493087769,0.4085266590118408,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.8604561686515808,0.3715441226959228,0.354361742734909,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.6368919014930725,0.1472311317920684,0.678061306476593,284.99041748046875,284.95001220703125,303.8780822753906,297.723388671875,300.2486267089844,297.18865966796875,284.98687744140625,1.0,0.4501467049121856,0.8993047475814819,0.8993047475814819,1.0,1.0,-2.594510316848755,1.1825072765350342,1.4120030403137207,0.5903067588806152,0.9319722056388856,0.9319722056388856,0.0,125.47789764404295,130.0,68433.484375,0.0,1546.951416015625,1.0,278.74249267578125,283.20465087890625,300.7061767578125,305.1277160644531,293.1499938964844,293.1499938964844,278.45001220703125,33675.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047162890434265,1.0,0.0,0.0,3.6674916744232178,3.667515516281128,8.974940328698722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11722.009765625,0.0,1535.2425537109375,1895.4371337890625,0.0,2514.623046875,0.9070820212364196,1.0,0.0,3.0,1.0,0.0
17689980,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.8145433068275452,0.3139887750148773,0.2853999733924866,296.9698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.9197707772254944,0.4546369612216949,0.4329184889793396,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.9990000128746032,0.7065694332122803,0.4119292497634887,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.8575563430786133,0.370541900396347,0.3536628782749176,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.6342602372169495,0.146357849240303,0.6748006939888,284.85650634765625,284.95001220703125,303.86376953125,297.716796875,300.2352294921875,297.17706298828125,284.8525085449219,1.0,0.4506046772003174,0.8984829187393188,0.8984829187393188,1.0,1.0,-2.5915751457214355,1.1809780597686768,1.4105972051620483,0.5896214246749878,0.8351265788078308,0.8351265788078308,0.0,126.75452423095705,130.0,68912.0390625,0.0,1548.591064453125,1.0,278.4976501464844,283.0633850097656,300.7431640625,305.325439453125,293.1499938964844,293.1499938964844,278.45001220703125,38798.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80983567237854,1.0,0.0,0.0,3.608151435852051,3.608175754547119,8.686860155648901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11265.943359375,0.0,1507.8043212890625,1895.4371337890625,0.0,2561.68017578125,0.8952823877334595,1.0,0.0,3.0,1.0,0.0
17690040,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8110380172729492,0.3127432465553283,0.2843137383460998,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.91524475812912,0.4530625641345978,0.4314822852611542,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9990000128746032,0.7058656811714172,0.4158731698989868,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8541197180747986,0.3694393038749695,0.3526840806007385,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.6312220096588135,0.1454101502895355,0.6709164381027222,284.9073791503906,284.95001220703125,303.8489990234375,297.70977783203125,300.2206115722656,297.1635437011719,284.9100036621094,1.0,0.451042890548706,0.8976613283157349,0.8976613283157349,1.0,1.0,-2.5874409675598145,1.1788668632507324,1.4085742235183716,0.5886157751083374,0.8449530601501465,0.8449530601501465,0.0,128.2222137451172,133.0,68457.5546875,0.0,1549.4356689453125,1.0,278.4580383300781,283.12384033203125,300.7192077636719,305.2181091308594,293.1499938964844,293.1499938964844,278.75,39270.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101154565811157,1.0,0.0,0.0,3.5066397190093994,3.506663084030152,8.204943924283725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10426.400390625,0.0,1402.95751953125,1895.4371337890625,0.0,2564.256591796875,0.8768386840820312,1.0,0.0,3.0,1.0,0.0
17690100,297.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8078226447105408,0.3118903040885925,0.2834269106388092,296.96514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.9111858010292052,0.4518625438213348,0.4302321076393127,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9990000128746032,0.7055001258850098,0.4195868968963623,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8510022163391113,0.3686370551586151,0.3518405854701996,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.6283715963363647,0.1445758938789367,0.6671833992004395,285.0165100097656,284.95001220703125,303.833740234375,297.70233154296875,300.2088623046875,297.1556396484375,285.02001953125,1.0,0.4515091180801391,0.8968395590782166,0.8968395590782166,1.0,1.0,-2.583834648132324,1.177021861076355,1.4068127870559692,0.587705135345459,0.9204000234603882,0.9204000234603882,0.0,129.62615966796875,133.0,67753.296875,0.0,1550.7139892578125,1.0,278.6988525390625,283.2456359863281,300.6707763671875,305.0005187988281,293.1499938964844,293.1499938964844,278.75,34294.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046447038650513,1.0,0.0,0.0,3.558138847351074,3.558161497116089,8.447711365988653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10783.5263671875,0.0,1420.9119873046875,1895.4371337890625,0.0,2513.96630859375,0.8855084776878357,1.0,0.0,3.0,1.0,0.0
17690160,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.805001974105835,0.3110875785350799,0.2827856242656708,296.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.907717764377594,0.4507337510585785,0.4292410016059875,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.9990000128746032,0.7050915956497192,0.4229805767536163,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.8483104705810547,0.3679026067256927,0.351212203502655,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.625815749168396,0.1437843739986419,0.6638778448104858,284.9891357421875,284.95001220703125,303.8180236816406,297.6944580078125,300.1974792480469,297.1487731933594,284.9858093261719,1.0,0.452033519744873,0.8960179686546326,0.8960179686546326,1.0,1.0,-2.581223487854004,1.1756633520126345,1.4055602550506592,0.5870431065559387,0.9210178256034852,0.9210178256034852,0.0,130.94398498535156,136.0,67816.1953125,0.0,1552.961181640625,1.0,278.7418212890625,283.2149658203125,300.6776733398437,305.05975341796875,293.1499938964844,293.1499938964844,278.45001220703125,33651.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035250306129456,1.0,0.0,0.0,3.6252763271331774,3.62529969215393,8.769513897277648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11604.6904296875,0.0,1488.3834228515625,1895.4371337890625,0.0,2503.69775390625,0.8977025151252747,1.0,0.0,3.0,1.0,0.0
17690220,297.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.798067033290863,0.3085567653179168,0.2808258533477783,296.9574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8999738693237305,0.4475764632225036,0.4265978932380676,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.9990000128746032,0.7025508284568787,0.4307929277420044,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8419911861419678,0.3656520843505859,0.3494002521038055,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.6199255585670471,0.1418492347002029,0.6562356948852539,284.91094970703125,284.95001220703125,303.7850341796875,297.6773986816406,300.1661376953125,297.1207580566406,284.91278076171875,1.0,0.4530461728572845,0.8943747282028198,0.8943747282028198,1.0,1.0,-2.573723793029785,1.1718294620513916,1.401894450187683,0.5851578712463379,0.8382216691970825,0.8382216691970825,0.0,133.9712677001953,139.0,67800.890625,0.0,1556.0562744140625,1.0,278.4581604003906,283.1382751464844,300.6869812011719,305.1435852050781,293.1499938964844,293.1499938964844,278.75,39177.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089631199836731,1.0,0.0,0.0,3.463339328765869,3.463362216949463,8.003564175851352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10332.4736328125,0.0,1357.8013916015625,1895.4371337890625,0.0,2553.648193359375,0.8672195672988892,1.0,0.0,3.0,1.0,0.0
17690280,297.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.798067033290863,0.3085567653179168,0.2808258533477783,296.9574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8999738693237305,0.4475764632225036,0.4265978932380676,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.9990000128746032,0.7025508284568787,0.4307929277420044,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8419911861419678,0.3656520843505859,0.3494002521038055,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.6199255585670471,0.1418492347002029,0.6562356948852539,284.91094970703125,284.95001220703125,303.7850341796875,297.6773986816406,300.1661376953125,297.1207580566406,284.91278076171875,1.0,0.4530461728572845,0.8943747282028198,0.8943747282028198,1.0,1.0,-2.573723793029785,1.1718294620513916,1.401894450187683,0.5851578712463379,0.8382216691970825,0.8382216691970825,0.0,133.9712677001953,139.0,67800.890625,0.0,1556.0562744140625,1.0,278.4581604003906,283.1382751464844,300.6869812011719,305.1435852050781,293.1499938964844,293.1499938964844,278.75,39177.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089631199836731,1.0,0.0,0.0,3.463339328765869,3.463362216949463,8.003564175851352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10332.4736328125,0.0,1357.8013916015625,1895.4371337890625,0.0,2553.648193359375,0.8672195672988892,1.0,0.0,3.0,1.0,0.0
