time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17690340,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.7918704152107239,0.3067777752876282,0.2792016267776489,296.9573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.8930751085281372,0.445129930973053,0.4242635667324066,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.9990000128746032,0.7004563212394714,0.4381393790245056,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.8363153338432312,0.3639633655548095,0.3477985560894012,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.6141679883003235,0.1401120275259018,0.6487451791763306,284.9852294921875,284.95001220703125,303.75,297.6584777832031,300.1395263671875,297.10302734375,284.98193359375,1.0,0.4540680646896362,0.8927314877510071,0.8927314877510071,1.0,1.0,-2.566867589950561,1.1683349609375,1.398532509803772,0.5833200216293335,0.9086496233940125,0.9086496233940125,0.0,136.8740234375,142.0,67147.2578125,0.0,1559.4560546875,1.0,278.74151611328125,283.22344970703125,300.641845703125,304.9819641113281,293.1499938964844,293.1499938964844,278.45001220703125,33697.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023855686187744,1.0,0.0,0.0,3.5821967124938965,3.5822196006774902,8.562333846384718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11478.6923828125,0.0,1442.125732421875,1895.4371337890625,0.0,2493.255859375,0.8879889845848083,1.0,0.0,3.0,1.0,0.0
17690400,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.7918704152107239,0.3067777752876282,0.2792016267776489,296.9573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.8930751085281372,0.445129930973053,0.4242635667324066,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.9990000128746032,0.7004563212394714,0.4381393790245056,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.8363153338432312,0.3639633655548095,0.3477985560894012,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.6141679883003235,0.1401120275259018,0.6487451791763306,284.9852294921875,284.95001220703125,303.75,297.6584777832031,300.1395263671875,297.10302734375,284.98193359375,1.0,0.4540680646896362,0.8927314877510071,0.8927314877510071,1.0,1.0,-2.566867589950561,1.1683349609375,1.398532509803772,0.5833200216293335,0.9086496233940125,0.9086496233940125,0.0,136.8740234375,142.0,67147.2578125,0.0,1559.4560546875,1.0,278.74151611328125,283.22344970703125,300.641845703125,304.9819641113281,293.1499938964844,293.1499938964844,278.45001220703125,33697.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023855686187744,1.0,0.0,0.0,3.5821967124938965,3.5822196006774902,8.562333846384718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11478.6923828125,0.0,1442.125732421875,1895.4371337890625,0.0,2493.255859375,0.8879889845848083,1.0,0.0,3.0,1.0,0.0
17690460,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.7850844264030457,0.3041699230670929,0.2771638929843902,296.9495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8856914639472961,0.4418973326683044,0.4215390086174011,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.9990000128746032,0.6966570615768433,0.4459981322288513,297.0180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.8302597999572754,0.3616103529930115,0.3458780646324157,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.6076958775520325,0.1380961239337921,0.6407135725021362,284.9141540527344,284.95001220703125,303.71356201171875,297.6398010253906,300.1064147949219,297.07470703125,284.9153137207031,1.0,0.4550587832927704,0.8911334276199341,0.8911334276199341,1.0,1.0,-2.55863356590271,1.1641701459884644,1.3944634199142456,0.5811377763748169,0.8309293985366821,0.8309293985366821,0.0,140.00869750976562,130.0,67097.25,0.0,1561.9676513671875,1.0,278.4585876464844,283.1537475585937,300.6485900878906,305.0590209960937,293.1499938964844,293.1499938964844,278.75,39077.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076658844947815,1.0,0.0,0.0,3.417128086090088,3.4171504974365234,7.791405778334592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10231.6533203125,0.0,1310.7525634765625,1895.4371337890625,0.0,2541.715087890625,0.8570160865783691,1.0,0.0,3.0,1.0,0.0
17690520,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.7850844264030457,0.3041699230670929,0.2771638929843902,296.9495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8856914639472961,0.4418973326683044,0.4215390086174011,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.9990000128746032,0.6966570615768433,0.4459981322288513,297.0180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.8302597999572754,0.3616103529930115,0.3458780646324157,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.6076958775520325,0.1380961239337921,0.6407135725021362,284.9141540527344,284.95001220703125,303.71356201171875,297.6398010253906,300.1064147949219,297.07470703125,284.9153137207031,1.0,0.4550587832927704,0.8911334276199341,0.8911334276199341,1.0,1.0,-2.55863356590271,1.1641701459884644,1.3944634199142456,0.5811377763748169,0.8309293985366821,0.8309293985366821,0.0,140.00869750976562,130.0,67097.25,0.0,1561.9676513671875,1.0,278.4585876464844,283.1537475585937,300.6485900878906,305.0590209960937,293.1499938964844,293.1499938964844,278.75,39077.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076658844947815,1.0,0.0,0.0,3.417128086090088,3.4171504974365234,7.791405778334592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10231.6533203125,0.0,1310.7525634765625,1895.4371337890625,0.0,2541.715087890625,0.8570160865783691,1.0,0.0,3.0,1.0,0.0
17690580,297.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.7851035594940186,0.3022613823413849,0.2752732038497925,296.94903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.8858984708786011,0.4393052160739898,0.4189197719097137,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.9990000128746032,0.6945197582244873,0.4429242610931396,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97186279296875,0.83062344789505,0.3597670793533325,0.3439784348011017,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.6062134504318237,0.136262908577919,0.6319907307624817,284.9717712402344,284.95001220703125,303.6765441894531,297.6234130859375,300.08013916015625,297.0616455078125,284.9678649902344,1.0,0.4509567618370056,0.8895353674888611,0.8895353674888611,1.0,1.0,-2.5367753505706787,1.153322696685791,1.3834526538848877,0.5756435990333557,0.8866771459579468,0.8866771459579468,0.0,137.9614715576172,118.0,66146.84375,0.0,1523.661376953125,1.0,278.7410888671875,283.2285461425781,300.6034545898437,304.88604736328125,293.1499938964844,293.1499938964844,279.04998779296875,34171.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005091547966003,1.0,0.0,0.0,3.5242788791656494,3.524301528930664,8.28769657346129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9987.177734375,0.0,1384.53369140625,1895.4371337890625,0.0,2476.081298828125,0.8752056360244751,1.0,0.0,3.0,1.0,0.0
17690640,297.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.7851035594940186,0.3022613823413849,0.2752732038497925,296.94903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.8858984708786011,0.4393052160739898,0.4189197719097137,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.9990000128746032,0.6945197582244873,0.4429242610931396,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97186279296875,0.83062344789505,0.3597670793533325,0.3439784348011017,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.6062134504318237,0.136262908577919,0.6319907307624817,284.9717712402344,284.95001220703125,303.6765441894531,297.6234130859375,300.08013916015625,297.0616455078125,284.9678649902344,1.0,0.4509567618370056,0.8895353674888611,0.8895353674888611,1.0,1.0,-2.5367753505706787,1.153322696685791,1.3834526538848877,0.5756435990333557,0.8866771459579468,0.8866771459579468,0.0,137.9614715576172,118.0,66146.84375,0.0,1523.661376953125,1.0,278.7410888671875,283.2285461425781,300.6034545898437,304.88604736328125,293.1499938964844,293.1499938964844,279.04998779296875,34171.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005091547966003,1.0,0.0,0.0,3.5242788791656494,3.524301528930664,8.28769657346129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9987.177734375,0.0,1384.53369140625,1895.4371337890625,0.0,2476.081298828125,0.8752056360244751,1.0,0.0,3.0,1.0,0.0
17690700,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05517578125,0.7870041728019714,0.3013530969619751,0.2743307650089264,296.94921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.8881315588951111,0.4380470216274261,0.4176084101200104,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.9990000128746032,0.6944805383682251,0.4383024871349334,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.8326196670532227,0.3588837385177612,0.3430257737636566,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.6069748997688293,0.1353892534971237,0.6275789737701416,285.0556335449219,284.95001220703125,303.6578369140625,297.6160583496094,300.0697326660156,297.0608215332031,285.0569763183594,1.0,0.447708398103714,0.888736367225647,0.888736367225647,1.0,1.0,-2.5220727920532227,1.1460665464401243,1.3760063648223877,0.5719030499458313,0.961706042289734,0.961706042289734,0.0,135.48922729492188,118.0,65245.11328125,0.0,1493.5126953125,1.0,278.9966735839844,283.336181640625,300.5784606933594,304.7273254394531,293.1499938964844,293.1499938964844,279.04998779296875,32007.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958003282546997,1.0,0.0,0.0,3.591442346572876,3.59146499633789,8.606589858572988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10341.357421875,0.0,1439.5970458984375,1895.4371337890625,0.0,2433.092041015625,0.8906686902046204,1.0,0.0,3.0,1.0,0.0
17690760,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.7900189161300659,0.3004534840583801,0.2734706401824951,296.9493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8915858268737793,0.4367868304252624,0.4163701236248016,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9990000128746032,0.6950914263725281,0.4320834875106811,297.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8356596827507019,0.3580038547515869,0.342132419347763,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.6085972189903259,0.1345431506633758,0.6233021020889282,285.0041809082031,284.95001220703125,303.63897705078125,297.60919189453125,300.0611572265625,297.06378173828125,284.9967346191406,1.0,0.4438586235046386,0.8881292939186096,0.8881292939186096,1.0,1.0,-2.505870819091797,1.1380964517593384,1.3677743673324585,0.5677899718284607,0.9556710124015808,0.9556710124015808,0.0,132.3143768310547,121.0,65132.859375,0.0,1458.726318359375,1.0,279.0418701171875,283.2833251953125,300.59326171875,304.80084228515625,293.1499938964844,293.1499938964844,278.75,32209.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951972484588623,1.0,0.0,0.0,3.67572546005249,3.675749063491821,9.01528494523518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11117.2373046875,0.0,1533.4151611328125,1895.4371337890625,0.0,2427.5986328125,0.90785813331604,1.0,0.0,3.0,1.0,0.0
17690820,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.7902606725692749,0.2976518869400024,0.2710989415645599,296.93927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8921784162521362,0.4332312643527984,0.4131903052330017,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.9990000128746032,0.6951296329498291,0.4279543459415436,297.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.836358904838562,0.3553460240364074,0.3397702276706695,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.6075080633163452,0.1325084120035171,0.6142621636390686,284.8853454589844,284.95001220703125,303.6008605957031,297.5970153808594,300.0387878417969,297.05914306640625,284.8895874023437,1.0,0.4397388398647308,0.8869151473045349,0.8869151473045349,1.0,1.0,-2.480530977249145,1.1256588697433472,1.354872226715088,0.5611356496810913,0.8364189267158508,0.8364189267158508,0.0,129.7536163330078,124.0,64739.55078125,0.0,1415.298828125,1.0,278.7576904296875,283.183837890625,300.6050109863281,304.8676452636719,293.1499938964844,293.1499938964844,279.04998779296875,40082.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006814122200012,1.0,0.0,0.0,3.4942610263824463,3.4942843914031982,8.147117682710814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9820.2275390625,0.0,1395.9454345703125,1895.4371337890625,0.0,2477.656494140625,0.8745985627174377,1.0,0.0,3.0,1.0,0.0
17690880,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.7902606725692749,0.2976518869400024,0.2710989415645599,296.93927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8921784162521362,0.4332312643527984,0.4131903052330017,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.9990000128746032,0.6951296329498291,0.4279543459415436,297.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.836358904838562,0.3553460240364074,0.3397702276706695,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.6075080633163452,0.1325084120035171,0.6142621636390686,284.8853454589844,284.95001220703125,303.6008605957031,297.5970153808594,300.0387878417969,297.05914306640625,284.8895874023437,1.0,0.4397388398647308,0.8869151473045349,0.8869151473045349,1.0,1.0,-2.480530977249145,1.1256588697433472,1.354872226715088,0.5611356496810913,0.8364189267158508,0.8364189267158508,0.0,129.7536163330078,124.0,64739.55078125,0.0,1415.298828125,1.0,278.7576904296875,283.183837890625,300.6050109863281,304.8676452636719,293.1499938964844,293.1499938964844,279.04998779296875,40082.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006814122200012,1.0,0.0,0.0,3.4942610263824463,3.4942843914031982,8.147117682710814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9820.2275390625,0.0,1395.9454345703125,1895.4371337890625,0.0,2477.656494140625,0.8745985627174377,1.0,0.0,3.0,1.0,0.0
17690940,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97442626953125,0.7886085510253906,0.2958164513111114,0.2692399621009826,296.9393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.8903917074203491,0.4305674135684967,0.4104631841182709,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.9990000128746032,0.6954112648963928,0.4276207983493805,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.8350012898445129,0.3533957600593567,0.3377456963062286,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.6046833395957947,0.1307376474142074,0.605912446975708,284.9740600585937,284.95001220703125,303.562255859375,297.5867614746094,300.0202331542969,297.0606994628906,284.9707336425781,1.0,0.4373315572738647,0.885701060295105,0.885701060295105,1.0,1.0,-2.462149381637573,1.1166315078735352,1.345517873764038,0.5561841130256653,0.9056279063224792,0.9056279063224792,0.0,129.01901245117188,127.0,63818.90625,0.0,1388.98876953125,1.0,279.0417175292969,283.2838439941406,300.5609130859375,304.6856384277344,293.1499938964844,293.1499938964844,278.75,34159.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919609546661377,1.0,0.0,0.0,3.5967962741851807,3.596819400787353,8.632268873043358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10885.9833984375,0.0,1461.20947265625,1895.4371337890625,0.0,2398.1650390625,0.891582727432251,1.0,0.0,3.0,1.0,0.0
17691000,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97442626953125,0.7886085510253906,0.2958164513111114,0.2692399621009826,296.9393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.8903917074203491,0.4305674135684967,0.4104631841182709,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.9990000128746032,0.6954112648963928,0.4276207983493805,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.8350012898445129,0.3533957600593567,0.3377456963062286,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.6046833395957947,0.1307376474142074,0.605912446975708,284.9740600585937,284.95001220703125,303.562255859375,297.5867614746094,300.0202331542969,297.0606994628906,284.9707336425781,1.0,0.4373315572738647,0.885701060295105,0.885701060295105,1.0,1.0,-2.462149381637573,1.1166315078735352,1.345517873764038,0.5561841130256653,0.9056279063224792,0.9056279063224792,0.0,129.01901245117188,127.0,63818.90625,0.0,1388.98876953125,1.0,279.0417175292969,283.2838439941406,300.5609130859375,304.6856384277344,293.1499938964844,293.1499938964844,278.75,34159.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919609546661377,1.0,0.0,0.0,3.5967962741851807,3.596819400787353,8.632268873043358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10885.9833984375,0.0,1461.20947265625,1895.4371337890625,0.0,2398.1650390625,0.891582727432251,1.0,0.0,3.0,1.0,0.0
17691060,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7847837805747986,0.2932436764240265,0.2671422958374023,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8862743377685547,0.4272291958332062,0.4075351357460022,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9990000128746032,0.6935243010520935,0.4303532838821411,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8316682577133179,0.3508855998516083,0.3355695605278015,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.6001909971237183,0.1287478655576706,0.5975257158279419,284.9082946777344,284.95001220703125,303.5232238769531,297.5782775878906,299.99395751953125,297.0478515625,284.9104919433594,1.0,0.4360867142677307,0.8848369717597961,0.8848369717597961,1.0,1.0,-2.4467039108276367,1.1090635061264038,1.3376405239105225,0.5520206689834595,0.8248594403266907,0.8248594403266907,0.0,129.6707763671875,130.0,63592.77734375,0.0,1372.4251708984375,1.0,278.7585754394531,283.22607421875,300.58062744140625,304.759765625,293.1499938964844,293.1499938964844,279.04998779296875,39732.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960927486419678,1.0,0.0,0.0,3.4032318592071533,3.403254270553589,7.728165201115189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9681.294921875,0.0,1301.60693359375,1895.4371337890625,0.0,2435.757080078125,0.8546820878982544,1.0,0.0,3.0,1.0,0.0
17691120,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7847837805747986,0.2932436764240265,0.2671422958374023,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8862743377685547,0.4272291958332062,0.4075351357460022,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9990000128746032,0.6935243010520935,0.4303532838821411,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8316682577133179,0.3508855998516083,0.3355695605278015,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.6001909971237183,0.1287478655576706,0.5975257158279419,284.9082946777344,284.95001220703125,303.5232238769531,297.5782775878906,299.99395751953125,297.0478515625,284.9104919433594,1.0,0.4360867142677307,0.8848369717597961,0.8848369717597961,1.0,1.0,-2.4467039108276367,1.1090635061264038,1.3376405239105225,0.5520206689834595,0.8248594403266907,0.8248594403266907,0.0,129.6707763671875,130.0,63592.77734375,0.0,1372.4251708984375,1.0,278.7585754394531,283.22607421875,300.58062744140625,304.759765625,293.1499938964844,293.1499938964844,279.04998779296875,39732.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960927486419678,1.0,0.0,0.0,3.4032318592071533,3.403254270553589,7.728165201115189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9681.294921875,0.0,1301.60693359375,1895.4371337890625,0.0,2435.757080078125,0.8546820878982544,1.0,0.0,3.0,1.0,0.0
17691180,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.7805529236793518,0.2913881838321686,0.2654060125350952,296.9339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.8815633654594421,0.4245927631855011,0.404973953962326,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.9990000128746032,0.6916131973266602,0.4343748092651367,296.9981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.8278172612190247,0.3489454686641693,0.3336840271949768,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.5950992107391357,0.1269582509994506,0.5895546078681946,284.9820861816406,284.95001220703125,303.4837646484375,297.5715026855469,299.9709777832031,297.04071044921875,284.9784545898437,1.0,0.4356213808059692,0.8839729428291321,0.8839729428291321,1.0,1.0,-2.4345266819000244,1.10310959815979,1.331417202949524,0.5486090779304504,0.8925060033798218,0.8925060033798218,0.0,130.9794158935547,133.0,62899.66015625,0.0,1362.7823486328125,1.0,279.0409851074219,283.3104858398437,300.5467224121094,304.6072692871094,293.1499938964844,293.1499938964844,279.3500061035156,33787.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877309322357178,1.0,0.0,0.0,3.522434949874878,3.522457361221313,8.27902624678245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9499.3681640625,0.0,1379.848388671875,1895.4371337890625,0.0,2359.821533203125,0.8746206164360046,1.0,0.0,3.0,1.0,0.0
17691240,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.7805529236793518,0.2913881838321686,0.2654060125350952,296.9339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.8815633654594421,0.4245927631855011,0.404973953962326,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.9990000128746032,0.6916131973266602,0.4343748092651367,296.9981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.8278172612190247,0.3489454686641693,0.3336840271949768,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.5950992107391357,0.1269582509994506,0.5895546078681946,284.9820861816406,284.95001220703125,303.4837646484375,297.5715026855469,299.9709777832031,297.04071044921875,284.9784545898437,1.0,0.4356213808059692,0.8839729428291321,0.8839729428291321,1.0,1.0,-2.4345266819000244,1.10310959815979,1.331417202949524,0.5486090779304504,0.8925060033798218,0.8925060033798218,0.0,130.9794158935547,133.0,62899.66015625,0.0,1362.7823486328125,1.0,279.0409851074219,283.3104858398437,300.5467224121094,304.6072692871094,293.1499938964844,293.1499938964844,279.3500061035156,33787.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877309322357178,1.0,0.0,0.0,3.522434949874878,3.522457361221313,8.27902624678245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9499.3681640625,0.0,1379.848388671875,1895.4371337890625,0.0,2359.821533203125,0.8746206164360046,1.0,0.0,3.0,1.0,0.0
17691300,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726318359375,0.7782688736915588,0.2904799580574035,0.2645908296108246,296.9348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736694335937,0.8790127038955688,0.4233146011829376,0.4037666916847229,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07427978515625,0.9990000128746032,0.6904057264328003,0.4367824494838714,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732116699219,0.8257213234901428,0.3480107188224792,0.3328063488006592,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.5923941731452942,0.126088947057724,0.585769534111023,285.07330322265625,284.95001220703125,303.4638671875,297.5686950683594,299.959228515625,297.03662109375,285.076904296875,1.0,0.4356187283992767,0.8835408687591553,0.8835408687591553,1.0,1.0,-2.429386854171753,1.1005947589874268,1.3287920951843262,0.5471463799476624,0.9765712022781372,0.9765712022781372,0.0,131.84005737304688,133.0,62225.10546875,0.0,1360.0089111328125,1.0,279.2967834472656,283.42340087890625,300.52899169921875,304.4704284667969,293.1499938964844,293.1499938964844,279.3500061035156,31512.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7829505205154419,1.0,0.0,0.0,3.6003050804138184,3.600327730178833,8.649119536130456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9869.7431640625,0.0,1445.459228515625,1895.4371337890625,0.0,2316.671630859375,0.892341136932373,1.0,0.0,3.0,1.0,0.0
17691360,296.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.7760217785835266,0.2895772457122803,0.2638662755489349,296.93585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.8764773607254028,0.4220517873764038,0.4026612639427185,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9990000128746032,0.6890108585357666,0.4393096566200256,296.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8236302733421326,0.34709033370018,0.3320140242576599,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.5896849632263184,0.1252349764108657,0.5821767449378967,285.03594970703125,284.95001220703125,303.44390869140625,297.5662841796875,299.94757080078125,297.0326843261719,285.0291442871094,1.0,0.4357437789440155,0.8830186128616333,0.8830186128616333,1.0,1.0,-2.424955606460572,1.0984188318252563,1.326536774635315,0.5458529591560364,0.9884939193725586,0.9884939193725586,0.0,132.7801513671875,121.0,62412.7890625,0.0,1358.44189453125,1.0,279.34197998046875,283.3768310546875,300.5525817871094,304.5682373046875,293.1499938964844,293.1499938964844,279.04998779296875,31298.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827812433242798,1.0,0.0,0.0,3.702821731567383,3.702845573425293,9.148690196525422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10657.5419921875,0.0,1557.0455322265625,1895.4371337890625,0.0,2315.14697265625,0.9135104417800904,1.0,0.0,3.0,1.0,0.0
17691420,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.7757113575935364,0.2865155339241028,0.2613653838634491,296.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.8765231966972351,0.4182826280593872,0.3993772864341736,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.9990000128746032,0.6847033500671387,0.4356595873832702,296.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.8238188028335571,0.3441860973834991,0.3294976055622101,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.5878740549087524,0.1230687797069549,0.5727759599685669,284.8699645996094,284.95001220703125,303.4037475585937,297.5624694824219,299.9178466796875,297.016357421875,284.8750915527344,1.0,0.4309866428375244,0.8819741606712341,0.8819741606712341,1.0,1.0,-2.3993260860443115,1.0858315229415894,1.3134944438934326,0.5392753481864929,0.8467316627502441,0.8467316627502441,0.0,130.4210968017578,109.0,62325.55078125,0.0,1317.5302734375,1.0,279.0572509765625,283.2304382324219,300.5805053710937,304.6868591308594,293.1499938964844,293.1499938964844,279.3500061035156,39910.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7906463742256165,1.0,0.0,0.0,3.5657339096069336,3.565757989883423,8.483814895043906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9440.76171875,0.0,1470.0089111328125,1895.4371337890625,0.0,2386.2333984375,0.8895726799964905,1.0,0.0,3.0,1.0,0.0
17691480,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.7757113575935364,0.2865155339241028,0.2613653838634491,296.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.8765231966972351,0.4182826280593872,0.3993772864341736,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.9990000128746032,0.6847033500671387,0.4356595873832702,296.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.8238188028335571,0.3441860973834991,0.3294976055622101,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.5878740549087524,0.1230687797069549,0.5727759599685669,284.8699645996094,284.95001220703125,303.4037475585937,297.5624694824219,299.9178466796875,297.016357421875,284.8750915527344,1.0,0.4309866428375244,0.8819741606712341,0.8819741606712341,1.0,1.0,-2.3993260860443115,1.0858315229415894,1.3134944438934326,0.5392753481864929,0.8467316627502441,0.8467316627502441,0.0,130.4210968017578,109.0,62325.55078125,0.0,1317.5302734375,1.0,279.0572509765625,283.2304382324219,300.5805053710937,304.6868591308594,293.1499938964844,293.1499938964844,279.3500061035156,39910.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7906463742256165,1.0,0.0,0.0,3.5657339096069336,3.565757989883423,8.483814895043906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9440.76171875,0.0,1470.0089111328125,1895.4371337890625,0.0,2386.2333984375,0.8895726799964905,1.0,0.0,3.0,1.0,0.0
17691540,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.7801638841629028,0.2843795120716095,0.2590197920799255,296.9241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.8818269968032837,0.4153110086917877,0.3961550891399383,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96337890625,0.9990000128746032,0.6838076114654541,0.4245432019233703,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.8284779191017151,0.3419127762317657,0.3269702494144439,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.5897405743598938,0.1211193352937698,0.5627452731132507,284.9642028808594,284.95001220703125,303.36328125,297.5599975585937,299.8952331542969,297.01470947265625,284.9595031738281,1.0,0.4232282936573028,0.8809296488761902,0.8809296488761902,1.0,1.0,-2.364199638366699,1.0686585903167725,1.2955411672592163,0.5301335453987122,0.9137969017028807,0.9137969017028807,0.0,124.65435791015624,112.0,61048.53515625,0.0,1252.4805908203125,1.0,279.3422546386719,283.3393859863281,300.53271484375,304.4864807128906,293.1499938964844,293.1499938964844,279.04998779296875,34447.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814826369285583,1.0,0.0,0.0,3.6523277759552,3.6523516178131104,8.90087676452822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10441.64453125,0.0,1524.139404296875,1895.4371337890625,0.0,2303.462158203125,0.9041696190834044,1.0,0.0,3.0,1.0,0.0
17691600,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.7801638841629028,0.2843795120716095,0.2590197920799255,296.9241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.8818269968032837,0.4153110086917877,0.3961550891399383,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96337890625,0.9990000128746032,0.6838076114654541,0.4245432019233703,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.8284779191017151,0.3419127762317657,0.3269702494144439,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.5897405743598938,0.1211193352937698,0.5627452731132507,284.9642028808594,284.95001220703125,303.36328125,297.5599975585937,299.8952331542969,297.01470947265625,284.9595031738281,1.0,0.4232282936573028,0.8809296488761902,0.8809296488761902,1.0,1.0,-2.364199638366699,1.0686585903167725,1.2955411672592163,0.5301335453987122,0.9137969017028807,0.9137969017028807,0.0,124.65435791015624,112.0,61048.53515625,0.0,1252.4805908203125,1.0,279.3422546386719,283.3393859863281,300.53271484375,304.4864807128906,293.1499938964844,293.1499938964844,279.04998779296875,34447.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814826369285583,1.0,0.0,0.0,3.6523277759552,3.6523516178131104,8.90087676452822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10441.64453125,0.0,1524.139404296875,1895.4371337890625,0.0,2303.462158203125,0.9041696190834044,1.0,0.0,3.0,1.0,0.0
17691660,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.7808955311775208,0.2816871702671051,0.256662368774414,296.9174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8829120993614197,0.4117667973041534,0.392886072397232,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,0.6833644509315491,0.4195245206356048,296.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8295261859893799,0.3391607701778412,0.3244231045246124,297.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.5885539650917053,0.1190293058753013,0.5532069206237793,284.8948669433594,284.95001220703125,303.32257080078125,297.5587463378906,299.8729248046875,297.0123291015625,284.8987121582031,1.0,0.4186218976974487,0.8803459405899048,0.8803459405899048,1.0,1.0,-2.3368828296661377,1.0553758144378662,1.281506896018982,0.5228441953659058,0.8199462294578552,0.8199462294578552,0.0,121.74012756347656,115.0,60466.125,0.0,1209.322509765625,1.0,279.0582275390625,283.29058837890625,300.5547180175781,304.5350036621094,293.1499938964844,293.1499938964844,279.3500061035156,40829.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7844299674034119,1.0,0.0,0.0,3.4145326614379883,3.414555311203003,7.779574957567092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9228.3603515625,0.0,1320.441162109375,1895.4371337890625,0.0,2330.004150390625,0.8582398891448975,1.0,0.0,3.0,1.0,0.0
17691720,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.7808955311775208,0.2816871702671051,0.256662368774414,296.9174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8829120993614197,0.4117667973041534,0.392886072397232,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,0.6833644509315491,0.4195245206356048,296.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8295261859893799,0.3391607701778412,0.3244231045246124,297.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.5885539650917053,0.1190293058753013,0.5532069206237793,284.8948669433594,284.95001220703125,303.32257080078125,297.5587463378906,299.8729248046875,297.0123291015625,284.8987121582031,1.0,0.4186218976974487,0.8803459405899048,0.8803459405899048,1.0,1.0,-2.3368828296661377,1.0553758144378662,1.281506896018982,0.5228441953659058,0.8199462294578552,0.8199462294578552,0.0,121.74012756347656,115.0,60466.125,0.0,1209.322509765625,1.0,279.0582275390625,283.29058837890625,300.5547180175781,304.5350036621094,293.1499938964844,293.1499938964844,279.3500061035156,40829.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7844299674034119,1.0,0.0,0.0,3.4145326614379883,3.414555311203003,7.779574957567092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9228.3603515625,0.0,1320.441162109375,1895.4371337890625,0.0,2330.004150390625,0.8582398891448975,1.0,0.0,3.0,1.0,0.0
17691780,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7796301245689392,0.2798333168029785,0.2548228502273559,296.91943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.8815169334411621,0.4090222418308258,0.3901168406009674,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.9990000128746032,0.6832188963890076,0.4185038208961487,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.8284507989883423,0.3370618522167206,0.322284996509552,297.0055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.5855100750923157,0.1171911656856536,0.5445698499679565,284.9779052734375,284.95001220703125,303.2816162109375,297.5585632324219,299.8539428710937,297.0147705078125,284.97393798828125,1.0,0.415880411863327,0.8797622919082642,0.8797622919082642,1.0,1.0,-2.3171699047088623,1.0457979440689087,1.271371841430664,0.5175004005432129,0.8884907960891724,0.8884907960891724,0.0,120.71907043457033,118.0,59574.140625,0.0,1182.989013671875,1.0,279.3410339355469,283.3832702636719,300.5246276855469,304.37255859375,293.1499938964844,293.1499938964844,279.6499938964844,34123.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740087509155273,1.0,0.0,0.0,3.5237886905670166,3.5238113403320312,8.285391572826484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.27734375,0.0,1383.675537109375,1895.4371337890625,0.0,2236.51904296875,0.875179648399353,1.0,0.0,3.0,1.0,0.0
17691840,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7796301245689392,0.2798333168029785,0.2548228502273559,296.91943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.8815169334411621,0.4090222418308258,0.3901168406009674,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.9990000128746032,0.6832188963890076,0.4185038208961487,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.8284507989883423,0.3370618522167206,0.322284996509552,297.0055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.5855100750923157,0.1171911656856536,0.5445698499679565,284.9779052734375,284.95001220703125,303.2816162109375,297.5585632324219,299.8539428710937,297.0147705078125,284.97393798828125,1.0,0.415880411863327,0.8797622919082642,0.8797622919082642,1.0,1.0,-2.3171699047088623,1.0457979440689087,1.271371841430664,0.5175004005432129,0.8884907960891724,0.8884907960891724,0.0,120.71907043457033,118.0,59574.140625,0.0,1182.989013671875,1.0,279.3410339355469,283.3832702636719,300.5246276855469,304.37255859375,293.1499938964844,293.1499938964844,279.6499938964844,34123.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740087509155273,1.0,0.0,0.0,3.5237886905670166,3.5238113403320312,8.285391572826484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.27734375,0.0,1383.675537109375,1895.4371337890625,0.0,2236.51904296875,0.875179648399353,1.0,0.0,3.0,1.0,0.0
17691900,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.7784106135368347,0.2789331972599029,0.2539878487586975,296.9208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716857910156,0.8801358938217163,0.4076977968215942,0.3888362348079681,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724182128906,0.9990000128746032,0.6828086376190186,0.4190548360347748,296.98126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07110595703125,0.8273327946662903,0.3360549211502075,0.3213090896606445,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.5835115909576416,0.1163075938820838,0.5405637621879578,285.0711669921875,284.95001220703125,303.2610778808594,297.558837890625,299.8442077636719,297.01531982421875,285.0760192871094,1.0,0.4150450229644775,0.8794704675674438,0.8794704675674438,1.0,1.0,-2.3093042373657227,1.0419758558273315,1.2673282623291016,0.5153475403785706,0.9724550247192384,0.9724550247192384,0.0,120.70582580566406,118.0,58824.34375,0.0,1174.1373291015625,1.0,279.5967712402344,283.50054931640625,300.5098571777344,304.23468017578125,293.1499938964844,293.1499938964844,279.6499938964844,31742.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7682979106903076,1.0,0.0,0.0,3.5969295501708984,3.596952199935913,8.632908361505542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9394.171875,0.0,1443.533203125,1895.4371337890625,0.0,2185.73876953125,0.8918484449386597,1.0,0.0,3.0,1.0,0.0
17691960,296.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.7769915461540222,0.278046578168869,0.253248006105423,296.9223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.8785010576248169,0.4063989222049713,0.387664645910263,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.9990000128746032,0.6821436882019043,0.4200829267501831,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.8259966969490051,0.3350708782672882,0.3204257786273956,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.5813338160514832,0.1154453977942466,0.5367912650108337,285.0375671386719,284.95001220703125,303.2405090332031,297.559326171875,299.8344421386719,297.015625,285.03033447265625,1.0,0.4144940376281738,0.8792334198951721,0.8792334198951721,1.0,1.0,-2.3026487827301025,1.0387468338012695,1.263901948928833,0.5135104060173035,0.9870657920837402,0.9870657920837402,0.0,120.92591094970705,121.0,58947.75,0.0,1167.5936279296875,1.0,279.6419677734375,283.4552001953125,300.5385131835937,304.33209228515625,293.1499938964844,293.1499938964844,279.3500061035156,31337.572265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675108313560486,1.0,0.0,0.0,3.700813055038452,3.700836658477783,9.138766472460702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10130.7314453125,0.0,1555.0679931640625,1895.4371337890625,0.0,2178.766357421875,0.913098156452179,1.0,0.0,3.0,1.0,0.0
17692020,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.7731049060821533,0.275669664144516,0.2515058815479278,296.9151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.8742941617965698,0.4034004807472229,0.3852427005767822,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507385253906,0.9990000128746032,0.6787843108177185,0.4234149158000946,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.8224681615829468,0.3327137231826782,0.3185546696186065,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84771728515625,0.5766130089759827,0.1137772053480148,0.530113935470581,284.8497009277344,284.95001220703125,303.2077331542969,297.5605773925781,299.8138122558594,297.0070495605469,284.85662841796875,1.0,0.4139791429042816,0.8788569569587708,0.8788569569587708,1.0,1.0,-2.2913832664489746,1.033267855644226,1.258115530014038,0.510472297668457,0.8450177907943726,0.8450177907943726,0.0,121.96472930908205,121.0,59245.109375,0.0,1159.18359375,1.0,279.36529541015625,283.2849426269531,300.5908508300781,304.5091247558594,293.1499938964844,293.1499938964844,279.3500061035156,39841.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757593393325806,1.0,0.0,0.0,3.6040351390838623,3.60405945777893,8.667050792610098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9605.7265625,0.0,1511.0125732421875,1895.4371337890625,0.0,2252.150634765625,0.8965821266174316,1.0,0.0,3.0,1.0,0.0
17692080,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.7717815041542053,0.2750402987003326,0.2509260773658752,296.9132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.8728941679000854,0.4026032388210296,0.3844811916351318,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.9990000128746032,0.6776875257492065,0.4245889782905578,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8212729096412659,0.3320786952972412,0.3179535269737243,297.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.575116753578186,0.113324649631977,0.5281636714935303,284.8742370605469,284.95001220703125,303.19921875,297.5609741210937,299.8085021972656,297.00494384765625,284.8808288574219,1.0,0.4138882160186767,0.8787593841552734,0.8787593841552734,1.0,1.0,-2.2881174087524414,1.0316810607910156,1.2564363479614258,0.5095910429954529,0.8494600057601929,0.8494600057601929,0.0,122.3547592163086,124.0,59123.85546875,0.0,1157.103515625,1.0,279.3573913574219,283.3113098144531,300.5794982910156,304.4708557128906,293.1499938964844,293.1499938964844,279.6499938964844,39731.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7755679488182068,1.0,0.0,0.0,3.568873882293701,3.5688979625701904,8.498763008901733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.0048828125,0.0,1472.069580078125,1895.4371337890625,0.0,2250.43994140625,0.8902611136436462,1.0,0.0,3.0,1.0,0.0
17692140,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.7663329839706421,0.2728615403175354,0.2488158047199249,296.9130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8669036626815796,0.3995766341686249,0.3814770877361297,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.9990000128746032,0.6729846596717834,0.4300048351287842,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.8160836696624756,0.329693466424942,0.3155918419361114,297.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.5683222413063049,0.1113702207803726,0.5194788575172424,284.9925842285156,284.95001220703125,303.1578674316406,297.5633544921875,299.7872619628906,297.00244140625,284.98797607421875,1.0,0.4137709736824035,0.8782853484153748,0.8782853484153748,1.0,1.0,-2.2752063274383545,1.0254149436950684,1.249791383743286,0.5060439705848694,0.9432418346405028,0.9432418346405028,0.0,124.23474884033205,112.0,58426.90625,0.0,1150.2315673828125,1.0,279.64263916015625,283.4307861328125,300.5399169921875,304.3124084472656,293.1499938964844,293.1499938964844,279.3500061035156,33375.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670222520828247,1.0,0.0,0.0,3.689326763153076,3.689350843429565,9.082126553039416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10053.60546875,0.0,1557.5123291015625,1895.4371337890625,0.0,2174.441650390625,0.911831259727478,1.0,0.0,3.0,1.0,0.0
