time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17692200,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.7663329839706421,0.2728615403175354,0.2488158047199249,296.9130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8669036626815796,0.3995766341686249,0.3814770877361297,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.9990000128746032,0.6729846596717834,0.4300048351287842,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.8160836696624756,0.329693466424942,0.3155918419361114,297.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.5683222413063049,0.1113702207803726,0.5194788575172424,284.9925842285156,284.95001220703125,303.1578674316406,297.5633544921875,299.7872619628906,297.00244140625,284.98797607421875,1.0,0.4137709736824035,0.8782853484153748,0.8782853484153748,1.0,1.0,-2.2752063274383545,1.0254149436950684,1.249791383743286,0.5060439705848694,0.9432418346405028,0.9432418346405028,0.0,124.23474884033205,112.0,58426.90625,0.0,1150.2315673828125,1.0,279.64263916015625,283.4307861328125,300.5399169921875,304.3124084472656,293.1499938964844,293.1499938964844,279.3500061035156,33375.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670222520828247,1.0,0.0,0.0,3.689326763153076,3.689350843429565,9.082126553039416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10053.60546875,0.0,1557.5123291015625,1895.4371337890625,0.0,2174.441650390625,0.911831259727478,1.0,0.0,3.0,1.0,0.0
17692260,296.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.766053318977356,0.2698906362056732,0.2463083267211914,296.9052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.866927981376648,0.3957888782024383,0.3780779540538788,296.9704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9990000128746032,0.6673130393028259,0.4261374771595001,296.9642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8161759972572327,0.3266510665416717,0.3128648102283478,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.5659673810005188,0.1091420128941536,0.5096166729927063,284.8794860839844,284.95001220703125,303.11639404296875,297.5663757324219,299.76397705078125,296.9989624023437,284.8858642578125,1.0,0.408809095621109,0.8776775002479553,0.8776775002479553,1.0,1.0,-2.2483630180358887,1.0123122930526731,1.2360508441925049,0.4991635978221893,0.8259363770484924,0.8259363770484924,0.0,121.83665466308594,100.0,58004.1640625,0.0,1111.924560546875,1.0,279.357666015625,283.3408203125,300.5726013183594,304.399658203125,293.1499938964844,293.1499938964844,279.6499938964844,41197.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7724648714065552,1.0,0.0,0.0,3.477053165435791,3.477076530456543,8.06707248557359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.5546875,0.0,1386.18359375,1895.4371337890625,0.0,2222.758056640625,0.8717580437660217,1.0,0.0,3.0,1.0,0.0
17692320,296.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.766053318977356,0.2698906362056732,0.2463083267211914,296.9052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.866927981376648,0.3957888782024383,0.3780779540538788,296.9704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9990000128746032,0.6673130393028259,0.4261374771595001,296.9642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8161759972572327,0.3266510665416717,0.3128648102283478,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.5659673810005188,0.1091420128941536,0.5096166729927063,284.8794860839844,284.95001220703125,303.11639404296875,297.5663757324219,299.76397705078125,296.9989624023437,284.8858642578125,1.0,0.408809095621109,0.8776775002479553,0.8776775002479553,1.0,1.0,-2.2483630180358887,1.0123122930526731,1.2360508441925049,0.4991635978221893,0.8259363770484924,0.8259363770484924,0.0,121.83665466308594,100.0,58004.1640625,0.0,1111.924560546875,1.0,279.357666015625,283.3408203125,300.5726013183594,304.399658203125,293.1499938964844,293.1499938964844,279.6499938964844,41197.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7724648714065552,1.0,0.0,0.0,3.477053165435791,3.477076530456543,8.06707248557359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.5546875,0.0,1386.18359375,1895.4371337890625,0.0,2222.758056640625,0.8717580437660217,1.0,0.0,3.0,1.0,0.0
17692380,296.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701843261719,0.7706512808799744,0.2677779495716095,0.2440321743488311,296.906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96929931640625,0.87233966588974,0.3927583396434784,0.3748414218425751,296.9735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.9990000128746032,0.6653171181678772,0.4147247970104217,296.96343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696960449219,0.820980966091156,0.3242134153842926,0.3102137744426727,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97442626953125,0.5675329566001892,0.1071256324648857,0.4993206262588501,284.9696960449219,284.95001220703125,303.0749206542969,297.5699157714844,299.7411499023437,296.9978942871094,284.9642944335937,1.0,0.4008366167545318,0.8770696520805359,0.8770696520805359,1.0,1.0,-2.212484836578369,0.9948639273643494,1.2176209688186646,0.4898366928100586,0.8943729400634766,0.8943729400634766,0.0,116.10751342773438,103.0,56776.265625,0.0,1052.4315185546875,1.0,279.6415710449219,283.4412536621094,300.5338134765625,304.212646484375,293.1499938964844,293.1499938964844,279.3500061035156,34461.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76140296459198,1.0,0.0,0.0,3.5734667778015137,3.5734896659851074,8.520651135768276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9810.74609375,0.0,1438.4080810546875,1895.4371337890625,0.0,2124.889892578125,0.8864787220954895,1.0,0.0,3.0,1.0,0.0
17692440,296.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701843261719,0.7706512808799744,0.2677779495716095,0.2440321743488311,296.906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96929931640625,0.87233966588974,0.3927583396434784,0.3748414218425751,296.9735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.9990000128746032,0.6653171181678772,0.4147247970104217,296.96343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696960449219,0.820980966091156,0.3242134153842926,0.3102137744426727,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97442626953125,0.5675329566001892,0.1071256324648857,0.4993206262588501,284.9696960449219,284.95001220703125,303.0749206542969,297.5699157714844,299.7411499023437,296.9978942871094,284.9642944335937,1.0,0.4008366167545318,0.8770696520805359,0.8770696520805359,1.0,1.0,-2.212484836578369,0.9948639273643494,1.2176209688186646,0.4898366928100586,0.8943729400634766,0.8943729400634766,0.0,116.10751342773438,103.0,56776.265625,0.0,1052.4315185546875,1.0,279.6415710449219,283.4412536621094,300.5338134765625,304.212646484375,293.1499938964844,293.1499938964844,279.3500061035156,34461.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76140296459198,1.0,0.0,0.0,3.5734667778015137,3.5734896659851074,8.520651135768276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9810.74609375,0.0,1438.4080810546875,1895.4371337890625,0.0,2124.889892578125,0.8864787220954895,1.0,0.0,3.0,1.0,0.0
17692500,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373413085937,0.7717631459236145,0.2664174437522888,0.2429415881633758,296.9033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.835693359375,0.8736827969551086,0.3909517824649811,0.3732709586620331,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.834716796875,0.9990000128746032,0.664621114730835,0.4111075103282928,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363952636719,0.822174608707428,0.3227591216564178,0.308941513299942,296.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482666015625,0.5673384070396423,0.1060783416032791,0.4945515096187591,284.8363647460937,284.95001220703125,303.0541687011719,297.57183837890625,299.7299194335937,296.99713134765625,284.8306579589844,1.0,0.3981780707836151,0.8767657279968262,0.8767657279968262,1.0,1.0,-2.197679281234741,0.9876875281333924,1.209991693496704,0.4858850240707397,0.7914071083068848,0.7914071083068848,0.0,114.22093200683594,103.0,56809.125,0.0,1030.1630859375,1.0,279.40020751953125,283.3114624023437,300.5851745605469,304.3867492675781,293.1499938964844,293.1499938964844,279.3500061035156,40907.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654976844787598,1.0,0.0,0.0,3.4697110652923584,3.4697341918945312,8.033039762267435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9365.49609375,0.0,1376.5924072265625,1895.4371337890625,0.0,2160.963623046875,0.8656157851219177,1.0,0.0,3.0,1.0,0.0
17692560,296.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.771425724029541,0.2650198340415954,0.2416235655546188,296.9003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.873473584651947,0.3890959322452545,0.3714642226696014,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9990000128746032,0.6636900305747986,0.4094080924987793,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8220136165618896,0.3212506473064422,0.3074714541435241,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.5659576058387756,0.1050053611397743,0.4895894527435303,284.9015197753906,284.95001220703125,303.033447265625,297.5738525390625,299.7187194824219,296.9960021972656,284.906005859375,1.0,0.3960262537002563,0.8767805695533752,0.8767805695533752,1.0,1.0,-2.184157133102417,0.9811483025550842,1.203008770942688,0.4823415279388428,0.8054662346839905,0.8054662346839905,0.0,113.15614318847656,106.0,56153.8671875,0.0,1012.4989013671876,1.0,279.3592834472656,283.3994445800781,300.56695556640625,304.2700500488281,293.1499938964844,293.1499938964844,279.6499938964844,40938.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640300989151001,1.0,0.0,0.0,3.322248697280884,3.322270631790161,7.364743055404688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.7958984375,0.0,1231.81591796875,1895.4371337890625,0.0,2148.012939453125,0.8384410738945007,1.0,0.0,3.0,1.0,0.0
17692620,296.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.7700618505477905,0.2630051374435425,0.2396523803472519,296.9023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.8719860315322876,0.3861367404460907,0.3685086667537689,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.9990000128746032,0.662267804145813,0.4082092344760895,296.9580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.8207536339759827,0.3188580572605133,0.3050699830055237,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.5623794198036194,0.1031027287244796,0.4806919991970062,284.9793701171875,284.95001220703125,302.99200439453125,297.578125,299.6983642578125,296.9964599609375,284.97442626953125,1.0,0.3931058347225189,0.8768102526664734,0.8768102526664734,1.0,1.0,-2.163222551345825,0.971043348312378,1.1921792030334473,0.4768130779266357,0.8722895383834839,0.8722895383834839,0.0,112.08831787109376,109.0,55321.23828125,0.0,987.6587524414062,1.0,279.6402282714844,283.4829406738281,300.5401611328125,304.1168518066406,293.1499938964844,293.1499938964844,279.95001220703125,33923.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526862025260925,1.0,0.0,0.0,3.442625999450684,3.442647695541382,7.908114980637038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8541.787109375,0.0,1299.8096923828125,1895.4371337890625,0.0,2048.7353515625,0.8568632006645203,1.0,0.0,3.0,1.0,0.0
17692680,296.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.7700618505477905,0.2630051374435425,0.2396523803472519,296.9023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.8719860315322876,0.3861367404460907,0.3685086667537689,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.9990000128746032,0.662267804145813,0.4082092344760895,296.9580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.8207536339759827,0.3188580572605133,0.3050699830055237,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.5623794198036194,0.1031027287244796,0.4806919991970062,284.9793701171875,284.95001220703125,302.99200439453125,297.578125,299.6983642578125,296.9964599609375,284.97442626953125,1.0,0.3931058347225189,0.8768102526664734,0.8768102526664734,1.0,1.0,-2.163222551345825,0.971043348312378,1.1921792030334473,0.4768130779266357,0.8722895383834839,0.8722895383834839,0.0,112.08831787109376,109.0,55321.23828125,0.0,987.6587524414062,1.0,279.6402282714844,283.4829406738281,300.5401611328125,304.1168518066406,293.1499938964844,293.1499938964844,279.95001220703125,33923.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526862025260925,1.0,0.0,0.0,3.442625999450684,3.442647695541382,7.908114980637038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8541.787109375,0.0,1299.8096923828125,1895.4371337890625,0.0,2048.7353515625,0.8568632006645203,1.0,0.0,3.0,1.0,0.0
17692740,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.767265260219574,0.2610623836517334,0.2379313111305236,296.9051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.8687918782234192,0.3832814991474151,0.3658358752727508,296.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.9990000128746032,0.6598721146583557,0.4097001850605011,296.9592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.817990243434906,0.3165524899959564,0.302914410829544,296.99755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.5575679540634155,0.1012684032320976,0.4725303053855896,285.0360412597656,284.95001220703125,302.9506530761719,297.58258056640625,299.67889404296875,296.9975280761719,285.0276184082031,1.0,0.3915622234344482,0.8768399953842163,0.8768399953842163,1.0,1.0,-2.147341251373291,0.963381052017212,1.183960199356079,0.4726221263408661,0.9680833220481871,0.9680833220481871,0.0,112.24439239501952,112.0,54707.796875,0.0,972.614990234375,1.0,279.94140625,283.5492248535156,300.55914306640625,304.0837097167969,293.1499938964844,293.1499938964844,279.6499938964844,30996.720703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7455177903175354,1.0,0.0,0.0,3.63111424446106,3.631137371063232,8.79778099260875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9543.1533203125,0.0,1475.0169677734375,1895.4371337890625,0.0,1986.8011474609373,0.8970354795455933,1.0,0.0,3.0,1.0,0.0
17692800,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.767265260219574,0.2610623836517334,0.2379313111305236,296.9051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.8687918782234192,0.3832814991474151,0.3658358752727508,296.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.9990000128746032,0.6598721146583557,0.4097001850605011,296.9592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.817990243434906,0.3165524899959564,0.302914410829544,296.99755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.5575679540634155,0.1012684032320976,0.4725303053855896,285.0360412597656,284.95001220703125,302.9506530761719,297.58258056640625,299.67889404296875,296.9975280761719,285.0276184082031,1.0,0.3915622234344482,0.8768399953842163,0.8768399953842163,1.0,1.0,-2.147341251373291,0.963381052017212,1.183960199356079,0.4726221263408661,0.9680833220481871,0.9680833220481871,0.0,112.24439239501952,112.0,54707.796875,0.0,972.614990234375,1.0,279.94140625,283.5492248535156,300.55914306640625,304.0837097167969,293.1499938964844,293.1499938964844,279.6499938964844,30996.720703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7455177903175354,1.0,0.0,0.0,3.63111424446106,3.631137371063232,8.79778099260875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9543.1533203125,0.0,1475.0169677734375,1895.4371337890625,0.0,1986.8011474609373,0.8970354795455933,1.0,0.0,3.0,1.0,0.0
17692860,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.7619686126708984,0.2580038607120514,0.2355312407016754,296.8966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.863046407699585,0.3793302178382873,0.3624821305274963,296.947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.9990000128746032,0.6542099714279175,0.414106547832489,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.8128434419631958,0.3132873475551605,0.3001717627048492,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.5506627559661865,0.0990563705563545,0.4634945094585418,284.8733215332031,284.95001220703125,302.909423828125,297.587158203125,299.6573486328125,296.994873046875,284.88153076171875,1.0,0.3908384442329407,0.8767602443695068,0.8767602443695068,1.0,1.0,-2.1315786838531494,0.9557549357414246,1.17582368850708,0.4685136079788208,0.829454243183136,0.829454243183136,0.0,113.59095764160156,100.0,54674.58203125,0.0,962.1824951171876,1.0,279.6577453613281,283.4127502441406,300.6060485839844,304.2176818847656,293.1499938964844,293.1499938964844,279.95001220703125,40375.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539923787117004,1.0,0.0,0.0,3.474296808242798,3.4743199348449707,8.054287263803417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.8046875,0.0,1377.49609375,1895.4371337890625,0.0,2060.08935546875,0.869954526424408,1.0,0.0,3.0,1.0,0.0
17692920,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.7619686126708984,0.2580038607120514,0.2355312407016754,296.8966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.863046407699585,0.3793302178382873,0.3624821305274963,296.947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.9990000128746032,0.6542099714279175,0.414106547832489,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.8128434419631958,0.3132873475551605,0.3001717627048492,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.5506627559661865,0.0990563705563545,0.4634945094585418,284.8733215332031,284.95001220703125,302.909423828125,297.587158203125,299.6573486328125,296.994873046875,284.88153076171875,1.0,0.3908384442329407,0.8767602443695068,0.8767602443695068,1.0,1.0,-2.1315786838531494,0.9557549357414246,1.17582368850708,0.4685136079788208,0.829454243183136,0.829454243183136,0.0,113.59095764160156,100.0,54674.58203125,0.0,962.1824951171876,1.0,279.6577453613281,283.4127502441406,300.6060485839844,304.2176818847656,293.1499938964844,293.1499938964844,279.95001220703125,40375.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539923787117004,1.0,0.0,0.0,3.474296808242798,3.4743199348449707,8.054287263803417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.8046875,0.0,1377.49609375,1895.4371337890625,0.0,2060.08935546875,0.869954526424408,1.0,0.0,3.0,1.0,0.0
17692980,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.7625393867492676,0.2557471990585327,0.2332094311714172,296.8964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.8638728857040405,0.3760895133018493,0.3591318726539612,296.9286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.9990000128746032,0.6496536135673523,0.4090971648693084,296.9491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.8135682940483093,0.3105905652046203,0.297361671924591,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.5483613610267639,0.0969255790114402,0.4532975256443023,284.9766540527344,284.95001220703125,302.86834716796875,297.5917358398437,299.6351928710937,296.9931945800781,284.9706420898437,1.0,0.3853755295276642,0.8766804933547974,0.8766804933547974,1.0,1.0,-2.103139877319336,0.9419752955436708,1.16116464138031,0.4612378776073456,0.9086246490478516,0.9086246490478516,0.0,110.80712890625,103.0,53682.328125,0.0,924.9573974609376,1.0,279.9414978027344,283.5165710449219,300.5619812011719,304.0437316894531,293.1499938964844,293.1499938964844,279.6499938964844,33755.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7440235614776611,1.0,0.0,0.0,3.592036724090576,3.592059850692749,8.609438850726292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9402.2890625,0.0,1453.1072998046875,1895.4371337890625,0.0,1973.9737548828125,0.8901280760765076,1.0,0.0,3.0,1.0,0.0
17693040,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.7625393867492676,0.2557471990585327,0.2332094311714172,296.8964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.8638728857040405,0.3760895133018493,0.3591318726539612,296.9286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.9990000128746032,0.6496536135673523,0.4090971648693084,296.9491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.8135682940483093,0.3105905652046203,0.297361671924591,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.5483613610267639,0.0969255790114402,0.4532975256443023,284.9766540527344,284.95001220703125,302.86834716796875,297.5917358398437,299.6351928710937,296.9931945800781,284.9706420898437,1.0,0.3853755295276642,0.8766804933547974,0.8766804933547974,1.0,1.0,-2.103139877319336,0.9419752955436708,1.16116464138031,0.4612378776073456,0.9086246490478516,0.9086246490478516,0.0,110.80712890625,103.0,53682.328125,0.0,924.9573974609376,1.0,279.9414978027344,283.5165710449219,300.5619812011719,304.0437316894531,293.1499938964844,293.1499938964844,279.6499938964844,33755.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7440235614776611,1.0,0.0,0.0,3.592036724090576,3.592059850692749,8.609438850726292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9402.2890625,0.0,1453.1072998046875,1895.4371337890625,0.0,1973.9737548828125,0.8901280760765076,1.0,0.0,3.0,1.0,0.0
17693100,296.9623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8351745605469,0.7621944546699524,0.2543399930000305,0.2321081459522247,296.8935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329467773437,0.8635470271110535,0.3742038309574127,0.3575184643268585,296.921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315124511719,0.9990000128746032,0.6475199460983276,0.4077225029468536,296.9461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339233398437,0.8132671117782593,0.3090316951274872,0.2960218489170074,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498229980469,0.5466555953025818,0.0958099067211151,0.4483996331691742,284.8339233398437,284.95001220703125,302.847900390625,297.5939636230469,299.6241455078125,296.9920349121094,284.8246154785156,1.0,0.3836382627487182,0.8766406178474426,0.8766406178474426,1.0,1.0,-2.0907304286956787,0.9359936714172364,1.1547366380691528,0.4579522013664245,0.8007889986038208,0.8007889986038208,0.0,109.9227294921875,103.0,53856.35546875,0.0,910.1626586914062,1.0,279.6994934082031,283.3721618652344,300.6153564453125,304.22637939453125,293.1499938964844,293.1499938964844,279.6499938964844,40054.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7490057349205017,1.0,0.0,0.0,3.506288528442383,3.5063118934631348,8.203300581044459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.4814453125,0.0,1408.2283935546875,1895.4371337890625,0.0,2016.85546875,0.8729621171951294,1.0,0.0,3.0,1.0,0.0
17693160,296.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7606316804885864,0.2528542578220367,0.2307569533586502,296.8900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8619399070739746,0.3722333610057831,0.3556490242481231,296.9111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.9990000128746032,0.6450828909873962,0.4078773856163025,296.94268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8117862939834595,0.3073954880237579,0.2944716513156891,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.5439455509185791,0.0946494713425636,0.4432312846183777,284.89044189453125,284.95001220703125,302.8274841308594,297.59619140625,299.6129455566406,296.9903564453125,284.89813232421875,1.0,0.382233202457428,0.8766991496086121,0.8766991496086121,1.0,1.0,-2.0789783000946045,0.9303263425827026,1.148651957511902,0.4548954665660858,0.8053665161132812,0.8053665161132812,0.0,109.67214965820312,91.0,53167.55859375,0.0,898.364013671875,1.0,279.65899658203125,283.4624328613281,300.5956115722656,304.11114501953125,293.1499938964844,293.1499938964844,279.95001220703125,41443.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7481309771537781,1.0,0.0,0.0,3.33862853050232,3.3386504650115967,7.437542990373913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8340.306640625,0.0,1250.8123779296875,1895.4371337890625,0.0,2009.30322265625,0.842354416847229,1.0,0.0,3.0,1.0,0.0
17693220,296.96209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.7637835741043091,0.2507147192955017,0.2285435944795608,296.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720458984375,0.8656454682350159,0.3690881431102752,0.3523847162723541,296.91290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.9990000128746032,0.6422089338302612,0.3989450633525848,296.9427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725036621094,0.8151305317878723,0.304770827293396,0.291723757982254,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.5436318516731262,0.0925635024905204,0.4329219460487366,284.9725341796875,284.95001220703125,302.7868347167969,297.6004333496094,299.5910949707031,296.9896850585937,284.966064453125,1.0,0.3751082122325897,0.8768162131309509,0.8768162131309509,1.0,1.0,-2.0460011959075928,0.9143962860107422,1.13160502910614,0.4464523196220398,0.8714290857315063,0.8714290857315063,0.0,105.28182983398438,94.0,52108.41796875,0.0,852.9794921875,1.0,279.9404602050781,283.54644775390625,300.5603942871094,303.94317626953125,293.1499938964844,293.1499938964844,280.25,34150.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7362363338470459,1.0,0.0,0.0,3.456442356109619,3.4564642906188965,7.971718218868773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.3193359375,0.0,1315.19482421875,1895.4371337890625,0.0,1907.6080322265625,0.8600519895553589,1.0,0.0,3.0,1.0,0.0
17693280,296.96209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.7637835741043091,0.2507147192955017,0.2285435944795608,296.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720458984375,0.8656454682350159,0.3690881431102752,0.3523847162723541,296.91290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.9990000128746032,0.6422089338302612,0.3989450633525848,296.9427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725036621094,0.8151305317878723,0.304770827293396,0.291723757982254,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.5436318516731262,0.0925635024905204,0.4329219460487366,284.9725341796875,284.95001220703125,302.7868347167969,297.6004333496094,299.5910949707031,296.9896850585937,284.966064453125,1.0,0.3751082122325897,0.8768162131309509,0.8768162131309509,1.0,1.0,-2.0460011959075928,0.9143962860107422,1.13160502910614,0.4464523196220398,0.8714290857315063,0.8714290857315063,0.0,105.28182983398438,94.0,52108.41796875,0.0,852.9794921875,1.0,279.9404602050781,283.54644775390625,300.5603942871094,303.94317626953125,293.1499938964844,293.1499938964844,280.25,34150.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7362363338470459,1.0,0.0,0.0,3.456442356109619,3.4564642906188965,7.971718218868773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.3193359375,0.0,1315.19482421875,1895.4371337890625,0.0,1907.6080322265625,0.8600519895553589,1.0,0.0,3.0,1.0,0.0
17693340,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.7646260857582092,0.2487074732780456,0.2266565412282943,296.8943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8665992021560669,0.366094022989273,0.3494692742824554,296.9279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.9990000128746032,0.6407334208488464,0.3943400382995605,296.94390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.8159540295600891,0.3022622764110565,0.2892718613147735,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.5414531230926514,0.0906428024172782,0.4237963557243347,285.0321044921875,284.95001220703125,302.7464599609375,297.6044006347656,299.5711364746094,296.9907531738281,285.0229797363281,1.0,0.3709022104740143,0.8769332766532898,0.8769332766532898,1.0,1.0,-2.020787715911865,0.9022771120071412,1.118510603904724,0.4398184716701507,0.9638190865516664,0.9638190865516664,0.0,102.8380355834961,97.0,51225.7578125,0.0,822.2765502929688,1.0,280.2414245605469,283.6196594238281,300.5732727050781,303.8842468261719,293.1499938964844,293.1499938964844,279.95001220703125,31208.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7273226976394653,1.0,0.0,0.0,3.631476879119873,3.631499767303467,8.799537454251549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9104.55859375,0.0,1476.9862060546875,1895.4371337890625,0.0,1832.685791015625,0.8972975015640259,1.0,0.0,3.0,1.0,0.0
17693400,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.7646260857582092,0.2487074732780456,0.2266565412282943,296.8943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8665992021560669,0.366094022989273,0.3494692742824554,296.9279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.9990000128746032,0.6407334208488464,0.3943400382995605,296.94390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.8159540295600891,0.3022622764110565,0.2892718613147735,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.5414531230926514,0.0906428024172782,0.4237963557243347,285.0321044921875,284.95001220703125,302.7464599609375,297.6044006347656,299.5711364746094,296.9907531738281,285.0229797363281,1.0,0.3709022104740143,0.8769332766532898,0.8769332766532898,1.0,1.0,-2.020787715911865,0.9022771120071412,1.118510603904724,0.4398184716701507,0.9638190865516664,0.9638190865516664,0.0,102.8380355834961,97.0,51225.7578125,0.0,822.2765502929688,1.0,280.2414245605469,283.6196594238281,300.5732727050781,303.8842468261719,293.1499938964844,293.1499938964844,279.95001220703125,31208.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7273226976394653,1.0,0.0,0.0,3.631476879119873,3.631499767303467,8.799537454251549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9104.55859375,0.0,1476.9862060546875,1895.4371337890625,0.0,1832.685791015625,0.8972975015640259,1.0,0.0,3.0,1.0,0.0
17693460,296.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.7616661787033081,0.2456542700529098,0.2241965383291244,296.8866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8634858727455139,0.3620835542678833,0.3459836542606354,296.9139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.9990000128746032,0.6365364193916321,0.3946520984172821,296.93621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.8130845427513123,0.2988802790641784,0.2863327860832214,296.9888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.5362953543663025,0.0884389951825141,0.4144020974636078,284.8644104003906,284.95001220703125,302.7063903808594,297.60797119140625,299.5501708984375,296.9889831542969,284.8744506835937,1.0,0.3683381974697113,0.8773877620697021,0.8773877620697021,1.0,1.0,-1.999211311340332,0.8919194340705872,1.1072919368743896,0.4342563450336456,0.8176594376564026,0.8176594376564026,0.0,102.40982055664062,100.0,50980.953125,0.0,802.17626953125,1.0,279.9577941894531,283.4879150390625,300.622802734375,304.0053100585937,293.1499938964844,293.1499938964844,280.25,41328.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7351802587509155,1.0,0.0,0.0,3.4440248012542725,3.4440479278564453,7.914543402876006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8082.29443359375,0.0,1353.4765625,1895.4371337890625,0.0,1898.6717529296875,0.864067018032074,1.0,0.0,3.0,1.0,0.0
17693520,296.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.7616661787033081,0.2456542700529098,0.2241965383291244,296.8866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8634858727455139,0.3620835542678833,0.3459836542606354,296.9139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.9990000128746032,0.6365364193916321,0.3946520984172821,296.93621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.8130845427513123,0.2988802790641784,0.2863327860832214,296.9888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.5362953543663025,0.0884389951825141,0.4144020974636078,284.8644104003906,284.95001220703125,302.7063903808594,297.60797119140625,299.5501708984375,296.9889831542969,284.8744506835937,1.0,0.3683381974697113,0.8773877620697021,0.8773877620697021,1.0,1.0,-1.999211311340332,0.8919194340705872,1.1072919368743896,0.4342563450336456,0.8176594376564026,0.8176594376564026,0.0,102.40982055664062,100.0,50980.953125,0.0,802.17626953125,1.0,279.9577941894531,283.4879150390625,300.622802734375,304.0053100585937,293.1499938964844,293.1499938964844,280.25,41328.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7351802587509155,1.0,0.0,0.0,3.4440248012542725,3.4440479278564453,7.914543402876006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8082.29443359375,0.0,1353.4765625,1895.4371337890625,0.0,1898.6717529296875,0.864067018032074,1.0,0.0,3.0,1.0,0.0
17693580,296.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.7575059533119202,0.2434135377407074,0.2219875305891037,296.887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.8588624000549316,0.3588228225708008,0.3427152633666992,296.9000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.9990000128746032,0.6321343183517456,0.3973312675952911,296.93560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8087075352668762,0.2961050271987915,0.2835602164268493,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.5297784209251404,0.0863390043377876,0.4049035012722015,284.9884338378906,284.95001220703125,302.66668701171875,297.61102294921875,299.5303649902344,296.98834228515625,284.9828491210937,1.0,0.3668971657752991,0.8778421878814697,0.8778421878814697,1.0,1.0,-1.9811099767684937,0.8832531571388245,1.0978567600250244,0.4295552372932434,0.911198079586029,0.911198079586029,0.0,102.99239349365234,103.0,50225.71875,0.0,788.7622680664062,1.0,280.2413635253906,283.6040344238281,300.5768127441406,303.83599853515625,293.1499938964844,293.1499938964844,279.95001220703125,33357.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7240161895751953,1.0,0.0,0.0,3.5729753971099854,3.572998046875,8.518308050042833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8971.5947265625,0.0,1429.7939453125,1895.4371337890625,0.0,1805.1917724609373,0.8857211470603943,1.0,0.0,3.0,1.0,0.0
17693640,296.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.7575059533119202,0.2434135377407074,0.2219875305891037,296.887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.8588624000549316,0.3588228225708008,0.3427152633666992,296.9000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.9990000128746032,0.6321343183517456,0.3973312675952911,296.93560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8087075352668762,0.2961050271987915,0.2835602164268493,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.5297784209251404,0.0863390043377876,0.4049035012722015,284.9884338378906,284.95001220703125,302.66668701171875,297.61102294921875,299.5303649902344,296.98834228515625,284.9828491210937,1.0,0.3668971657752991,0.8778421878814697,0.8778421878814697,1.0,1.0,-1.9811099767684937,0.8832531571388245,1.0978567600250244,0.4295552372932434,0.911198079586029,0.911198079586029,0.0,102.99239349365234,103.0,50225.71875,0.0,788.7622680664062,1.0,280.2413635253906,283.6040344238281,300.5768127441406,303.83599853515625,293.1499938964844,293.1499938964844,279.95001220703125,33357.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7240161895751953,1.0,0.0,0.0,3.5729753971099854,3.572998046875,8.518308050042833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8971.5947265625,0.0,1429.7939453125,1895.4371337890625,0.0,1805.1917724609373,0.8857211470603943,1.0,0.0,3.0,1.0,0.0
17693700,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84619140625,0.7551293969154358,0.2420283257961273,0.2209559828042984,296.8851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434143066406,0.8561825156211853,0.3569425940513611,0.3411587178707123,296.8847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84149169921875,0.9990000128746032,0.6290598511695862,0.3993168771266937,296.9331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.8060865998268127,0.2945059537887573,0.2822381854057312,296.98736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.526274561882019,0.0852209851145744,0.4002838730812073,284.8447265625,284.95001220703125,302.64697265625,297.61236572265625,299.52032470703125,296.98748779296875,284.83184814453125,1.0,0.366510272026062,0.8780694007873535,0.8780694007873535,1.0,1.0,-1.9732519388198853,0.8794887065887451,1.09376323223114,0.4275406301021576,0.8072561025619507,0.8072561025619507,0.0,103.57139587402344,103.0,50571.05859375,0.0,784.091796875,1.0,279.9997253417969,283.45050048828125,300.6367492675781,304.0337829589844,293.1499938964844,293.1499938964844,279.95001220703125,39137.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296673059463501,1.0,0.0,0.0,3.507665634155273,3.5076889991760254,8.209745487874898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8608.6025390625,0.0,1403.0614013671875,1895.4371337890625,0.0,1852.281005859375,0.8726788759231567,1.0,0.0,3.0,1.0,0.0
17693760,296.9554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.7520305514335632,0.2405085265636444,0.2196378409862518,296.8817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8527993559837341,0.3549239933490753,0.3393092751502991,296.86505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.9990000128746032,0.6254397034645081,0.4020129442214966,296.9295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8026997447013855,0.2927791178226471,0.2806660830974579,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.5222107172012329,0.0840239375829696,0.3952217400074005,284.8885498046875,284.95001220703125,302.6273498535156,297.613525390625,299.5097961425781,296.9857788085937,284.8981628417969,1.0,0.3662478923797607,0.8782542943954468,0.8782542943954468,1.0,1.0,-1.9647189378738403,0.8753982782363892,1.0893206596374512,0.4253452718257904,0.8036368489265442,0.8036368489265442,0.0,104.41791534423828,91.0,49935.01953125,0.0,779.778564453125,1.0,279.9590759277344,283.5362243652344,300.61865234375,303.9297790527344,293.1499938964844,293.1499938964844,280.25,41534.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7295750379562378,1.0,0.0,0.0,3.332242012023926,3.332263946533203,7.409115028167435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.93115234375,0.0,1245.351318359375,1895.4371337890625,0.0,1851.5084228515625,0.8408744931221008,1.0,0.0,3.0,1.0,0.0
17693820,296.95806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.7525486946105957,0.2383053004741668,0.2174199819564819,296.88330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.8534950017929077,0.3516799211502075,0.3360094428062439,296.8483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.9990000128746032,0.6201075911521912,0.3971041142940521,296.929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.8032608032226562,0.2899733781814575,0.277805358171463,296.9842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.5191832184791565,0.0818001925945282,0.3846678733825683,284.9816589355469,284.95001220703125,302.58843994140625,297.6153259277344,299.4888000488281,296.9843139648437,284.974365234375,1.0,0.3607979416847229,0.8786241412162781,0.8786241412162781,1.0,1.0,-1.9361002445220947,0.8616417646408081,1.0744584798812866,0.4180620908737182,0.8805299401283264,0.8805299401283264,0.0,101.79817962646484,79.0,49016.02734375,0.0,747.4879150390625,1.0,280.24041748046875,283.622314453125,300.5775146484375,303.7669372558594,293.1499938964844,293.1499938964844,280.54998779296875,33637.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7179788947105408,1.0,0.0,0.0,3.467902660369873,3.4679245948791504,8.024668431971804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.25244140625,0.0,1323.060791015625,1895.4371337890625,0.0,1755.42431640625,0.8622477054595947,1.0,0.0,3.0,1.0,0.0
17693880,296.95806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.7525486946105957,0.2383053004741668,0.2174199819564819,296.88330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.8534950017929077,0.3516799211502075,0.3360094428062439,296.8483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.9990000128746032,0.6201075911521912,0.3971041142940521,296.929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.8032608032226562,0.2899733781814575,0.277805358171463,296.9842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.5191832184791565,0.0818001925945282,0.3846678733825683,284.9816589355469,284.95001220703125,302.58843994140625,297.6153259277344,299.4888000488281,296.9843139648437,284.974365234375,1.0,0.3607979416847229,0.8786241412162781,0.8786241412162781,1.0,1.0,-1.9361002445220947,0.8616417646408081,1.0744584798812866,0.4180620908737182,0.8805299401283264,0.8805299401283264,0.0,101.79817962646484,79.0,49016.02734375,0.0,747.4879150390625,1.0,280.24041748046875,283.622314453125,300.5775146484375,303.7669372558594,293.1499938964844,293.1499938964844,280.54998779296875,33637.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7179788947105408,1.0,0.0,0.0,3.467902660369873,3.4679245948791504,8.024668431971804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.25244140625,0.0,1323.060791015625,1895.4371337890625,0.0,1755.42431640625,0.8622477054595947,1.0,0.0,3.0,1.0,0.0
17693940,296.9614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0345153808594,0.758006751537323,0.0,0.2153527587652206,296.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0328674316406,0.8597636222839355,0.0,0.3328605592250824,296.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0315856933594,0.9990000128746032,0.0,0.3846777379512787,296.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335998535156,0.8092189431190491,0.0,0.275053471326828,296.98443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.5200632214546204,0.0,0.3742449879646301,285.0337219238281,294.1499938964844,302.54998779296875,297.61639404296875,299.4679870605469,296.98443603515625,285.0225830078125,0.0,0.0,0.8789939880371094,0.8789939880371094,1.0,1.0,-1.8990980386734009,0.8438924551010132,1.0552055835723877,0.4085557460784912,0.0,0.0,0.0,96.15145111083984,60.0,47889.0390625,0.0,699.6172485351562,0.0,280.54156494140625,283.6882019042969,300.58380126953125,303.6955871582031,293.1499938964844,293.1499938964844,278.1499938964844,31097.14453125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6466100215911865,3.64663314819336,8.873030310496688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1492.75048828125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694000,296.9614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0345153808594,0.758006751537323,0.0,0.2153527587652206,296.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0328674316406,0.8597636222839355,0.0,0.3328605592250824,296.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0315856933594,0.9990000128746032,0.0,0.3846777379512787,296.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335998535156,0.8092189431190491,0.0,0.275053471326828,296.98443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.5200632214546204,0.0,0.3742449879646301,285.0337219238281,294.1499938964844,302.54998779296875,297.61639404296875,299.4679870605469,296.98443603515625,285.0225830078125,0.0,0.0,0.8789939880371094,0.8789939880371094,1.0,1.0,-1.8990980386734009,0.8438924551010132,1.0552055835723877,0.4085557460784912,0.0,0.0,0.0,96.15145111083984,60.0,47889.0390625,0.0,699.6172485351562,0.0,280.54156494140625,283.6882019042969,300.58380126953125,303.6955871582031,293.1499938964844,293.1499938964844,278.1499938964844,31097.14453125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6466100215911865,3.64663314819336,8.873030310496688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1492.75048828125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
