time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17694060,297.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9049072265625,0.0050349906086921,0.0,0.0011733444407582,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.90240478515625,0.3823017477989197,0.0,0.0012355949729681,297.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9051208496094,0.3823017477989197,0.0,0.0009126093355007,297.2012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9034423828125,0.3823017477989197,0.0,0.0012355918297544,297.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.89752197265625,0.0,0.0,0.0058610006235539,286.1499938964844,294.1499938964844,302.52960205078125,297.6171264648437,299.1888122558594,297.44921875,283.9247131347656,0.0,0.0,0.6913787126541138,0.6913787126541138,1.0,1.0,-0.0125033101066946,0.0127808600664138,-0.0002775502216536,-0.0155711518600583,0.0,0.0,0.0,-0.0660763978958129,60.0,2677.10888671875,0.0,-1.0035197192337364e-05,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,-1.1071097105741501e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7797684170612477e-13,-1.7799699431400597e-13,-5.145254178608602e-19,-9.181297215554718e-12,-9.181282470405172e-12,-1.4704197488036585e-17,0.0,0.0,-0.0,0.0,0.0,4.284071335604818e-23,1.802084858074229e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694120,297.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8838195800781,0.0,0.0,0.0008704474894329,297.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.881103515625,0.0,0.0,0.0013050438137724,297.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8837585449219,0.0,0.0,0.0016491550486534,297.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8831481933594,0.0,0.0,0.0010932114673778,297.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8819580078125,0.0,0.0,0.0017843871610239,286.1010131835937,294.1499938964844,302.51177978515625,297.618408203125,299.50396728515625,298.093017578125,283.4662475585937,0.0,0.0,0.5273963809013367,0.5273963809013367,1.0,1.0,-0.0069999299012124,0.0086435889825224,-0.0016436591977253,-0.0187821388244628,0.0,0.0,0.0,-0.0384617112576961,60.0,1365.0780029296875,0.0,-4.153100235271268e-06,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.6412636093644073e-25,-4.28264006582143e-25,-4.9110423950597315e-28,1.0003831338348936e-18,9.996711381226386e-19,7.120419079496283e-22,0.0,0.0,-0.0,0.0,0.0,3.208973483303831e-43,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694180,297.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8498229980469,0.0,0.0,0.000106821215013,297.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.845458984375,0.0,0.0,0.0001127130890381,298.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84283447265625,0.0,0.0,8.364609675481915e-05,297.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8484191894531,0.0,0.0,0.0001125902708736,297.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.851318359375,0.0,0.0,0.0005321020144037,286.04901123046875,294.1499938964844,302.4735717773437,297.6230773925781,299.03033447265625,298.7939453125,283.2030029296875,0.0,0.0,0.1757988035678863,0.1757988035678863,1.0,1.0,0.0174371600151062,0.0002415116032352,-0.0176786705851554,-0.0246697273105382,0.0,0.0,0.0,0.0867342054843902,60.0,346.0232238769531,-0.0,-8.306820120651538e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5414283107572988e-44,1.8216880036222624e-44,9.809089250273721e-45,5.321498449797979e-21,2.716267463116468e-21,2.605231188629903e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694240,297.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8498229980469,0.0,0.0,0.000106821215013,297.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.845458984375,0.0,0.0,0.0001127130890381,298.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84283447265625,0.0,0.0,8.364609675481915e-05,297.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8484191894531,0.0,0.0,0.0001125902708736,297.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.851318359375,0.0,0.0,0.0005321020144037,286.04901123046875,294.1499938964844,302.4735717773437,297.6230773925781,299.03033447265625,298.7939453125,283.2030029296875,0.0,0.0,0.1757988035678863,0.1757988035678863,1.0,1.0,0.0174371600151062,0.0002415116032352,-0.0176786705851554,-0.0246697273105382,0.0,0.0,0.0,0.0867342054843902,60.0,346.0232238769531,-0.0,-8.306820120651538e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5414283107572988e-44,1.8216880036222624e-44,9.809089250273721e-45,5.321498449797979e-21,2.716267463116468e-21,2.605231188629903e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694300,297.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7974548339844,0.0,0.0,9.757305087987334e-05,298.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7928771972656,0.0,0.0,0.0001027574253384,298.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78863525390625,0.0,0.0,7.591024041175842e-05,297.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7965393066406,0.0,0.0,0.0001027528996928,297.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8008728027344,0.0,0.0,0.0004873376165051,285.97576904296875,294.1499938964844,302.4544677734375,297.62628173828125,298.87860107421875,299.1824035644531,283.202880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0033531519584357,5.062244667897176e-08,0.0033531014341861,-0.0303109679371118,0.0,0.0,0.0,-0.0226924996823072,60.0,203.62646484375,0.0,-6.93910635618522e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.398013060355917e-21,2.7009640159390613e-21,2.697049044416856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694360,298.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.79498291015625,0.0,0.0,9.770867472980171e-05,298.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7904357910156,0.0,0.0,0.0001028927217703,298.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7862548828125,0.0,0.0,7.599688979098573e-05,297.927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7940979003906,0.0,0.0,0.0001028922997647,297.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7983703613281,0.0,0.0,0.0004880648630205,285.9706115722656,294.1499938964844,302.43536376953125,297.63006591796875,298.90509033203125,299.8468933105469,283.2352600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411828989163,1.0680246020911e-08,0.0010411721887066,-0.0270248800516128,0.0,0.0,0.0,-0.0101045286282897,60.0,111.53667449951172,0.0,-6.958719467320408e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.400736132470093e-21,2.700418957229765e-21,2.7003173771887208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694420,298.17486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78985595703125,0.0,0.0,9.771851182449608e-05,298.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7853698730469,0.0,0.0,0.0001029028571792,298.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7812194824219,0.0,0.0,7.600401295349002e-05,298.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7889709472656,0.0,0.0,0.000102902558865,297.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.793212890625,0.0,0.0,0.0004881154454778,285.9600524902344,294.1499938964844,302.39715576171875,297.6390991210937,298.96978759765625,300.798095703125,283.332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412868577986,1.0691795893080782e-08,0.001041276147589,-0.0270578619092702,0.0,0.0,0.0,-0.0101107554510235,60.0,51.26318740844727,0.0,-6.960109999454289e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4008112572718185e-21,2.700403811100384e-21,2.700407446171436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694480,298.17486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78985595703125,0.0,0.0,9.771851182449608e-05,298.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7853698730469,0.0,0.0,0.0001029028571792,298.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7812194824219,0.0,0.0,7.600401295349002e-05,298.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7889709472656,0.0,0.0,0.000102902558865,297.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.793212890625,0.0,0.0,0.0004881154454778,285.9600524902344,294.1499938964844,302.39715576171875,297.6390991210937,298.96978759765625,300.798095703125,283.332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412868577986,1.0691795893080782e-08,0.001041276147589,-0.0270578619092702,0.0,0.0,0.0,-0.0101107554510235,60.0,51.26318740844727,0.0,-6.960109999454289e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4008112572718185e-21,2.700403811100384e-21,2.700407446171436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694540,298.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.786865234375,0.0,0.0,9.773331112228334e-05,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.78240966796875,0.0,0.0,0.0001029184422804,298.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7782897949219,0.0,0.0,7.601553079439327e-05,298.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7859802246094,0.0,0.0,0.0001029181366902,297.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7901916503906,0.0,0.0,0.0004881893692072,285.9540100097656,294.1499938964844,302.37579345703125,297.6449279785156,299.00518798828125,301.1578674316406,283.39190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414436692371,1.0710117237522354e-08,0.0010414329590275,-0.0271058361977338,0.0,0.0,0.0,-0.0101198405027389,60.0,44.012237548828125,0.0,-6.962207521610253e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.400808429994335e-21,2.700404214997168e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694600,298.2802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7844543457031,0.0,0.0,9.7750271379482e-05,298.3692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.780029296875,0.0,0.0,0.0001029363047564,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.77593994140625,0.0,0.0,7.602872210554779e-05,298.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7835693359375,0.0,0.0,0.0001029359991662,297.8794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7877502441406,0.0,0.0,0.0004882741777691,285.94921875,294.1499938964844,302.3590087890625,297.64990234375,299.0326232910156,301.3827819824219,283.4381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104162376374,1.0731183053280802e-08,0.0010416130535304,-0.0271609760820865,0.0,0.0,0.0,-0.0101302824914455,60.0,41.01968765258789,0.0,-6.96461626148448e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4008080260975515e-21,2.700404214997168e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694660,298.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.77880859375,0.0,0.0,9.78097232291475e-05,298.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7744140625,0.0,0.0,0.0001029989070957,298.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7703857421875,0.0,0.0,7.607495354022831e-05,298.2588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779541015625,0.0,0.0,0.0001029986015055,297.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7820739746094,0.0,0.0,0.0004885712405666,285.9381408691406,294.1499938964844,302.3208923339844,297.66217041015625,299.09356689453125,301.7364501953125,283.5406799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422557825222,1.0805102590438764e-08,0.0010422449558973,-0.0273544695228338,0.0,0.0,0.0,-0.0101669263094663,60.0,38.09200668334961,0.0,-6.973071720040025e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694720,298.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.77880859375,0.0,0.0,9.78097232291475e-05,298.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7744140625,0.0,0.0,0.0001029989070957,298.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7703857421875,0.0,0.0,7.607495354022831e-05,298.2588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779541015625,0.0,0.0,0.0001029986015055,297.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7820739746094,0.0,0.0,0.0004885712405666,285.9381408691406,294.1499938964844,302.3208923339844,297.66217041015625,299.09356689453125,301.7364501953125,283.5406799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422557825222,1.0805102590438764e-08,0.0010422449558973,-0.0273544695228338,0.0,0.0,0.0,-0.0101669263094663,60.0,38.09200668334961,0.0,-6.973071720040025e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694780,298.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7729187011719,0.0,0.0,9.790459444047885e-05,298.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76861572265625,0.0,0.0,0.0001030988059937,298.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7646179199219,0.0,0.0,7.614873175043613e-05,298.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7720947265625,0.0,0.0,0.0001030985076795,298.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7761535644531,0.0,0.0,0.0004890452837571,285.9268493652344,294.1499938964844,302.2828369140625,297.6756591796875,299.1526794433594,301.943115234375,283.63916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432652197778,1.0923160154163725e-08,0.0010432543931528,-0.0276634879410266,0.0,0.0,0.0,-0.01022544875741,60.0,36.650821685791016,0.0,-6.986587663959656e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694840,298.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7729187011719,0.0,0.0,9.790459444047885e-05,298.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76861572265625,0.0,0.0,0.0001030988059937,298.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7646179199219,0.0,0.0,7.614873175043613e-05,298.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7720947265625,0.0,0.0,0.0001030985076795,298.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7761535644531,0.0,0.0,0.0004890452837571,285.9268493652344,294.1499938964844,302.2828369140625,297.6756591796875,299.1526794433594,301.943115234375,283.63916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432652197778,1.0923160154163725e-08,0.0010432543931528,-0.0276634879410266,0.0,0.0,0.0,-0.01022544875741,60.0,36.650821685791016,0.0,-6.986587663959656e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694900,298.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7698974609375,0.0,0.0,9.796892845770344e-05,298.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.765625,0.0,0.0,0.0001031665451591,298.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7616577148437,0.0,0.0,7.619876851094887e-05,298.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7690734863281,0.0,0.0,0.0001031662541208,298.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7731018066406,0.0,0.0,0.000489366648253,285.9211120605469,294.1499938964844,302.2638244628906,297.68280029296875,299.1815185546875,302.0087280273437,283.686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439499747008,1.1003244537732826e-08,0.0010439390316605,-0.0278731081634759,0.0,0.0,0.0,-0.0102651482447981,60.0,36.101806640625,0.0,-6.99576361284926e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694960,298.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.766845703125,0.0,0.0,9.804413275560364e-05,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625732421875,0.0,0.0,0.0001032457366818,298.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586669921875,0.0,0.0,7.625725993420929e-05,298.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7660217285156,0.0,0.0,0.0001032454456435,298.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.77001953125,0.0,0.0,0.0004897423787042,285.91534423828125,294.1499938964844,302.2448425292969,297.69012451171875,299.2099304199219,302.0575866699219,283.7333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044750213623,1.1096875418559192e-08,0.0010447391541674,-0.0281181801110506,0.0,0.0,0.0,-0.0103115607053041,60.0,35.60835647583008,0.0,-7.00649920304386e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695020,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7605895996094,0.0,0.0,9.823613800108431e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7563781738281,0.0,0.0,0.000103447920992,298.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.75250244140625,0.0,0.0,7.640658441232517e-05,298.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.759765625,0.0,0.0,0.0001034476372296,298.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.76373291015625,0.0,0.0,0.0004907015827484,285.9036865234375,294.1499938964844,302.2069091796875,297.7052307128906,299.265625,302.11895751953125,283.8238830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467951651662,1.1335969496428788e-08,0.00104678387288,-0.0287439711391925,0.0,0.0,0.0,-0.0104300864040851,60.0,34.7359733581543,0.0,-7.033950311097217e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695080,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7605895996094,0.0,0.0,9.823613800108431e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7563781738281,0.0,0.0,0.000103447920992,298.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.75250244140625,0.0,0.0,7.640658441232517e-05,298.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.759765625,0.0,0.0,0.0001034476372296,298.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.76373291015625,0.0,0.0,0.0004907015827484,285.9036865234375,294.1499938964844,302.2069091796875,297.7052307128906,299.265625,302.11895751953125,283.8238830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467951651662,1.1335969496428788e-08,0.00104678387288,-0.0287439711391925,0.0,0.0,0.0,-0.0104300864040851,60.0,34.7359733581543,0.0,-7.033950311097217e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695140,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7541809082031,0.0,0.0,9.849546768236904e-05,298.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7500305175781,0.0,0.0,0.0001037209949572,298.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7462158203125,0.0,0.0,7.660827395739034e-05,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7533569335937,0.0,0.0,0.0001037207111949,298.1824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7572937011719,0.0,0.0,0.0004919970524497,285.89190673828125,294.1499938964844,302.1690979003906,297.7207336425781,299.31982421875,302.1449890136719,283.91082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495568858459,1.1658945808790122e-08,0.0010495452443137,-0.0295892562717199,0.0,0.0,0.0,-0.0105901909992098,60.0,33.98798370361328,0.0,-7.071117380519355e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695200,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7541809082031,0.0,0.0,9.849546768236904e-05,298.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7500305175781,0.0,0.0,0.0001037209949572,298.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7462158203125,0.0,0.0,7.660827395739034e-05,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7533569335937,0.0,0.0,0.0001037207111949,298.1824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7572937011719,0.0,0.0,0.0004919970524497,285.89190673828125,294.1499938964844,302.1690979003906,297.7207336425781,299.31982421875,302.1449890136719,283.91082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495568858459,1.1658945808790122e-08,0.0010495452443137,-0.0295892562717199,0.0,0.0,0.0,-0.0105901909992098,60.0,33.98798370361328,0.0,-7.071117380519355e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695260,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74761962890625,0.0,0.0,9.887111809803172e-05,298.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7435302734375,0.0,0.0,0.0001041165742208,298.9820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.73974609375,0.0,0.0,7.690044003538787e-05,298.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.746826171875,0.0,0.0,0.0001041162904584,298.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.75067138671875,0.0,0.0,0.0004938736092299,285.8800048828125,294.1499938964844,302.1313781738281,297.73638916015625,299.3724670410156,302.1462707519531,283.9940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535579640418,1.2126877280138617e-08,0.001053545740433,-0.0308138038963079,0.0,0.0,0.0,-0.010822151787579,60.0,33.37494659423828,0.0,-7.12513923417646e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695320,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74761962890625,0.0,0.0,9.887111809803172e-05,298.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7435302734375,0.0,0.0,0.0001041165742208,298.9820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.73974609375,0.0,0.0,7.690044003538787e-05,298.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.746826171875,0.0,0.0,0.0001041162904584,298.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.75067138671875,0.0,0.0,0.0004938736092299,285.8800048828125,294.1499938964844,302.1313781738281,297.73638916015625,299.3724670410156,302.1462707519531,283.9940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535579640418,1.2126877280138617e-08,0.001053545740433,-0.0308138038963079,0.0,0.0,0.0,-0.010822151787579,60.0,33.37494659423828,0.0,-7.12513923417646e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695380,298.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74090576171875,0.0,0.0,9.945925557985902e-05,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7368469238281,0.0,0.0,0.0001047359110089,298.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7331237792969,0.0,0.0,7.735787949059159e-05,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,0.0001047356272465,298.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7439270019531,0.0,0.0,0.0004968115244992,285.8679504394531,294.1499938964844,302.09375,297.7519226074219,299.42364501953125,302.1306457519531,284.07342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598229710012,1.2859589837432852e-08,0.0010598100489005,-0.0327309928834438,0.0,0.0,0.0,-0.0111853694543242,60.0,33.51301956176758,0.0,-7.210142882740912e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695440,298.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74090576171875,0.0,0.0,9.945925557985902e-05,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7368469238281,0.0,0.0,0.0001047359110089,298.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7331237792969,0.0,0.0,7.735787949059159e-05,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,0.0001047356272465,298.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7439270019531,0.0,0.0,0.0004968115244992,285.8679504394531,294.1499938964844,302.09375,297.7519226074219,299.42364501953125,302.1306457519531,284.07342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598229710012,1.2859589837432852e-08,0.0010598100489005,-0.0327309928834438,0.0,0.0,0.0,-0.0111853694543242,60.0,33.51301956176758,0.0,-7.210142882740912e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695500,298.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.73748779296875,0.0,0.0,9.98579416773282e-05,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73345947265625,0.0,0.0,0.0001051557410391,299.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7297668457031,0.0,0.0,7.766796625219285e-05,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7366943359375,0.0,0.0,0.0001051554572768,298.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.740478515625,0.0,0.0,0.0004988030414097,285.86187744140625,294.1499938964844,302.0749816894531,297.7595520019531,299.4486999511719,302.1185607910156,284.1117858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640700347721,1.3356300065936466e-08,0.0010640566470101,-0.0340304635465145,0.0,0.0,0.0,-0.0114315962418913,60.0,33.0163688659668,0.0,-7.268052826248096e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695560,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7340087890625,0.0,0.0,0.0001003393117571,298.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73004150390625,0.0,0.0,0.0001056626424542,299.0060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7263488769531,0.0,0.0,7.804236520314589e-05,298.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7332458496094,0.0,0.0,0.0001056623659678,298.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.73699951171875,0.0,0.0,0.000501207599882,285.85577392578125,294.1499938964844,302.0562744140625,297.7670593261719,299.47344970703125,302.10418701171875,284.1492004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691980132833,1.3956048761087914e-08,0.0010691840434446,-0.0355992726981639,0.0,0.0,0.0,-0.0117288995534181,60.0,32.911067962646484,0.0,-7.33828500187883e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695620,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7269897460937,0.0,0.0,0.0001015247617033,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7230529785156,0.0,0.0,0.0001069109785021,299.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71942138671875,0.0,0.0,7.896438182797283e-05,298.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7261962890625,0.0,0.0,0.0001069107020157,298.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7299194335937,0.0,0.0,0.000507129181642,285.84344482421875,294.1499938964844,302.0189208984375,297.7815856933594,299.52215576171875,302.0708923339844,284.22174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818279115483,1.5433077038551346e-08,0.0010818125447258,-0.0394617244601249,0.0,0.0,0.0,-0.012461089529097,60.0,32.60567855834961,0.0,-7.51268558474294e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695680,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7269897460937,0.0,0.0,0.0001015247617033,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7230529785156,0.0,0.0,0.0001069109785021,299.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71942138671875,0.0,0.0,7.896438182797283e-05,298.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7261962890625,0.0,0.0,0.0001069107020157,298.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7299194335937,0.0,0.0,0.000507129181642,285.84344482421875,294.1499938964844,302.0189208984375,297.7815856933594,299.52215576171875,302.0708923339844,284.22174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818279115483,1.5433077038551346e-08,0.0010818125447258,-0.0394617244601249,0.0,0.0,0.0,-0.012461089529097,60.0,32.60567855834961,0.0,-7.51268558474294e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695740,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7223815917969,0.0,0.0,0.0001024566008709,298.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7184753417969,0.0,0.0,0.0001078922505257,299.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7148742675781,0.0,0.0,7.968914724187925e-05,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7216186523437,0.0,0.0,0.0001078919740393,298.2601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.72528076171875,0.0,0.0,0.00051178393187,285.83544921875,294.1499938964844,301.9951171875,297.7904357910156,299.552734375,302.0468139648437,284.266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010917563922703,1.6594150054061174e-08,0.0010917398612946,-0.0424967408180236,0.0,0.0,0.0,-0.0130366552621126,60.0,32.4638557434082,0.0,-7.651215838677673e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695800,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7197570800781,0.0,0.0,0.0001030182174872,298.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.71588134765625,0.0,0.0,0.0001084836621885,299.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7123107910156,0.0,0.0,8.012595935724676e-05,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.718994140625,0.0,0.0,0.0001084833857021,298.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72265625,0.0,0.0,0.0005145893082953,285.8309326171875,294.1499938964844,301.9817199707031,297.79522705078125,299.5697937011719,302.0327453613281,284.2909851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977399069815,1.7293938725515545e-08,0.0010977226775139,-0.0443254187703132,0.0,0.0,0.0,-0.0133835515007376,60.0,32.395992279052734,0.0,-7.735319940138653e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695860,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7123718261719,0.0,0.0,0.0001047342957463,298.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70855712890625,0.0,0.0,0.0001102907772292,299.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7050170898437,0.0,0.0,8.146069012582302e-05,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7116394042969,0.0,0.0,0.0001102904934668,298.271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7152404785156,0.0,0.0,0.0005231614341028,285.8182373046875,294.1499938964844,301.9447021484375,297.8077087402344,299.6165771484375,301.9920654296875,284.3572692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001116023864597,1.943224781086883e-08,0.0011160045396536,-0.0499104298651218,0.0,0.0,0.0,-0.0144435465335845,60.0,32.26679992675781,0.0,-7.99515547100782e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695920,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7123718261719,0.0,0.0,0.0001047342957463,298.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70855712890625,0.0,0.0,0.0001102907772292,299.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7050170898437,0.0,0.0,8.146069012582302e-05,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7116394042969,0.0,0.0,0.0001102904934668,298.271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7152404785156,0.0,0.0,0.0005231614341028,285.8182373046875,294.1499938964844,301.9447021484375,297.8077087402344,299.6165771484375,301.9920654296875,284.3572692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001116023864597,1.943224781086883e-08,0.0011160045396536,-0.0499104298651218,0.0,0.0,0.0,-0.0144435465335845,60.0,32.26679992675781,0.0,-7.99515547100782e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695980,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.704833984375,0.0,0.0,0.0001065655815182,298.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7010498046875,0.0,0.0,0.0001122192115872,299.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.69757080078125,0.0,0.0,8.288502431241795e-05,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7040710449219,0.0,0.0,0.0001122189278248,298.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7076416015625,0.0,0.0,0.0005323090590536,285.80535888671875,294.1499938964844,301.9078369140625,297.8188171386719,299.66241455078125,301.95050048828125,284.42059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355362366884,2.1714168241260268e-08,0.0011355145834386,-0.0558654740452766,0.0,0.0,0.0,-0.0155747346580028,60.0,32.20489883422852,0.0,-8.27717059337374e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696040,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.704833984375,0.0,0.0,0.0001065655815182,298.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7010498046875,0.0,0.0,0.0001122192115872,299.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.69757080078125,0.0,0.0,8.288502431241795e-05,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7040710449219,0.0,0.0,0.0001122189278248,298.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7076416015625,0.0,0.0,0.0005323090590536,285.80535888671875,294.1499938964844,301.9078369140625,297.8188171386719,299.66241455078125,301.95050048828125,284.42059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355362366884,2.1714168241260268e-08,0.0011355145834386,-0.0558654740452766,0.0,0.0,0.0,-0.0155747346580028,60.0,32.20489883422852,0.0,-8.27717059337374e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696100,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.70098876953125,0.0,0.0,0.0001074808678822,298.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6972351074219,0.0,0.0,0.0001131830576923,299.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6937561035156,0.0,0.0,8.359691128134727e-05,298.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7002258300781,0.0,0.0,0.00011318277393,298.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7037658691406,0.0,0.0,0.000536881154403,285.7988586425781,294.1499938964844,301.8894958496094,297.82379150390625,299.6850280761719,301.92974853515625,284.4512023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452892795205,2.2854711900777147e-08,0.0011452664621174,-0.0588397607207298,0.0,0.0,0.0,-0.0161401238292455,60.0,32.19049835205078,0.0,-8.419955577210203e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696160,298.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69708251953125,0.0,0.0,0.0001083741444745,298.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.693359375,0.0,0.0,0.0001141237153206,299.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68994140625,0.0,0.0,8.429168519796804e-05,298.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69635009765625,0.0,0.0,0.0001141234315582,298.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6998596191406,0.0,0.0,0.0005413431790657,285.7923278808594,294.1499938964844,301.87115478515625,297.8283386230469,299.7073974609375,301.9091491699219,284.4811706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011548076290637,2.3967828610693693e-08,0.0011547836475074,-0.0617410540580749,0.0,0.0,0.0,-0.016691917553544,60.0,32.181644439697266,0.0,-8.560482456232421e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696220,298.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6892395019531,0.0,0.0,0.0001100239605875,298.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6855773925781,0.0,0.0,0.0001158610539278,299.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.68218994140625,0.0,0.0,8.557488035876304e-05,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6885070800781,0.0,0.0,0.0001158607701654,298.2900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6919860839844,0.0,0.0,0.0005495843943208,285.7792053222656,294.1499938964844,301.8346862792969,297.8359680175781,299.7514038085937,301.8686828613281,284.539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723862262442,2.6023707633271442e-08,0.0011723602656275,-0.067095547914505,0.0,0.0,0.0,-0.0177110489457845,60.0,32.16506576538086,0.0,-8.823082708886434e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696280,298.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6892395019531,0.0,0.0,0.0001100239605875,298.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6855773925781,0.0,0.0,0.0001158610539278,299.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.68218994140625,0.0,0.0,8.557488035876304e-05,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6885070800781,0.0,0.0,0.0001158607701654,298.2900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6919860839844,0.0,0.0,0.0005495843943208,285.7792053222656,294.1499938964844,301.8346862792969,297.8359680175781,299.7514038085937,301.8686828613281,284.539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723862262442,2.6023707633271442e-08,0.0011723602656275,-0.067095547914505,0.0,0.0,0.0,-0.0177110489457845,60.0,32.16506576538086,0.0,-8.823082708886434e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696340,298.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6812438964844,0.0,0.0,0.000111384462798,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6776428222656,0.0,0.0,0.0001172937263618,299.0303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.67431640625,0.0,0.0,8.663304470246658e-05,298.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6805419921875,0.0,0.0,0.0001172934498754,298.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6839599609375,0.0,0.0,0.0005563804297707,285.7659912109375,294.1499938964844,301.7984313964844,297.84149169921875,299.7942810058594,301.82940673828125,284.59490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011868830770254,2.771906437715188e-08,0.0011868553701788,-0.071506842970848,0.0,0.0,0.0,-0.0185514688491821,60.0,32.12405014038086,0.0,-9.042612703069609e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
