time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17696400,298.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6812438964844,0.0,0.0,0.000111384462798,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6776428222656,0.0,0.0,0.0001172937263618,299.0303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.67431640625,0.0,0.0,8.663304470246658e-05,298.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6805419921875,0.0,0.0,0.0001172934498754,298.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6839599609375,0.0,0.0,0.0005563804297707,285.7659912109375,294.1499938964844,301.7984313964844,297.84149169921875,299.7942810058594,301.82940673828125,284.59490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011868830770254,2.771906437715188e-08,0.0011868553701788,-0.071506842970848,0.0,0.0,0.0,-0.0185514688491821,60.0,32.12405014038086,0.0,-9.042612703069609e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696460,298.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6732177734375,0.0,0.0,0.0001124164264183,298.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6696472167969,0.0,0.0,0.0001183804270112,299.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6663513183594,0.0,0.0,8.743567741476e-05,298.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6725158691406,0.0,0.0,0.0001183801505248,298.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6758728027344,0.0,0.0,0.0005615353002212,285.75274658203125,294.1499938964844,301.76239013671875,297.8446655273437,299.8360290527344,301.7911376953125,284.6483764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978787370026,2.9004995738546323e-08,0.0011978497495874,-0.0748501121997833,0.0,0.0,0.0,-0.0191889256238937,60.0,32.076053619384766,0.0,-9.210921803060049e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696520,298.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6732177734375,0.0,0.0,0.0001124164264183,298.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6696472167969,0.0,0.0,0.0001183804270112,299.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6663513183594,0.0,0.0,8.743567741476e-05,298.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6725158691406,0.0,0.0,0.0001183801505248,298.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6758728027344,0.0,0.0,0.0005615353002212,285.75274658203125,294.1499938964844,301.76239013671875,297.8446655273437,299.8360290527344,301.7911376953125,284.6483764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978787370026,2.9004995738546323e-08,0.0011978497495874,-0.0748501121997833,0.0,0.0,0.0,-0.0191889256238937,60.0,32.076053619384766,0.0,-9.210921803060049e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696580,298.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6651306152344,0.0,0.0,0.0001131031676777,298.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.66162109375,0.0,0.0,0.0001191035989904,299.0358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.65838623046875,0.0,0.0,8.79698054632172e-05,298.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6644287109375,0.0,0.0,0.000119103322504,298.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6677551269531,0.0,0.0,0.0005649658269248,285.73956298828125,294.1499938964844,301.7265930175781,297.84527587890625,299.87646484375,301.7538452148437,284.6997375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012051959056407,2.9860697026151684e-08,0.0012051661033183,-0.0770734846591949,0.0,0.0,0.0,-0.0196131151169538,60.0,32.04327392578125,0.0,-9.32377943740903e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696640,298.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6651306152344,0.0,0.0,0.0001131031676777,298.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.66162109375,0.0,0.0,0.0001191035989904,299.0358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.65838623046875,0.0,0.0,8.79698054632172e-05,298.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6644287109375,0.0,0.0,0.000119103322504,298.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6677551269531,0.0,0.0,0.0005649658269248,285.73956298828125,294.1499938964844,301.7265930175781,297.84527587890625,299.87646484375,301.7538452148437,284.6997375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012051959056407,2.9860697026151684e-08,0.0012051661033183,-0.0770734846591949,0.0,0.0,0.0,-0.0196131151169538,60.0,32.04327392578125,0.0,-9.32377943740903e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696700,298.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6610717773437,0.0,0.0,0.0001133432160713,298.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6575927734375,0.0,0.0,0.0001193563803099,299.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6543884277344,0.0,0.0,8.815650653559715e-05,298.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.660400390625,0.0,0.0,0.0001193561038235,298.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6636657714844,0.0,0.0,0.0005661649047397,285.73297119140625,294.1499938964844,301.7087707519531,297.84454345703125,299.89617919921875,301.7354736328125,284.7247009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012077535502612,3.0159778674487825e-08,0.0012077233986929,-0.0778503268957138,0.0,0.0,0.0,-0.0197613760828971,60.0,31.99473190307617,0.0,-9.36338651058577e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696760,298.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.65704345703125,0.0,0.0,0.0001135419661295,298.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.653564453125,0.0,0.0,0.0001195656659547,299.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.650390625,0.0,0.0,8.831108425511047e-05,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6563415527344,0.0,0.0,0.0001195653967442,298.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6596069335937,0.0,0.0,0.0005671577528119,285.7264404296875,294.1499938964844,301.6910400390625,297.8430480957031,299.9154663085937,301.71728515625,284.7491149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012098709121346,3.0407392159759183e-08,0.0012098405277356,-0.0784933790564537,0.0,0.0,0.0,-0.0198841225355863,60.0,31.93425750732422,0.0,-9.396241296144581e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696820,298.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6489562988281,0.0,0.0,0.0001138665902544,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64556884765625,0.0,0.0,0.0001199075049953,299.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424255371094,0.0,0.0,8.856355998432264e-05,298.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6482849121094,0.0,0.0,0.0001199072357849,298.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6514892578125,0.0,0.0,0.0005687794182449,285.7134704589844,294.1499938964844,301.6557312011719,297.8377990722656,299.95294189453125,301.6813049316406,284.7964782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012133284471929,3.0811794005103366e-08,0.0012132977135479,-0.0795434117317199,0.0,0.0,0.0,-0.0200845897197723,60.0,31.79240226745605,0.0,-9.450022986356998e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696880,298.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6489562988281,0.0,0.0,0.0001138665902544,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64556884765625,0.0,0.0,0.0001199075049953,299.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424255371094,0.0,0.0,8.856355998432264e-05,298.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6482849121094,0.0,0.0,0.0001199072357849,298.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6514892578125,0.0,0.0,0.0005687794182449,285.7134704589844,294.1499938964844,301.6557312011719,297.8377990722656,299.95294189453125,301.6813049316406,284.7964782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012133284471929,3.0811794005103366e-08,0.0012132977135479,-0.0795434117317199,0.0,0.0,0.0,-0.0200845897197723,60.0,31.79240226745605,0.0,-9.450022986356998e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696940,298.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6431884765625,0.0,0.0,0.0001140542226494,298.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6398010253906,0.0,0.0,0.0001201050836243,299.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6366882324219,0.0,0.0,8.87094865902327e-05,298.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6425170898437,0.0,0.0,0.0001201048144139,298.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.64569091796875,0.0,0.0,0.0005697167362086,285.7042541503906,294.1499938964844,301.6304626464844,297.8320007324219,299.9788818359375,301.6556701660156,284.829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012153268326073,3.1045509274463257e-08,0.0012152957497164,-0.0801501423120498,0.0,0.0,0.0,-0.0202004462480545,60.0,31.678186416625977,0.0,-9.481175311520929e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697000,298.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.64093017578125,0.0,0.0,0.0001141191023634,298.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6375732421875,0.0,0.0,0.0001201734048663,299.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6344909667969,0.0,0.0,8.875994535628706e-05,298.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6402587890625,0.0,0.0,0.0001201731356559,298.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6434326171875,0.0,0.0,0.0005700408946722,285.70068359375,294.1499938964844,301.6206970214844,297.8292541503906,299.9888000488281,301.645751953125,284.8419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160177575424,3.112632285251493e-08,0.0012159866746515,-0.0803599059581756,0.0,0.0,0.0,-0.020240506157279,60.0,31.632118225097656,0.0,-9.491958508078825e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697060,298.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6329345703125,0.0,0.0,0.0001143164845416,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.629638671875,0.0,0.0,0.0001203812498715,299.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6265869140625,0.0,0.0,8.891346078598872e-05,298.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,0.000120380987937,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6354064941406,0.0,0.0,0.0005710269324481,285.68804931640625,294.1499938964844,301.5859375,297.8172302246094,300.0232238769531,301.6105651855469,284.8857727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012181204510852,3.1372149322805853e-08,0.0012180891353636,-0.0809979438781738,0.0,0.0,0.0,-0.0203623697161674,60.0,31.4604606628418,0.0,-9.524798372240185e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697120,298.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6329345703125,0.0,0.0,0.0001143164845416,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.629638671875,0.0,0.0,0.0001203812498715,299.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6265869140625,0.0,0.0,8.891346078598872e-05,298.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,0.000120380987937,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6354064941406,0.0,0.0,0.0005710269324481,285.68804931640625,294.1499938964844,301.5859375,297.8172302246094,300.0232238769531,301.6105651855469,284.8857727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012181204510852,3.1372149322805853e-08,0.0012180891353636,-0.0809979438781738,0.0,0.0,0.0,-0.0203623697161674,60.0,31.4604606628418,0.0,-9.524798372240185e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697180,298.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6250305175781,0.0,0.0,0.000114455106086,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6217956542969,0.0,0.0,0.0001205272201332,299.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6187744140625,0.0,0.0,8.902126864995807e-05,298.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6243896484375,0.0,0.0,0.0001205269581987,298.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6274719238281,0.0,0.0,0.0005717194871976,285.6756286621094,294.1499938964844,301.5514831542969,297.8014221191406,300.0561218261719,301.57574462890625,284.92803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012195958988741,3.154474370603566e-08,0.0012195643503218,-0.0814458578824997,0.0,0.0,0.0,-0.020447926595807,60.0,31.27635765075684,0.0,-9.54788887952418e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697240,298.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6250305175781,0.0,0.0,0.000114455106086,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6217956542969,0.0,0.0,0.0001205272201332,299.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6187744140625,0.0,0.0,8.902126864995807e-05,298.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6243896484375,0.0,0.0,0.0001205269581987,298.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6274719238281,0.0,0.0,0.0005717194871976,285.6756286621094,294.1499938964844,301.5514831542969,297.8014221191406,300.0561218261719,301.57574462890625,284.92803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012195958988741,3.154474370603566e-08,0.0012195643503218,-0.0814458578824997,0.0,0.0,0.0,-0.020447926595807,60.0,31.27635765075684,0.0,-9.54788887952418e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697300,298.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.62109375,0.0,0.0,0.0001145081914728,298.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6178894042969,0.0,0.0,0.0001205831213155,299.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6148986816406,0.0,0.0,8.906255243346095e-05,298.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6204833984375,0.0,0.0,0.000120582866657,298.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6235046386719,0.0,0.0,0.0005719847395084,285.6694641113281,294.1499938964844,301.53436279296875,297.79205322265625,300.07208251953125,301.5584411621094,284.9486694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201607460156,3.161082418046135e-08,0.0012201291974633,-0.0816173404455185,0.0,0.0,0.0,-0.0204806830734014,60.0,31.180404663085938,0.0,-9.5567372682126e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697360,298.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,0.0001145451242337,298.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6139831542969,0.0,0.0,0.000120622004033,299.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6110534667969,0.0,0.0,8.909127063816413e-05,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165771484375,0.0,0.0,0.0001206217493745,298.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6195983886719,0.0,0.0,0.0005721692577935,285.66339111328125,294.1499938964844,301.517333984375,297.7816467285156,300.0876770019531,301.5412292480469,284.96893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205535313114,3.1656764321041926e-08,0.0012205218663439,-0.0817365497350692,0.0,0.0,0.0,-0.0205034557729959,60.0,31.08098030090332,0.0,-9.56289127884702e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697420,298.6840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6094665527344,0.0,0.0,0.0001145770438597,298.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6062927246094,0.0,0.0,0.0001206556189572,299.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6033935546875,0.0,0.0,8.911608892958611e-05,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6088256835937,0.0,0.0,0.0001206553642987,298.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61181640625,0.0,0.0,0.0005723288049921,285.6513977050781,294.1499938964844,301.4834899902344,297.7576599121094,300.11773681640625,301.50714111328125,285.0084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208925327286,3.16963841839879e-08,0.001220860867761,-0.081839345395565,0.0,0.0,0.0,-0.0205230955034494,60.0,30.87078285217285,0.0,-9.56819903308315e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697480,298.6840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6094665527344,0.0,0.0,0.0001145770438597,298.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6062927246094,0.0,0.0,0.0001206556189572,299.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6033935546875,0.0,0.0,8.911608892958611e-05,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6088256835937,0.0,0.0,0.0001206553642987,298.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61181640625,0.0,0.0,0.0005723288049921,285.6513977050781,294.1499938964844,301.4834899902344,297.7576599121094,300.11773681640625,301.50714111328125,285.0084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208925327286,3.16963841839879e-08,0.001220860867761,-0.081839345395565,0.0,0.0,0.0,-0.0205230955034494,60.0,30.87078285217285,0.0,-9.56819903308315e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697540,298.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.601806640625,0.0,0.0,0.0001145636852015,298.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59869384765625,0.0,0.0,0.0001206415327033,299.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5958251953125,0.0,0.0,8.910569158615544e-05,298.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6011962890625,0.0,0.0,0.0001206412853207,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6041259765625,0.0,0.0,0.0005722621572203,285.6396179199219,294.1499938964844,301.45001220703125,297.7292175292969,300.14654541015625,301.4734191894531,285.0467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207495747134,3.167956208471878e-08,0.0012207179097458,-0.0817956998944282,0.0,0.0,0.0,-0.0205147620290517,60.0,30.648237228393555,0.0,-9.565945191525317e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697600,298.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.601806640625,0.0,0.0,0.0001145636852015,298.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59869384765625,0.0,0.0,0.0001206415327033,299.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5958251953125,0.0,0.0,8.910569158615544e-05,298.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6011962890625,0.0,0.0,0.0001206412853207,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6041259765625,0.0,0.0,0.0005722621572203,285.6396179199219,294.1499938964844,301.45001220703125,297.7292175292969,300.14654541015625,301.4734191894531,285.0467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207495747134,3.167956208471878e-08,0.0012207179097458,-0.0817956998944282,0.0,0.0,0.0,-0.0205147620290517,60.0,30.648237228393555,0.0,-9.565945191525317e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697660,298.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59429931640625,0.0,0.0,0.0001145021742559,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912170410156,0.0,0.0,0.0001205767548526,299.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5884094238281,0.0,0.0,8.905783761292696e-05,298.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5936889648437,0.0,0.0,0.000120576514746,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5965881347656,0.0,0.0,0.0005719550536014,285.6281433105469,294.1499938964844,301.4175720214844,297.6993103027344,300.1738586425781,301.4405517578125,285.0838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200919445604,3.16027382041284e-08,0.0012200603960081,-0.0815963596105575,0.0,0.0,0.0,-0.0204766765236854,60.0,30.41463088989257,0.0,-9.555654401083302e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697720,298.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59429931640625,0.0,0.0,0.0001145021742559,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912170410156,0.0,0.0,0.0001205767548526,299.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5884094238281,0.0,0.0,8.905783761292696e-05,298.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5936889648437,0.0,0.0,0.000120576514746,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5965881347656,0.0,0.0,0.0005719550536014,285.6281433105469,294.1499938964844,301.4175720214844,297.6993103027344,300.1738586425781,301.4405517578125,285.0838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200919445604,3.16027382041284e-08,0.0012200603960081,-0.0815963596105575,0.0,0.0,0.0,-0.0204766765236854,60.0,30.41463088989257,0.0,-9.555654401083302e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697780,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5868835449219,0.0,0.0,0.0001144193811342,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5838623046875,0.0,0.0,0.0001204895597766,299.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5810852050781,0.0,0.0,8.899343083612621e-05,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5862731933594,0.0,0.0,0.00012048931967,298.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5891418457031,0.0,0.0,0.0005715416045859,285.61688232421875,294.1499938964844,301.38690185546875,297.6710205078125,300.1999816894531,301.40887451171875,285.1199035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192090507596,3.1499389763212093e-08,0.0012191775022074,-0.0813281685113906,0.0,0.0,0.0,-0.0204254481941461,60.0,30.17945671081543,0.0,-9.541818712932584e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697840,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5868835449219,0.0,0.0,0.0001144193811342,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5838623046875,0.0,0.0,0.0001204895597766,299.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5810852050781,0.0,0.0,8.899343083612621e-05,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5862731933594,0.0,0.0,0.00012048931967,298.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5891418457031,0.0,0.0,0.0005715416045859,285.61688232421875,294.1499938964844,301.38690185546875,297.6710205078125,300.1999816894531,301.40887451171875,285.1199035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192090507596,3.1499389763212093e-08,0.0012191775022074,-0.0813281685113906,0.0,0.0,0.0,-0.0204254481941461,60.0,30.17945671081543,0.0,-9.541818712932584e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697900,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5832214355469,0.0,0.0,0.0001143685221904,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5802307128906,0.0,0.0,0.0001204360014526,299.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.57745361328125,0.0,0.0,8.895387145457789e-05,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5826416015625,0.0,0.0,0.000120435761346,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58544921875,0.0,0.0,0.0005712875863537,285.611328125,294.1499938964844,301.3721923828125,297.6574401855469,300.2126159667969,301.39361572265625,285.1375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001218665856868,3.1435924086054e-08,0.0012186344247311,-0.081163465976715,0.0,0.0,0.0,-0.0203939862549304,60.0,30.062803268432617,0.0,-9.533327016697513e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697960,298.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57958984375,0.0,0.0,0.0001143116169259,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5766296386719,0.0,0.0,0.0001203760766657,299.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5738830566406,0.0,0.0,8.89096045284532e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5790100097656,0.0,0.0,0.0001203758365591,298.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5818176269531,0.0,0.0,0.0005710033583454,285.6058654785156,294.1499938964844,301.35791015625,297.6442565917969,300.22491455078125,301.3787841796875,285.15496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00121805886738,3.136492665589685e-08,0.0012180275516584,-0.0809791982173919,0.0,0.0,0.0,-0.0203587897121906,60.0,29.947145462036133,0.0,-9.52383203411955e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698020,298.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57244873046875,0.0,0.0,0.0001141802131314,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.56951904296875,0.0,0.0,0.0001202376952278,299.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5668334960937,0.0,0.0,8.880739187588915e-05,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5718688964844,0.0,0.0,0.0001202374551212,298.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5746459960937,0.0,0.0,0.0005703471251763,285.5951843261719,294.1499938964844,301.3305358886719,297.6190185546875,300.2485656738281,301.3504943847656,285.1889953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166575761511,3.1201000894043325e-08,0.0012166263768449,-0.0805537402629852,0.0,0.0,0.0,-0.0202775318175554,60.0,29.71954727172852,0.0,-9.501928133204276e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698080,298.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57244873046875,0.0,0.0,0.0001141802131314,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.56951904296875,0.0,0.0,0.0001202376952278,299.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5668334960937,0.0,0.0,8.880739187588915e-05,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5718688964844,0.0,0.0,0.0001202374551212,298.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5746459960937,0.0,0.0,0.0005703471251763,285.5951843261719,294.1499938964844,301.3305358886719,297.6190185546875,300.2485656738281,301.3504943847656,285.1889953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166575761511,3.1201000894043325e-08,0.0012166263768449,-0.0805537402629852,0.0,0.0,0.0,-0.0202775318175554,60.0,29.71954727172852,0.0,-9.501928133204276e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698140,298.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5668334960937,0.0,0.0,0.0001140635795309,298.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5639343261719,0.0,0.0,0.0001201148625114,299.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.561279296875,0.0,0.0,8.871667523635551e-05,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5662841796875,0.0,0.0,0.0001201146369567,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5690002441406,0.0,0.0,0.0005697645829059,285.5867919921875,294.1499938964844,301.30975341796875,297.599853515625,300.2667541503906,301.3288879394531,285.21563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012154139112681,3.1055517268896444e-08,0.0012153828283771,-0.0801761150360107,0.0,0.0,0.0,-0.0202054157853126,60.0,29.540491104125977,0.0,-9.482509710778689e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698200,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5654602050781,0.0,0.0,0.000114031965495,298.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56256103515625,0.0,0.0,0.0001200815750053,299.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5599060058594,0.0,0.0,8.869208249961957e-05,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5648803710937,0.0,0.0,0.0001200813494506,298.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5675964355469,0.0,0.0,0.0005696067237295,285.5847473144531,294.1499938964844,301.3047180175781,297.59521484375,300.2712097167969,301.3236389160156,285.2221984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012150770053267,3.1016092805202795e-08,0.0012150459224358,-0.0800737738609314,0.0,0.0,0.0,-0.0201858710497617,60.0,29.49619674682617,0.0,-9.477250983991324e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698260,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.55859375,0.0,0.0,0.0001138633233495,298.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5557556152344,0.0,0.0,0.0001199039834318,299.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5531311035156,0.0,0.0,8.856091153575107e-05,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5580444335937,0.0,0.0,0.0001199037578771,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.56072998046875,0.0,0.0,0.0005687644006684,285.5745849609375,294.1499938964844,301.2803649902344,297.5727233886719,300.292724609375,301.29840087890625,285.2545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132786214351,3.080576860270412e-08,0.0012132477713748,-0.0795277655124664,0.0,0.0,0.0,-0.0200816094875335,60.0,29.27769088745117,0.0,-9.44922007306559e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698320,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.55859375,0.0,0.0,0.0001138633233495,298.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5557556152344,0.0,0.0,0.0001199039834318,299.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5531311035156,0.0,0.0,8.856091153575107e-05,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5580444335937,0.0,0.0,0.0001199037578771,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.56072998046875,0.0,0.0,0.0005687644006684,285.5745849609375,294.1499938964844,301.2803649902344,297.5727233886719,300.292724609375,301.29840087890625,285.2545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132786214351,3.080576860270412e-08,0.0012132477713748,-0.0795277655124664,0.0,0.0,0.0,-0.0200816094875335,60.0,29.27769088745117,0.0,-9.44922007306559e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698380,298.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5518798828125,0.0,0.0,0.0001136794744525,298.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5491027832031,0.0,0.0,0.0001197103774757,299.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5465087890625,0.0,0.0,8.841790986480191e-05,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.55133056640625,0.0,0.0,0.000119710151921,298.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5539855957031,0.0,0.0,0.0005678461748175,285.5647277832031,294.1499938964844,301.25738525390625,297.55157470703125,300.3133239746094,301.2745056152344,285.2861022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113185366615,3.057649067272905e-08,0.0012112879194319,-0.0789324790239334,0.0,0.0,0.0,-0.0199679564684629,60.0,29.063594818115234,0.0,-9.418710789077522e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698440,298.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5518798828125,0.0,0.0,0.0001136794744525,298.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5491027832031,0.0,0.0,0.0001197103774757,299.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5465087890625,0.0,0.0,8.841790986480191e-05,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.55133056640625,0.0,0.0,0.000119710151921,298.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5539855957031,0.0,0.0,0.0005678461748175,285.5647277832031,294.1499938964844,301.25738525390625,297.55157470703125,300.3133239746094,301.2745056152344,285.2861022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113185366615,3.057649067272905e-08,0.0012112879194319,-0.0789324790239334,0.0,0.0,0.0,-0.0199679564684629,60.0,29.063594818115234,0.0,-9.418710789077522e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698500,298.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.548583984375,0.0,0.0,0.0001135814236477,298.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5458068847656,0.0,0.0,0.0001196071170852,299.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54327392578125,0.0,0.0,8.834164327709004e-05,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.54803466796875,0.0,0.0,0.0001196068988065,298.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5506591796875,0.0,0.0,0.0005673564155586,285.5599060058594,294.1499938964844,301.2464294433594,297.5414428710937,300.3232421875,301.2630920410156,285.3016052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012102727778255,3.045422047875945e-08,0.0012102422770112,-0.0786149799823761,0.0,0.0,0.0,-0.0199073422700166,60.0,28.958261489868164,0.0,-9.402460676710689e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698560,298.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5453491210937,0.0,0.0,0.0001134796184487,298.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5425720214844,0.0,0.0,0.0001194999058498,299.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5400390625,0.0,0.0,8.826245175441727e-05,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5447998046875,0.0,0.0,0.000119499687571,298.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5473937988281,0.0,0.0,0.0005668479134328,285.5551452636719,294.1499938964844,301.2357482910156,297.5316162109375,300.3329162597656,301.25201416015625,285.3169250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012091873213648,3.03272678081612e-08,0.0012091570533812,-0.0782852992415428,0.0,0.0,0.0,-0.0198444090783596,60.0,28.85405158996582,0.0,-9.38560305030478e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698620,298.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5389404296875,0.0,0.0,0.0001132652323576,298.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,0.0001192741401609,299.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5337219238281,0.0,0.0,8.809570135781541e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5384216308594,0.0,0.0,0.0001192739291582,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5409851074219,0.0,0.0,0.0005657771253027,285.5458679199219,294.1499938964844,301.21539306640625,297.5128173828125,300.35162353515625,301.2308654785156,285.3470153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001206901972182,3.005994031468617e-08,0.001206871937029,-0.0775910168886184,0.0,0.0,0.0,-0.0197118949145078,60.0,28.64896583557129,0.0,-9.35015549430318e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698680,298.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5389404296875,0.0,0.0,0.0001132652323576,298.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,0.0001192741401609,299.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5337219238281,0.0,0.0,8.809570135781541e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5384216308594,0.0,0.0,0.0001192739291582,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5409851074219,0.0,0.0,0.0005657771253027,285.5458679199219,294.1499938964844,301.21539306640625,297.5128173828125,300.35162353515625,301.2308654785156,285.3470153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001206901972182,3.005994031468617e-08,0.001206871937029,-0.0775910168886184,0.0,0.0,0.0,-0.0197118949145078,60.0,28.64896583557129,0.0,-9.35015549430318e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
