time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17698740,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.53271484375,0.0,0.0,0.0001130385207943,298.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5300598144531,0.0,0.0,0.0001190353941638,299.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.527587890625,0.0,0.0,8.791936124907807e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321960449219,0.0,0.0,0.000119035183161,298.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.53472900390625,0.0,0.0,0.0005646447534672,285.536865234375,294.1499938964844,301.1961975097656,297.4951171875,300.3695068359375,301.2109069824219,285.3764953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044851901009,2.9777256216334536e-08,0.0012044553877785,-0.0768567249178886,0.0,0.0,0.0,-0.0195717643946409,60.0,28.44805908203125,0.0,-9.31274399817994e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698800,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.53271484375,0.0,0.0,0.0001130385207943,298.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5300598144531,0.0,0.0,0.0001190353941638,299.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.527587890625,0.0,0.0,8.791936124907807e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321960449219,0.0,0.0,0.000119035183161,298.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.53472900390625,0.0,0.0,0.0005646447534672,285.536865234375,294.1499938964844,301.1961975097656,297.4951171875,300.3695068359375,301.2109069824219,285.3764953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044851901009,2.9777256216334536e-08,0.0012044553877785,-0.0768567249178886,0.0,0.0,0.0,-0.0195717643946409,60.0,28.44805908203125,0.0,-9.31274399817994e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698860,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.52667236328125,0.0,0.0,0.0001127994910348,298.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5240173339844,0.0,0.0,0.0001187836824101,299.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5216064453125,0.0,0.0,8.773343870416284e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5261535644531,0.0,0.0,0.0001187834714073,298.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.52862548828125,0.0,0.0,0.0005634508561342,285.5281677246094,294.1499938964844,301.1781005859375,297.4784240722656,300.3865966796875,301.192138671875,285.40533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019370915368,2.9479231500317844e-08,0.001201907522045,-0.0760824531316757,0.0,0.0,0.0,-0.0194240286946296,60.0,28.251296997070312,0.0,-9.273382772789773e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698920,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.52667236328125,0.0,0.0,0.0001127994910348,298.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5240173339844,0.0,0.0,0.0001187836824101,299.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5216064453125,0.0,0.0,8.773343870416284e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5261535644531,0.0,0.0,0.0001187834714073,298.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.52862548828125,0.0,0.0,0.0005634508561342,285.5281677246094,294.1499938964844,301.1781005859375,297.4784240722656,300.3865966796875,301.192138671875,285.40533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019370915368,2.9479231500317844e-08,0.001201907522045,-0.0760824531316757,0.0,0.0,0.0,-0.0194240286946296,60.0,28.251296997070312,0.0,-9.273382772789773e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698980,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5207824707031,0.0,0.0,0.000112549336336,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5181884765625,0.0,0.0,0.0001185202490887,299.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5157775878906,0.0,0.0,8.753886504564434e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.520263671875,0.0,0.0,0.0001185200453619,298.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.522705078125,0.0,0.0,0.0005622013704851,285.519775390625,294.1499938964844,301.1610717773437,297.46270751953125,300.40289306640625,301.1744384765625,285.43359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992703657597,2.9167336990099105e-08,0.0011992412619292,-0.0752720087766647,0.0,0.0,0.0,-0.0192694198340177,60.0,28.05840301513672,0.0,-9.232280007154261e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699040,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5207824707031,0.0,0.0,0.000112549336336,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5181884765625,0.0,0.0,0.0001185202490887,299.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5157775878906,0.0,0.0,8.753886504564434e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.520263671875,0.0,0.0,0.0001185200453619,298.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.522705078125,0.0,0.0,0.0005622013704851,285.519775390625,294.1499938964844,301.1610717773437,297.46270751953125,300.40289306640625,301.1744384765625,285.43359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992703657597,2.9167336990099105e-08,0.0011992412619292,-0.0752720087766647,0.0,0.0,0.0,-0.0192694198340177,60.0,28.05840301513672,0.0,-9.232280007154261e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699100,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.51788330078125,0.0,0.0,0.0001124208065448,298.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.51531982421875,0.0,0.0,0.0001183848944492,299.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.512939453125,0.0,0.0,8.743889338802546e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51739501953125,0.0,0.0,0.0001183846979984,298.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5198059082031,0.0,0.0,0.0005615593981929,285.51568603515625,294.1499938964844,301.15289306640625,297.4552001953125,300.4107666015625,301.1659851074219,285.447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978999245911,2.9007091839616805e-08,0.001197870937176,-0.0748555585741996,0.0,0.0,0.0,-0.0191899817436933,60.0,27.96353530883789,0.0,-9.211197493641521e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699160,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5150451660156,0.0,0.0,0.0001122887188103,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5124816894531,0.0,0.0,0.0001182457999675,299.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101318359375,0.0,0.0,8.733615686651319e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5145568847656,0.0,0.0,0.0001182456035166,298.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5169677734375,0.0,0.0,0.0005608996725641,285.5116882324219,294.1499938964844,301.1449890136719,297.4478759765625,300.4184265136719,301.15777587890625,285.4612731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196491997689,2.8842414678820205e-08,0.0011964631266891,-0.0744275525212287,0.0,0.0,0.0,-0.0191083494573831,60.0,27.86948585510254,0.0,-9.189556493538477e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699220,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5094909667969,0.0,0.0,0.0001120091765187,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5069885253906,0.0,0.0,0.0001179514219984,299.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5046691894531,0.0,0.0,8.711872214917094e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5090026855469,0.0,0.0,0.0001179512255475,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5113830566406,0.0,0.0,0.0005595033871941,285.5038452148437,294.1499938964844,301.1297912597656,297.43389892578125,300.433349609375,301.1419677734375,285.4884948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935126967728,2.8493904125070912e-08,0.0011934841750189,-0.073521614074707,0.0,0.0,0.0,-0.0189355909824371,60.0,27.68257713317871,0.0,-9.143841595005142e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699280,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5094909667969,0.0,0.0,0.0001120091765187,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5069885253906,0.0,0.0,0.0001179514219984,299.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5046691894531,0.0,0.0,8.711872214917094e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5090026855469,0.0,0.0,0.0001179512255475,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5113830566406,0.0,0.0,0.0005595033871941,285.5038452148437,294.1499938964844,301.1297912597656,297.43389892578125,300.433349609375,301.1419677734375,285.4884948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935126967728,2.8493904125070912e-08,0.0011934841750189,-0.073521614074707,0.0,0.0,0.0,-0.0189355909824371,60.0,27.68257713317871,0.0,-9.143841595005142e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699340,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5047607421875,0.0,0.0,0.0001117404608521,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50225830078125,0.0,0.0,0.0001176684454549,299.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4999694824219,0.0,0.0,8.69097129907459e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5042724609375,0.0,0.0,0.000117668249004,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.506591796875,0.0,0.0,0.0005581611767411,285.4972229003906,294.1499938964844,301.1171264648437,297.4222106933594,300.4459533691406,301.1288146972656,285.51202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906484141945,2.8158906317798937e-08,0.0011906202416867,-0.0726506486535072,0.0,0.0,0.0,-0.0187695268541574,60.0,27.51870918273925,0.0,-9.100006082007894e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699400,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5041198730469,0.0,0.0,0.0001117010469897,298.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5016174316406,0.0,0.0,0.0001176269433926,299.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.49932861328125,0.0,0.0,8.687905938131735e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036315917969,0.0,0.0,0.0001176267469418,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5059509277344,0.0,0.0,0.0005579643184319,285.496337890625,294.1499938964844,301.1154479980469,297.420654296875,300.4476318359375,301.1270751953125,285.51519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011902285041287,2.8109779393048484e-08,0.0011902004480361,-0.0725229084491729,0.0,0.0,0.0,-0.0187451746314764,60.0,27.496244430541992,0.0,-9.09358703893304e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699460,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989013671875,0.0,0.0,0.0001113580074161,298.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4964599609375,0.0,0.0,0.0001172656920971,299.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.49420166015625,0.0,0.0,8.661224273964763e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4984130859375,0.0,0.0,0.0001172655029222,298.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.500732421875,0.0,0.0,0.0005562508595176,285.4891052246094,294.1499938964844,301.1018371582031,297.4081115722656,300.46124267578125,301.1130065917969,285.5414428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011865722481161,2.7682146352958625e-08,0.0011865445412695,-0.0714108198881149,0.0,0.0,0.0,-0.0185331907123327,60.0,27.308752059936523,0.0,-9.037802328748513e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699520,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989013671875,0.0,0.0,0.0001113580074161,298.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4964599609375,0.0,0.0,0.0001172656920971,299.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.49420166015625,0.0,0.0,8.661224273964763e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4984130859375,0.0,0.0,0.0001172655029222,298.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.500732421875,0.0,0.0,0.0005562508595176,285.4891052246094,294.1499938964844,301.1018371582031,297.4081115722656,300.46124267578125,301.1130065917969,285.5414428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011865722481161,2.7682146352958625e-08,0.0011865445412695,-0.0714108198881149,0.0,0.0,0.0,-0.0185331907123327,60.0,27.308752059936523,0.0,-9.037802328748513e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699580,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4938659667969,0.0,0.0,0.0001109819932025,298.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4914855957031,0.0,0.0,0.0001168697344837,299.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4892578125,0.0,0.0,8.631978562334552e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.493408203125,0.0,0.0,0.0001168695453088,298.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.49566650390625,0.0,0.0,0.0005543726729229,285.482177734375,294.1499938964844,301.0888977050781,297.39617919921875,300.4742736816406,301.0997009277344,285.5672302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825647670775,2.7213431508243964e-08,0.0011825375258922,-0.0701916068792343,0.0,0.0,0.0,-0.0183008443564176,60.0,27.119367599487305,0.0,-8.976856236131425e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699640,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4938659667969,0.0,0.0,0.0001109819932025,298.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4914855957031,0.0,0.0,0.0001168697344837,299.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4892578125,0.0,0.0,8.631978562334552e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.493408203125,0.0,0.0,0.0001168695453088,298.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.49566650390625,0.0,0.0,0.0005543726729229,285.482177734375,294.1499938964844,301.0888977050781,297.39617919921875,300.4742736816406,301.0997009277344,285.5672302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825647670775,2.7213431508243964e-08,0.0011825375258922,-0.0701916068792343,0.0,0.0,0.0,-0.0183008443564176,60.0,27.119367599487305,0.0,-8.976856236131425e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699700,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,0.0001107811767724,298.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4890441894531,0.0,0.0,0.0001166582514997,299.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4868469238281,0.0,0.0,8.616358536528423e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.490966796875,0.0,0.0,0.0001166580696008,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.49322509765625,0.0,0.0,0.0005533695803023,285.47882080078125,294.1499938964844,301.0826721191406,297.39044189453125,300.48052978515625,301.09332275390625,285.5799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011804242385551,2.696310552607884e-08,0.0011803972302004,-0.069540336728096,0.0,0.0,0.0,-0.0181767530739307,60.0,27.023845672607425,0.0,-8.94439082799181e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699760,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48907470703125,0.0,0.0,0.0001105760093196,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4866943359375,0.0,0.0,0.0001164422064903,299.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4844970703125,0.0,0.0,8.600400906288996e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48858642578125,0.0,0.0,0.0001164420173154,298.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4908447265625,0.0,0.0,0.000552344834432,285.4755554199219,294.1499938964844,301.0765991210937,297.38482666015625,300.4866638183594,301.08709716796875,285.5925598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011782370274886,2.67073687609809e-08,0.0011782103683799,-0.0688748955726623,0.0,0.0,0.0,-0.0180499777197837,60.0,26.928136825561523,0.0,-8.91128451030454e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699820,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4844055175781,0.0,0.0,0.0001101566667784,298.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4820556640625,0.0,0.0,0.0001160006140707,299.0332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4798889160156,0.0,0.0,8.567784243496135e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4839172363281,0.0,0.0,0.0001160004321718,298.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48614501953125,0.0,0.0,0.000550250231754,285.4692077636719,294.1499938964844,301.0648193359375,297.3739624023437,300.4985656738281,301.0749816894531,285.6175231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737687746062,2.6184670431916857e-08,0.0011737425811588,-0.067514531314373,0.0,0.0,0.0,-0.0177908707410097,60.0,26.73658561706543,0.0,-8.843809240488555e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699880,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4844055175781,0.0,0.0,0.0001101566667784,298.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4820556640625,0.0,0.0,0.0001160006140707,299.0332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4798889160156,0.0,0.0,8.567784243496135e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4839172363281,0.0,0.0,0.0001160004321718,298.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48614501953125,0.0,0.0,0.000550250231754,285.4692077636719,294.1499938964844,301.0648193359375,297.3739624023437,300.4985656738281,301.0749816894531,285.6175231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737687746062,2.6184670431916857e-08,0.0011737425811588,-0.067514531314373,0.0,0.0,0.0,-0.0177908707410097,60.0,26.73658561706543,0.0,-8.843809240488555e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699940,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,0.000109728629468,298.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47760009765625,0.0,0.0,0.0001155498612206,299.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4754638671875,0.0,0.0,8.534491644240916e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4794616699219,0.0,0.0,0.0001155496793217,298.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.48162841796875,0.0,0.0,0.0005481121479533,285.4631652832031,294.1499938964844,301.0534973144531,297.363525390625,300.50994873046875,301.0634460449219,285.64208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692066909745,2.5651136326132483e-08,0.0011691810796037,-0.0661255940794944,0.0,0.0,0.0,-0.0175263900309801,60.0,26.54591178894043,0.0,-8.775199233923558e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700000,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,0.000109728629468,298.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47760009765625,0.0,0.0,0.0001155498612206,299.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4754638671875,0.0,0.0,8.534491644240916e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4794616699219,0.0,0.0,0.0001155496793217,298.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.48162841796875,0.0,0.0,0.0005481121479533,285.4631652832031,294.1499938964844,301.0534973144531,297.363525390625,300.50994873046875,301.0634460449219,285.64208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692066909745,2.5651136326132483e-08,0.0011691810796037,-0.0661255940794944,0.0,0.0,0.0,-0.0175263900309801,60.0,26.54591178894043,0.0,-8.775199233923558e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700060,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4756164550781,0.0,0.0,0.0001093058745027,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.47332763671875,0.0,0.0,0.0001151046672021,299.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4712219238281,0.0,0.0,8.501610136590898e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.47515869140625,0.0,0.0,0.0001151044925791,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.477294921875,0.0,0.0,0.0005460004904307,285.4573974609375,294.1499938964844,301.0425720214844,297.3534240722656,300.52081298828125,301.0523376464844,285.66632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647010687738,2.5124188951508586e-08,0.0011646759230643,-0.0647534355521202,0.0,0.0,0.0,-0.0172651745378971,60.0,26.357986450195312,0.0,-8.70769767402635e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700120,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4756164550781,0.0,0.0,0.0001093058745027,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.47332763671875,0.0,0.0,0.0001151046672021,299.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4712219238281,0.0,0.0,8.501610136590898e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.47515869140625,0.0,0.0,0.0001151044925791,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.477294921875,0.0,0.0,0.0005460004904307,285.4573974609375,294.1499938964844,301.0425720214844,297.3534240722656,300.52081298828125,301.0523376464844,285.66632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647010687738,2.5124188951508586e-08,0.0011646759230643,-0.0647534355521202,0.0,0.0,0.0,-0.0172651745378971,60.0,26.357986450195312,0.0,-8.70769767402635e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700180,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4714660644531,0.0,0.0,0.0001089020515792,298.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.46923828125,0.0,0.0,0.0001146794238593,299.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4671630859375,0.0,0.0,8.470201282761991e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4710388183594,0.0,0.0,0.0001146792565123,298.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47314453125,0.0,0.0,0.0005439834203571,285.451904296875,294.1499938964844,301.0319519042969,297.3436584472656,300.5312194824219,301.0415954589844,285.690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011603973107412,2.4620854688350853e-08,0.0011603727471083,-0.0634424239397049,0.0,0.0,0.0,-0.0170156639069318,60.0,26.175172805786133,0.0,-8.643464610713637e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700240,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4714660644531,0.0,0.0,0.0001089020515792,298.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.46923828125,0.0,0.0,0.0001146794238593,299.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4671630859375,0.0,0.0,8.470201282761991e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4710388183594,0.0,0.0,0.0001146792565123,298.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47314453125,0.0,0.0,0.0005439834203571,285.451904296875,294.1499938964844,301.0319519042969,297.3436584472656,300.5312194824219,301.0415954589844,285.690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011603973107412,2.4620854688350853e-08,0.0011603727471083,-0.0634424239397049,0.0,0.0,0.0,-0.0170156639069318,60.0,26.175172805786133,0.0,-8.643464610713637e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700300,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4695129394531,0.0,0.0,0.000108714797534,298.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.46728515625,0.0,0.0,0.000114482230856,299.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652099609375,0.0,0.0,8.455636270809919e-05,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0001144820562331,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4711608886719,0.0,0.0,0.0005430480814538,285.44927978515625,294.1499938964844,301.0267333984375,297.3388671875,300.53619384765625,301.036376953125,285.70196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011584018357098,2.4387444952367332e-08,0.0011583775049075,-0.0628343671560287,0.0,0.0,0.0,-0.0168999601155519,60.0,26.08726501464844,0.0,-8.61375824001698e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700360,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4675598144531,0.0,0.0,0.0001085343465092,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.46533203125,0.0,0.0,0.000114292204671,299.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4633178710937,0.0,0.0,8.441600948572159e-05,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.46710205078125,0.0,0.0,0.000114292037324,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4692077636719,0.0,0.0,0.0005421467358246,285.4467163085937,294.1499938964844,301.0216064453125,297.3341064453125,300.54107666015625,301.0311889648437,285.71368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011564797023311,2.416252620207615e-08,0.0011564556043595,-0.0622483603656291,0.0,0.0,0.0,-0.0167884696274995,60.0,26.00096321105957,0.0,-8.585180921727442e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700420,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4637756347656,0.0,0.0,0.0001082023809431,298.765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4615783691406,0.0,0.0,0.0001139426240115,299.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4595642089844,0.0,0.0,8.415780757786706e-05,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4633483886719,0.0,0.0,0.0001139424566645,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46539306640625,0.0,0.0,0.0005404885741882,285.4417724609375,294.1499938964844,301.01141357421875,297.32470703125,300.55059814453125,301.0209350585937,285.7369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011529400944709,2.3748738087192578e-08,0.0011529163457453,-0.0611701160669326,0.0,0.0,0.0,-0.016583340242505,60.0,25.834529876708984,0.0,-8.53273078860184e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700480,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4637756347656,0.0,0.0,0.0001082023809431,298.765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4615783691406,0.0,0.0,0.0001139426240115,299.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4595642089844,0.0,0.0,8.415780757786706e-05,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4633483886719,0.0,0.0,0.0001139424566645,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46539306640625,0.0,0.0,0.0005404885741882,285.4417724609375,294.1499938964844,301.01141357421875,297.32470703125,300.55059814453125,301.0209350585937,285.7369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011529400944709,2.3748738087192578e-08,0.0011529163457453,-0.0611701160669326,0.0,0.0,0.0,-0.016583340242505,60.0,25.834529876708984,0.0,-8.53273078860184e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700540,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4602966308594,0.0,0.0,0.0001079331777873,298.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4581298828125,0.0,0.0,0.000113659130875,299.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4561767578125,0.0,0.0,8.394842006964609e-05,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4598693847656,0.0,0.0,0.0001136589708039,298.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4618835449219,0.0,0.0,0.0005391439190134,285.437255859375,294.1499938964844,301.0017395019531,297.3157958984375,300.5593566894531,301.0112609863281,285.7589416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500704567879,2.3413168293018333e-08,0.0011500470573082,-0.0602955371141433,0.0,0.0,0.0,-0.0164169911295175,60.0,25.68536949157715,0.0,-8.490312808362432e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700600,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46014404296875,0.0,0.0,0.0001079237044905,298.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4580078125,0.0,0.0,0.0001136491555371,299.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4560241699219,0.0,0.0,8.394104952458292e-05,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.000113648995466,298.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4617614746094,0.0,0.0,0.0005390965961851,285.43707275390625,294.1499938964844,301.0013427734375,297.3154296875,300.5596923828125,301.0108642578125,285.7598571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011499695247039,2.3401360849106826e-08,0.0011499461252242,-0.0602647587656974,0.0,0.0,0.0,-0.0164111368358135,60.0,25.67950439453125,0.0,-8.48882208970281e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700660,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4566955566406,0.0,0.0,0.000107705956907,298.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.45458984375,0.0,0.0,0.0001134198537329,299.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.45263671875,0.0,0.0,8.377168705919757e-05,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,0.0001134196936618,298.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4582824707031,0.0,0.0,0.0005380089860409,285.4326477050781,294.1499938964844,300.9913024902344,297.30615234375,300.5683898925781,301.0008544921875,285.7825012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476482031866,2.312991576047807e-08,0.0011476251529529,-0.0595571994781494,0.0,0.0,0.0,-0.0162765774875879,60.0,25.53740119934082,0.0,-8.454590272322093e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700720,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4566955566406,0.0,0.0,0.000107705956907,298.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.45458984375,0.0,0.0,0.0001134198537329,299.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.45263671875,0.0,0.0,8.377168705919757e-05,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,0.0001134196936618,298.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4582824707031,0.0,0.0,0.0005380089860409,285.4326477050781,294.1499938964844,300.9913024902344,297.30615234375,300.5683898925781,301.0008544921875,285.7825012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476482031866,2.312991576047807e-08,0.0011476251529529,-0.0595571994781494,0.0,0.0,0.0,-0.0162765774875879,60.0,25.53740119934082,0.0,-8.454590272322093e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700780,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.45343017578125,0.0,0.0,0.0001075567342923,298.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.45135498046875,0.0,0.0,0.0001132627148763,299.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.44940185546875,0.0,0.0,8.365562098333612e-05,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4530029296875,0.0,0.0,0.0001132625548052,298.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4549865722656,0.0,0.0,0.0005372636951506,285.428466796875,294.1499938964844,300.981201171875,297.2968444824219,300.5766906738281,300.9908752441406,285.8048400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460571549832,2.2943870803260324e-08,0.0011460342211648,-0.0590722002089023,0.0,0.0,0.0,-0.0161843504756689,60.0,25.409650802612305,0.0,-8.431167941580497e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700840,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.45343017578125,0.0,0.0,0.0001075567342923,298.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.45135498046875,0.0,0.0,0.0001132627148763,299.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.44940185546875,0.0,0.0,8.365562098333612e-05,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4530029296875,0.0,0.0,0.0001132625548052,298.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4549865722656,0.0,0.0,0.0005372636951506,285.428466796875,294.1499938964844,300.981201171875,297.2968444824219,300.5766906738281,300.9908752441406,285.8048400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460571549832,2.2943870803260324e-08,0.0011460342211648,-0.0590722002089023,0.0,0.0,0.0,-0.0161843504756689,60.0,25.409650802612305,0.0,-8.431167941580497e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700900,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.45184326171875,0.0,0.0,0.0001075139371096,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4497985839844,0.0,0.0,0.0001132176403189,299.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4478759765625,0.0,0.0,8.362232620129362e-05,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4514465332031,0.0,0.0,0.0001132174802478,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4533996582031,0.0,0.0,0.000537049898412,285.4264831542969,294.1499938964844,300.97613525390625,297.29217529296875,300.5806579589844,300.98583984375,285.81591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011456022039055,2.2890487727522668e-08,0.0011455793865025,-0.0589330270886421,0.0,0.0,0.0,-0.0161578953266143,60.0,25.35242462158203,0.0,-8.424453312727564e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700960,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4503173828125,0.0,0.0,0.0001074838000931,298.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4482727050781,0.0,0.0,0.0001131859098677,299.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.44635009765625,0.0,0.0,8.359889034181833e-05,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,0.0001131857497966,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.45184326171875,0.0,0.0,0.0005368994316086,285.424560546875,294.1499938964844,300.97100830078125,297.2874450683594,300.5845947265625,300.98077392578125,285.8269348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452810140326,2.285289468773044e-08,0.0011452581966295,-0.0588350184261798,0.0,0.0,0.0,-0.0161392614245414,60.0,25.297849655151367,0.0,-8.419726071906555e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701020,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4473571777344,0.0,0.0,0.0001074937972589,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4453430175781,0.0,0.0,0.0001131964236265,299.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4434814453125,0.0,0.0,8.360665378859267e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.44696044921875,0.0,0.0,0.0001131962708313,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4488830566406,0.0,0.0,0.0005369494319893,285.4208984375,294.1499938964844,300.96063232421875,297.27789306640625,300.59210205078125,300.9705505371094,285.8487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453843908384,2.2865252802262148e-08,0.00114536145702,-0.0588672384619712,0.0,0.0,0.0,-0.0161453746259212,60.0,25.20319366455078,0.0,-8.42128002886966e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
