time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17701080,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4473571777344,0.0,0.0,0.0001074937972589,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4453430175781,0.0,0.0,0.0001131964236265,299.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4434814453125,0.0,0.0,8.360665378859267e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.44696044921875,0.0,0.0,0.0001131962708313,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4488830566406,0.0,0.0,0.0005369494319893,285.4208984375,294.1499938964844,300.96063232421875,297.27789306640625,300.59210205078125,300.9705505371094,285.8487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453843908384,2.2865252802262148e-08,0.00114536145702,-0.0588672384619712,0.0,0.0,0.0,-0.0161453746259212,60.0,25.20319366455078,0.0,-8.42128002886966e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701140,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4446105957031,0.0,0.0,0.0001075839172699,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,0.0001132913239416,299.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4407653808594,0.0,0.0,8.36767430882901e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4442138671875,0.0,0.0,0.0001132911711465,298.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4460754394531,0.0,0.0,0.0005373996100388,285.41748046875,294.1499938964844,300.95001220703125,297.2680969238281,300.5992736816406,300.9602355957031,285.8703308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463435366749,2.2977463487450226e-08,0.0011463206028565,-0.0591597780585289,0.0,0.0,0.0,-0.0162009987980127,60.0,25.125959396362305,0.0,-8.435394960315534e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701200,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4446105957031,0.0,0.0,0.0001075839172699,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,0.0001132913239416,299.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4407653808594,0.0,0.0,8.36767430882901e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4442138671875,0.0,0.0,0.0001132911711465,298.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4460754394531,0.0,0.0,0.0005373996100388,285.41748046875,294.1499938964844,300.95001220703125,297.2680969238281,300.5992736816406,300.9602355957031,285.8703308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463435366749,2.2977463487450226e-08,0.0011463206028565,-0.0591597780585289,0.0,0.0,0.0,-0.0162009987980127,60.0,25.125959396362305,0.0,-8.435394960315534e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701260,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4419860839844,0.0,0.0,0.0001077303968486,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.44000244140625,0.0,0.0,0.000113445574243,299.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4382019042969,0.0,0.0,8.379067003261298e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.44158935546875,0.0,0.0,0.0001134454214479,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4434509277344,0.0,0.0,0.0005381313967518,285.414306640625,294.1499938964844,300.9402770996094,297.2591247558594,300.6061096191406,300.9501953125,285.8916931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479032691568,2.3159913098425026e-08,0.0011478801025077,-0.0596354007720947,0.0,0.0,0.0,-0.0162914395332336,60.0,25.06364631652832,0.0,-8.458369649133601e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701320,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4419860839844,0.0,0.0,0.0001077303968486,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.44000244140625,0.0,0.0,0.000113445574243,299.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4382019042969,0.0,0.0,8.379067003261298e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.44158935546875,0.0,0.0,0.0001134454214479,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4434509277344,0.0,0.0,0.0005381313967518,285.414306640625,294.1499938964844,300.9402770996094,297.2591247558594,300.6061096191406,300.9501953125,285.8916931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479032691568,2.3159913098425026e-08,0.0011478801025077,-0.0596354007720947,0.0,0.0,0.0,-0.0162914395332336,60.0,25.06364631652832,0.0,-8.458369649133601e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701380,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4395446777344,0.0,0.0,0.0001079076755559,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4375915527344,0.0,0.0,0.0001136322534875,299.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.435791015625,0.0,0.0,8.392854942940176e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43914794921875,0.0,0.0,0.0001136321079684,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44097900390625,0.0,0.0,0.0005390170263126,285.4114074707031,294.1499938964844,300.9326477050781,297.2520751953125,300.61260986328125,300.94140625,285.91278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497916420921,2.3380742675271904e-08,0.0011497682426124,-0.0602110214531421,0.0,0.0,0.0,-0.016400909051299,60.0,25.015867233276367,0.0,-8.486220082204454e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701440,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4395446777344,0.0,0.0,0.0001079076755559,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4375915527344,0.0,0.0,0.0001136322534875,299.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.435791015625,0.0,0.0,8.392854942940176e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43914794921875,0.0,0.0,0.0001136321079684,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44097900390625,0.0,0.0,0.0005390170263126,285.4114074707031,294.1499938964844,300.9326477050781,297.2520751953125,300.61260986328125,300.94140625,285.91278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497916420921,2.3380742675271904e-08,0.0011497682426124,-0.0602110214531421,0.0,0.0,0.0,-0.016400909051299,60.0,25.015867233276367,0.0,-8.486220082204454e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701500,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4383850097656,0.0,0.0,0.0001080067595466,298.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4364624023437,0.0,0.0,0.0001137365907197,299.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4346923828125,0.0,0.0,8.400560909649357e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4380187988281,0.0,0.0,0.0001137364452006,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4398498535156,0.0,0.0,0.0005395119660533,285.4100646972656,294.1499938964844,300.9295349121094,297.24920654296875,300.61578369140625,300.937744140625,285.9232482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011508481111377,2.3504172830257644e-08,0.0011508245952427,-0.0605327300727367,0.0,0.0,0.0,-0.0164621006697416,60.0,24.99722480773925,0.0,-8.501805837113353e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701560,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4372863769531,0.0,0.0,0.0001081080336007,298.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43536376953125,0.0,0.0,0.0001138432344305,299.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.43359375,0.0,0.0,8.408437861362472e-05,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4368896484375,0.0,0.0,0.0001138430889113,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4386901855469,0.0,0.0,0.0005400178488343,285.40875244140625,294.1499938964844,300.9268798828125,297.24676513671875,300.618896484375,300.9342956542969,285.9336853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001151927281171,2.3630331469348675e-08,0.0011519036488607,-0.0608615353703498,0.0,0.0,0.0,-0.0165246427059173,60.0,24.979881286621094,0.0,-8.517751126646544e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701620,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4351501464844,0.0,0.0,0.0001083230381482,298.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4332580566406,0.0,0.0,0.0001140696404036,299.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,8.42516019474715e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.43475341796875,0.0,0.0,0.0001140695021604,298.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4365539550781,0.0,0.0,0.0005410918965935,285.40631103515625,294.1499938964844,300.9228820800781,297.2431030273437,300.6250305175781,300.928466796875,285.95440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542157735675,2.3898172329950285e-08,0.0011541917920112,-0.0615595392882823,0.0,0.0,0.0,-0.016657406464219,60.0,24.95157623291016,0.0,-8.551653962740603e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701680,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4351501464844,0.0,0.0,0.0001083230381482,298.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4332580566406,0.0,0.0,0.0001140696404036,299.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,8.42516019474715e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.43475341796875,0.0,0.0,0.0001140695021604,298.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4365539550781,0.0,0.0,0.0005410918965935,285.40631103515625,294.1499938964844,300.9228820800781,297.2431030273437,300.6250305175781,300.928466796875,285.95440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542157735675,2.3898172329950285e-08,0.0011541917920112,-0.0615595392882823,0.0,0.0,0.0,-0.016657406464219,60.0,24.95157623291016,0.0,-8.551653962740603e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701740,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.43328857421875,0.0,0.0,0.0001085609474102,298.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4314270019531,0.0,0.0,0.0001143201734521,299.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296875,0.0,0.0,8.44366368255578e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43292236328125,0.0,0.0,0.0001143200279329,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4346618652344,0.0,0.0,0.0005422803806141,285.4042663574219,294.1499938964844,300.9205017089844,297.24090576171875,300.6308898925781,300.9253234863281,285.974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567503679543,2.419456279767473e-08,0.0011567261535674,-0.0623318366706371,0.0,0.0,0.0,-0.0168043337762355,60.0,24.936826705932617,0.0,-8.58924877888967e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701800,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.43328857421875,0.0,0.0,0.0001085609474102,298.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4314270019531,0.0,0.0,0.0001143201734521,299.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296875,0.0,0.0,8.44366368255578e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43292236328125,0.0,0.0,0.0001143200279329,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4346618652344,0.0,0.0,0.0005422803806141,285.4042663574219,294.1499938964844,300.9205017089844,297.24090576171875,300.6308898925781,300.9253234863281,285.974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567503679543,2.419456279767473e-08,0.0011567261535674,-0.0623318366706371,0.0,0.0,0.0,-0.0168043337762355,60.0,24.936826705932617,0.0,-8.58924877888967e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701860,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,0.0001088008502847,298.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296875,0.0,0.0,0.0001145727947005,299.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4280090332031,0.0,0.0,8.462322148261592e-05,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43115234375,0.0,0.0,0.0001145726564573,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328918457031,0.0,0.0,0.0005434787599369,285.40234375,294.1499938964844,300.9195861816406,297.24005126953125,300.63671875,300.9228515625,285.99517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011593051021918,2.4493431283190148e-08,0.0011592806549742,-0.0631104782223701,0.0,0.0,0.0,-0.0169524829834699,60.0,24.925512313842773,0.0,-8.627240788428028e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701920,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,0.0001088008502847,298.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296875,0.0,0.0,0.0001145727947005,299.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4280090332031,0.0,0.0,8.462322148261592e-05,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43115234375,0.0,0.0,0.0001145726564573,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328918457031,0.0,0.0,0.0005434787599369,285.40234375,294.1499938964844,300.9195861816406,297.24005126953125,300.63671875,300.9228515625,285.99517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011593051021918,2.4493431283190148e-08,0.0011592806549742,-0.0631104782223701,0.0,0.0,0.0,-0.0169524829834699,60.0,24.925512313842773,0.0,-8.627240788428028e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701980,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.42999267578125,0.0,0.0,0.0001090511359507,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4281921386719,0.0,0.0,0.0001148363517131,299.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.426513671875,0.0,0.0,8.481788245262578e-05,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296569824219,0.0,0.0,0.0001148362134699,298.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.43133544921875,0.0,0.0,0.0005447290604934,285.4007873535156,294.1499938964844,300.91998291015625,297.2403869628906,300.6424255371094,300.92236328125,286.0152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619718279689,2.4805240528280592e-08,0.0011619470315054,-0.0639227256178855,0.0,0.0,0.0,-0.017107056453824,60.0,24.92319869995117,0.0,-8.66696794332711e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702040,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.42999267578125,0.0,0.0,0.0001090511359507,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4281921386719,0.0,0.0,0.0001148363517131,299.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.426513671875,0.0,0.0,8.481788245262578e-05,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296569824219,0.0,0.0,0.0001148362134699,298.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.43133544921875,0.0,0.0,0.0005447290604934,285.4007873535156,294.1499938964844,300.91998291015625,297.2403869628906,300.6424255371094,300.92236328125,286.0152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619718279689,2.4805240528280592e-08,0.0011619470315054,-0.0639227256178855,0.0,0.0,0.0,-0.017107056453824,60.0,24.92319869995117,0.0,-8.66696794332711e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702100,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,0.0001091766171157,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4275207519531,0.0,0.0,0.0001149684903793,299.0152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4258728027344,0.0,0.0,8.491547487210482e-05,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4289855957031,0.0,0.0,0.0001149683521362,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4306640625,0.0,0.0,0.0005453558987937,285.400146484375,294.1499938964844,300.9206237792969,297.2409973144531,300.6452331542969,300.9226989746094,286.0252380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633088579401,2.4961574141002533e-08,0.0011632838286459,-0.0643299147486686,0.0,0.0,0.0,-0.0171845536679029,60.0,24.92434310913086,0.0,-8.686919983347252e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702160,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4287109375,0.0,0.0,0.0001093025930458,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4269104003906,0.0,0.0,0.0001151011456386,299.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4252624511719,0.0,0.0,8.501346019329503e-05,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283447265625,0.0,0.0,0.0001151010146713,298.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4300231933594,0.0,0.0,0.0005459851818159,285.3995361328125,294.1499938964844,300.9215393066406,297.2418212890625,300.6480407714844,300.9233093261719,286.0351867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646504281088,2.5118524149547745e-08,0.0011646252823993,-0.0647386834025383,0.0,0.0,0.0,-0.0172623544931411,60.0,24.92634391784668,0.0,-8.70697363097861e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702220,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4274597167969,0.0,0.0,0.0001095544066629,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4257202148437,0.0,0.0,0.0001153663106379,299.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4241027832031,0.0,0.0,8.520930714439601e-05,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4271240234375,0.0,0.0,0.0001153661796706,298.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.42877197265625,0.0,0.0,0.0005472431075759,285.3983764648437,294.1499938964844,300.9241027832031,297.24420166015625,300.6536560058594,300.9247131347656,286.0550537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673332192003,2.5432239425526866e-08,0.0011673077242448,-0.065555639564991,0.0,0.0,0.0,-0.0174178704619407,60.0,24.93093490600586,0.0,-8.747127111519148e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702280,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4274597167969,0.0,0.0,0.0001095544066629,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4257202148437,0.0,0.0,0.0001153663106379,299.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4241027832031,0.0,0.0,8.520930714439601e-05,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4271240234375,0.0,0.0,0.0001153661796706,298.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.42877197265625,0.0,0.0,0.0005472431075759,285.3983764648437,294.1499938964844,300.9241027832031,297.24420166015625,300.6536560058594,300.9247131347656,286.0550537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673332192003,2.5432239425526866e-08,0.0011673077242448,-0.065555639564991,0.0,0.0,0.0,-0.0174178704619407,60.0,24.93093490600586,0.0,-8.747127111519148e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702340,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4264221191406,0.0,0.0,0.0001097989588743,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247131347656,0.0,0.0,0.0001156238358817,299.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.423095703125,0.0,0.0,8.539950795238838e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.42608642578125,0.0,0.0,0.0001156236976385,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.427734375,0.0,0.0,0.0005484647117555,285.39752197265625,294.1499938964844,300.9275207519531,297.24737548828125,300.65924072265625,300.9271850585937,286.0747375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699382448568,2.5736913045193432e-08,0.0011699125170707,-0.0663489177823066,0.0,0.0,0.0,-0.017568901181221,60.0,24.93844985961914,0.0,-8.786211935785104e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702400,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4264221191406,0.0,0.0,0.0001097989588743,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247131347656,0.0,0.0,0.0001156238358817,299.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.423095703125,0.0,0.0,8.539950795238838e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.42608642578125,0.0,0.0,0.0001156236976385,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.427734375,0.0,0.0,0.0005484647117555,285.39752197265625,294.1499938964844,300.9275207519531,297.24737548828125,300.65924072265625,300.9271850585937,286.0747375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699382448568,2.5736913045193432e-08,0.0011699125170707,-0.0663489177823066,0.0,0.0,0.0,-0.017568901181221,60.0,24.93844985961914,0.0,-8.786211935785104e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702460,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4254455566406,0.0,0.0,0.0001100407607736,298.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237365722656,0.0,0.0,0.0001158784580184,299.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.42218017578125,0.0,0.0,8.558757690479979e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42510986328125,0.0,0.0,0.0001158783270511,298.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4267272949219,0.0,0.0,0.0005496725789271,285.3966979980469,294.1499938964844,300.93170166015625,297.2511901855469,300.6648254394531,300.92999267578125,286.09442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725149815902,2.6038161848873642e-08,0.0011724890209734,-0.0671331658959388,0.0,0.0,0.0,-0.0177182406187057,60.0,24.946578979492188,0.0,-8.824942199225917e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702520,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4254455566406,0.0,0.0,0.0001100407607736,298.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237365722656,0.0,0.0,0.0001158784580184,299.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.42218017578125,0.0,0.0,8.558757690479979e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42510986328125,0.0,0.0,0.0001158783270511,298.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4267272949219,0.0,0.0,0.0005496725789271,285.3966979980469,294.1499938964844,300.93170166015625,297.2511901855469,300.6648254394531,300.92999267578125,286.09442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725149815902,2.6038161848873642e-08,0.0011724890209734,-0.0671331658959388,0.0,0.0,0.0,-0.0177182406187057,60.0,24.946578979492188,0.0,-8.824942199225917e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702580,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247741699219,0.0,0.0,0.0001102594542317,298.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4230651855469,0.0,0.0,0.0001161087493528,299.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4215393066406,0.0,0.0,8.575766696594656e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4244384765625,0.0,0.0,0.0001161086256615,298.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,0.0005507650785148,285.39630126953125,294.1499938964844,300.9364013671875,297.25555419921875,300.6704406738281,300.93408203125,286.1138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011748438701033,2.631061235547349e-08,0.0011748175602406,-0.0678423419594764,0.0,0.0,0.0,-0.017853295430541,60.0,24.95614051818848,0.0,-8.8600437209152e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702640,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247741699219,0.0,0.0,0.0001102594542317,298.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4230651855469,0.0,0.0,0.0001161087493528,299.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4215393066406,0.0,0.0,8.575766696594656e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4244384765625,0.0,0.0,0.0001161086256615,298.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,0.0005507650785148,285.39630126953125,294.1499938964844,300.9364013671875,297.25555419921875,300.6704406738281,300.93408203125,286.1138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011748438701033,2.631061235547349e-08,0.0011748175602406,-0.0678423419594764,0.0,0.0,0.0,-0.017853295430541,60.0,24.95614051818848,0.0,-8.8600437209152e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702700,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4244079589844,0.0,0.0,0.0001103732720366,298.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4227294921875,0.0,0.0,0.0001162286134785,299.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4211730957031,0.0,0.0,8.584619354223832e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,0.0001162284825113,298.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4256591796875,0.0,0.0,0.0005513336509466,285.3960876464844,294.1499938964844,300.9389343261719,297.25787353515625,300.6732177734375,300.93609619140625,286.1236267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760558700188,2.6452417145605978e-08,0.0011760294437408,-0.0682114139199256,0.0,0.0,0.0,-0.0179235860705375,60.0,24.96112823486328,0.0,-8.87834090690376e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702760,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.42413330078125,0.0,0.0,0.0001104734765249,298.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4224853515625,0.0,0.0,0.0001163341294159,299.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42095947265625,0.0,0.0,8.592412632424384e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.423828125,0.0,0.0,0.0001163339984486,298.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4253845214844,0.0,0.0,0.0005518342368304,285.3960266113281,294.1499938964844,300.9415588378906,297.2602844238281,300.676025390625,300.9384765625,286.13330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011771225836127,2.6577245293424312e-08,0.0011770960409194,-0.0685362741351127,0.0,0.0,0.0,-0.017985463142395,60.0,24.965574264526367,0.0,-8.894463121578158e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702820,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4236145019531,0.0,0.0,0.0001106784548028,298.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4219970703125,0.0,0.0,0.0001165499779745,299.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42047119140625,0.0,0.0,8.608354983152822e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4233093261719,0.0,0.0,0.0001165498542832,298.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4248352050781,0.0,0.0,0.0005528581677936,285.3958740234375,294.1499938964844,300.9469909667969,297.2652893066406,300.6816101074219,300.9432067871094,286.1526794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011793096782639,2.683261790537017e-08,0.0011792827863246,-0.0692008063197135,0.0,0.0,0.0,-0.0181120727211236,60.0,24.97473526000977,0.0,-8.927490569021759e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702880,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4236145019531,0.0,0.0,0.0001106784548028,298.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4219970703125,0.0,0.0,0.0001165499779745,299.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42047119140625,0.0,0.0,8.608354983152822e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4233093261719,0.0,0.0,0.0001165498542832,298.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4248352050781,0.0,0.0,0.0005528581677936,285.3958740234375,294.1499938964844,300.9469909667969,297.2652893066406,300.6816101074219,300.9432067871094,286.1526794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011793096782639,2.683261790537017e-08,0.0011792827863246,-0.0692008063197135,0.0,0.0,0.0,-0.0181120727211236,60.0,24.97473526000977,0.0,-8.927490569021759e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702940,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4233093261719,0.0,0.0,0.000110854889499,298.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4217224121094,0.0,0.0,0.0001167357695521,299.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42022705078125,0.0,0.0,8.62207671161741e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4230041503906,0.0,0.0,0.0001167356385849,298.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4245300292969,0.0,0.0,0.0005537395481951,285.39599609375,294.1499938964844,300.9525146484375,297.2704162597656,300.6872253417969,300.94842529296875,286.1719055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811865260824,2.7052401208038652e-08,0.0011811595177277,-0.0697726681828498,0.0,0.0,0.0,-0.0182210113853216,60.0,24.98143196105957,0.0,-8.955965569157345e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703000,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4233093261719,0.0,0.0,0.000110854889499,298.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4217224121094,0.0,0.0,0.0001167357695521,299.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42022705078125,0.0,0.0,8.62207671161741e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4230041503906,0.0,0.0,0.0001167356385849,298.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4245300292969,0.0,0.0,0.0005537395481951,285.39599609375,294.1499938964844,300.9525146484375,297.2704162597656,300.6872253417969,300.94842529296875,286.1719055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811865260824,2.7052401208038652e-08,0.0011811595177277,-0.0697726681828498,0.0,0.0,0.0,-0.0182210113853216,60.0,24.98143196105957,0.0,-8.955965569157345e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703060,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.42315673828125,0.0,0.0,0.000111022593046,298.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.42156982421875,0.0,0.0,0.0001169123715953,299.0085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.42010498046875,0.0,0.0,8.635120320832357e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4228515625,0.0,0.0,0.0001169122479041,298.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4243469238281,0.0,0.0,0.0005545773310586,285.3963317871094,294.1499938964844,300.9580383300781,297.2755126953125,300.6928100585937,300.9537658691406,286.1910705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829730356112,2.7261322088634188e-08,0.0011829457944259,-0.070316195487976,0.0,0.0,0.0,-0.0183245781809091,60.0,24.986841201782227,0.0,-8.983074195612063e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703120,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.42315673828125,0.0,0.0,0.000111022593046,298.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.42156982421875,0.0,0.0,0.0001169123715953,299.0085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.42010498046875,0.0,0.0,8.635120320832357e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4228515625,0.0,0.0,0.0001169122479041,298.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4243469238281,0.0,0.0,0.0005545773310586,285.3963317871094,294.1499938964844,300.9580383300781,297.2755126953125,300.6928100585937,300.9537658691406,286.1910705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829730356112,2.7261322088634188e-08,0.0011829457944259,-0.070316195487976,0.0,0.0,0.0,-0.0183245781809091,60.0,24.986841201782227,0.0,-8.983074195612063e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703180,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4232177734375,0.0,0.0,0.0001111685705836,298.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4216613769531,0.0,0.0,0.0001170660834759,299.0077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.42022705078125,0.0,0.0,8.646473725093529e-05,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42291259765625,0.0,0.0,0.0001170659670606,298.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42437744140625,0.0,0.0,0.0005553065566346,285.39697265625,294.1499938964844,300.9634094238281,297.28045654296875,300.69842529296875,300.95904541015625,286.2101135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845272965729,2.7443162409213083e-08,0.0011844998225569,-0.0707892179489135,0.0,0.0,0.0,-0.0184147153049707,60.0,24.9891300201416,0.0,-9.006702583747028e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703240,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4232177734375,0.0,0.0,0.0001111685705836,298.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4216613769531,0.0,0.0,0.0001170660834759,299.0077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.42022705078125,0.0,0.0,8.646473725093529e-05,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42291259765625,0.0,0.0,0.0001170659670606,298.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42437744140625,0.0,0.0,0.0005553065566346,285.39697265625,294.1499938964844,300.9634094238281,297.28045654296875,300.69842529296875,300.95904541015625,286.2101135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845272965729,2.7443162409213083e-08,0.0011844998225569,-0.0707892179489135,0.0,0.0,0.0,-0.0184147153049707,60.0,24.9891300201416,0.0,-9.006702583747028e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703300,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4232788085937,0.0,0.0,0.0001112404934247,298.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4217224121094,0.0,0.0,0.0001171418189187,299.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4202880859375,0.0,0.0,8.652067481307313e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4229736328125,0.0,0.0,0.0001171416952274,298.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4244384765625,0.0,0.0,0.0005556658143177,285.3973388671875,294.1499938964844,300.9659729003906,297.2828063964844,300.70123291015625,300.961669921875,286.2196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852927273139,2.7532749413694546e-08,0.0011852651368826,-0.0710222497582435,0.0,0.0,0.0,-0.0184591226279735,60.0,24.989845275878903,0.0,-9.018354774070758e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703360,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.42340087890625,0.0,0.0,0.0001113068356062,298.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.421875,0.0,0.0,0.0001172116753878,299.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,8.65722686285153e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.423095703125,0.0,0.0,0.0001172115589724,298.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.424560546875,0.0,0.0,0.000555997248739,285.39776611328125,294.1499938964844,300.96844482421875,297.2850952148437,300.7040405273437,300.96417236328125,286.2290954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011859986698254,2.7615383757506613e-08,0.0011859710793942,-0.071237176656723,0.0,0.0,0.0,-0.0185000821948051,60.0,24.98958206176757,0.0,-9.029109548919224e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
