time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17703420,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237365722656,0.0,0.0,0.0001114357728511,298.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222106933594,0.0,0.0,0.0001173474593088,299.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4208068847656,0.0,0.0,8.66725531523116e-05,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4234313964844,0.0,0.0,0.0001173473356175,298.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.42486572265625,0.0,0.0,0.0005566413747146,285.3987731933594,294.1499938964844,300.9730224609375,297.289306640625,300.7096252441406,300.96905517578125,286.2480163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873728362843,2.777599839021149e-08,0.0011873450130224,-0.0716549158096313,0.0,0.0,0.0,-0.0185797065496444,60.0,24.988100051879883,0.0,-9.050030769230945e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703480,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237365722656,0.0,0.0,0.0001114357728511,298.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222106933594,0.0,0.0,0.0001173474593088,299.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4208068847656,0.0,0.0,8.66725531523116e-05,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4234313964844,0.0,0.0,0.0001173473356175,298.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.42486572265625,0.0,0.0,0.0005566413747146,285.3987731933594,294.1499938964844,300.9730224609375,297.289306640625,300.7096252441406,300.96905517578125,286.2480163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873728362843,2.777599839021149e-08,0.0011873450130224,-0.0716549158096313,0.0,0.0,0.0,-0.0185797065496444,60.0,24.988100051879883,0.0,-9.050030769230945e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703540,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4242248535156,0.0,0.0,0.0001115545164793,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4227294921875,0.0,0.0,0.0001174724893644,299.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4213562011719,0.0,0.0,8.676490688230842e-05,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239501953125,0.0,0.0,0.0001174723729491,298.3524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.42535400390625,0.0,0.0,0.000557234568987,285.3999938964844,294.1499938964844,300.9769592285156,297.2929382324219,300.7151794433594,300.97332763671875,286.2668762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886374559253,2.7923897860659963e-08,0.0011886095162481,-0.0720395445823669,0.0,0.0,0.0,-0.0186530221253633,60.0,24.9832820892334,0.0,-9.069317741250417e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703600,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4242248535156,0.0,0.0,0.0001115545164793,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4227294921875,0.0,0.0,0.0001174724893644,299.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4213562011719,0.0,0.0,8.676490688230842e-05,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239501953125,0.0,0.0,0.0001174723729491,298.3524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.42535400390625,0.0,0.0,0.000557234568987,285.3999938964844,294.1499938964844,300.9769592285156,297.2929382324219,300.7151794433594,300.97332763671875,286.2668762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886374559253,2.7923897860659963e-08,0.0011886095162481,-0.0720395445823669,0.0,0.0,0.0,-0.0186530221253633,60.0,24.9832820892334,0.0,-9.069317741250417e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703660,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4248962402344,0.0,0.0,0.0001116675412049,298.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4234313964844,0.0,0.0,0.000117591509479,299.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.42205810546875,0.0,0.0,8.685281500220299e-05,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.42462158203125,0.0,0.0,0.0001175914003397,298.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259948730469,0.0,0.0,0.0005577991832979,285.4014587402344,294.1499938964844,300.98016357421875,297.2958679199219,300.7206726074219,300.9769897460937,286.28564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001189841190353,2.806467946925295e-08,0.0011898131342604,-0.0724056363105773,0.0,0.0,0.0,-0.0187228098511695,60.0,24.976194381713867,0.0,-9.08769592911085e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703720,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4248962402344,0.0,0.0,0.0001116675412049,298.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4234313964844,0.0,0.0,0.000117591509479,299.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.42205810546875,0.0,0.0,8.685281500220299e-05,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.42462158203125,0.0,0.0,0.0001175914003397,298.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259948730469,0.0,0.0,0.0005577991832979,285.4014587402344,294.1499938964844,300.98016357421875,297.2958679199219,300.7206726074219,300.9769897460937,286.28564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001189841190353,2.806467946925295e-08,0.0011898131342604,-0.0724056363105773,0.0,0.0,0.0,-0.0187228098511695,60.0,24.976194381713867,0.0,-9.08769592911085e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703780,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4257202148437,0.0,0.0,0.000111773784738,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4242553710937,0.0,0.0,0.0001177033846033,299.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4229431152344,0.0,0.0,8.693544077686965e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4254455566406,0.0,0.0,0.000117703275464,298.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,0.0005583299207501,285.4031066894531,294.1499938964844,300.982421875,297.2979736328125,300.7261047363281,300.9798889160156,286.30438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909726308658,2.81970056192904e-08,0.0011909444583579,-0.0727497115731239,0.0,0.0,0.0,-0.0187884047627449,60.0,24.96622085571289,0.0,-9.104986276042837e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703840,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4257202148437,0.0,0.0,0.000111773784738,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4242553710937,0.0,0.0,0.0001177033846033,299.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4229431152344,0.0,0.0,8.693544077686965e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4254455566406,0.0,0.0,0.000117703275464,298.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,0.0005583299207501,285.4031066894531,294.1499938964844,300.982421875,297.2979736328125,300.7261047363281,300.9798889160156,286.30438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909726308658,2.81970056192904e-08,0.0011909444583579,-0.0727497115731239,0.0,0.0,0.0,-0.0187884047627449,60.0,24.96622085571289,0.0,-9.104986276042837e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703900,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4262084960937,0.0,0.0,0.0001118233776651,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247741699219,0.0,0.0,0.0001177556114271,299.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4234313964844,0.0,0.0,8.697401062818244e-05,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259338378906,0.0,0.0,0.0001177555022877,298.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4272766113281,0.0,0.0,0.0005585777107626,285.4040222167969,294.1499938964844,300.9831848144531,297.2986755371094,300.7287902832031,300.9808654785156,286.313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001191500457935,2.825877665202369e-08,0.0011914721690118,-0.0729103237390518,0.0,0.0,0.0,-0.0188190247863531,60.0,24.959611892700195,0.0,-9.11306372586296e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703960,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4267272949219,0.0,0.0,0.0001118716463679,298.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,0.000117806441267,299.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239807128906,0.0,0.0,8.701155456947163e-05,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42645263671875,0.0,0.0,0.0001178063248516,298.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42779541015625,0.0,0.0,0.0005588188651017,285.4049987792969,294.1499938964844,300.983642578125,297.2991027832031,300.7314453125,300.98162841796875,286.32305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011920140823349,2.831889389653952e-08,0.0011919857934117,-0.073066622018814,0.0,0.0,0.0,-0.0188488233834505,60.0,24.952354431152344,0.0,-9.12092801286235e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704020,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4278564453125,0.0,0.0,0.0001119644657592,298.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.42645263671875,0.0,0.0,0.0001179041792056,299.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4251403808594,0.0,0.0,8.708373934496194e-05,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4275817871094,0.0,0.0,0.0001179040627903,298.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4289245605469,0.0,0.0,0.0005592824891209,285.40704345703125,294.1499938964844,300.983642578125,297.2991027832031,300.7366943359375,300.982666015625,286.3416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930031469091,2.8434490317863492e-08,0.0011929747415706,-0.0733671635389328,0.0,0.0,0.0,-0.0189061313867568,60.0,24.936128616333008,0.0,-9.1360597309631e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704080,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4278564453125,0.0,0.0,0.0001119644657592,298.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.42645263671875,0.0,0.0,0.0001179041792056,299.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4251403808594,0.0,0.0,8.708373934496194e-05,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4275817871094,0.0,0.0,0.0001179040627903,298.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4289245605469,0.0,0.0,0.0005592824891209,285.40704345703125,294.1499938964844,300.983642578125,297.2991027832031,300.7366943359375,300.982666015625,286.3416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930031469091,2.8434490317863492e-08,0.0011929747415706,-0.0733671635389328,0.0,0.0,0.0,-0.0189061313867568,60.0,24.936128616333008,0.0,-9.1360597309631e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704140,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4291687011719,0.0,0.0,0.0001120474189519,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4277648925781,0.0,0.0,0.0001179915270768,299.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4264831542969,0.0,0.0,8.71482552611269e-05,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42889404296875,0.0,0.0,0.0001179914179374,298.3550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4302062988281,0.0,0.0,0.0005596969276666,285.4093322753906,294.1499938964844,300.9822998046875,297.2978515625,300.7417907714844,300.9822998046875,286.3602600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938866227865,2.8537797902572493e-08,0.0011938581010326,-0.0736357271671295,0.0,0.0,0.0,-0.0189573429524898,60.0,24.91497611999512,0.0,-9.149592727908384e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704200,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4291687011719,0.0,0.0,0.0001120474189519,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4277648925781,0.0,0.0,0.0001179915270768,299.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4264831542969,0.0,0.0,8.71482552611269e-05,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42889404296875,0.0,0.0,0.0001179914179374,298.3550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4302062988281,0.0,0.0,0.0005596969276666,285.4093322753906,294.1499938964844,300.9822998046875,297.2978515625,300.7417907714844,300.9822998046875,286.3602600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938866227865,2.8537797902572493e-08,0.0011938581010326,-0.0736357271671295,0.0,0.0,0.0,-0.0189573429524898,60.0,24.91497611999512,0.0,-9.149592727908384e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704260,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4306030273437,0.0,0.0,0.0001121218519983,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4292297363281,0.0,0.0,0.0001180699036922,299.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.427978515625,0.0,0.0,8.720614277990535e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4303283691406,0.0,0.0,0.0001180698018288,298.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.431640625,0.0,0.0,0.0005600687582045,285.4117736816406,294.1499938964844,300.9794311523437,297.29522705078125,300.74676513671875,300.9805603027344,286.3787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946791782975,2.863048642609556e-08,0.0011946505401283,-0.073876678943634,0.0,0.0,0.0,-0.019003290683031,60.0,24.889265060424805,0.0,-9.16174371923262e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704320,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4306030273437,0.0,0.0,0.0001121218519983,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4292297363281,0.0,0.0,0.0001180699036922,299.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.427978515625,0.0,0.0,8.720614277990535e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4303283691406,0.0,0.0,0.0001180698018288,298.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.431640625,0.0,0.0,0.0005600687582045,285.4117736816406,294.1499938964844,300.9794311523437,297.29522705078125,300.74676513671875,300.9805603027344,286.3787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946791782975,2.863048642609556e-08,0.0011946505401283,-0.073876678943634,0.0,0.0,0.0,-0.019003290683031,60.0,24.889265060424805,0.0,-9.16174371923262e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704380,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4322204589844,0.0,0.0,0.0001121868772315,298.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43084716796875,0.0,0.0,0.0001181383850052,299.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296264648437,0.0,0.0,8.725671796128154e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.43194580078125,0.0,0.0,0.0001181382758659,298.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4332275390625,0.0,0.0,0.0005603936733677,285.4144592285156,294.1499938964844,300.9749450683594,297.29107666015625,300.7514953613281,300.9772644042969,286.3972473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953715002164,2.8711458099905943e-08,0.0011953427456319,-0.0740871578454971,0.0,0.0,0.0,-0.0190434288233518,60.0,24.8583927154541,0.0,-9.172365622589497e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704440,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4322204589844,0.0,0.0,0.0001121868772315,298.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43084716796875,0.0,0.0,0.0001181383850052,299.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296264648437,0.0,0.0,8.725671796128154e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.43194580078125,0.0,0.0,0.0001181382758659,298.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4332275390625,0.0,0.0,0.0005603936733677,285.4144592285156,294.1499938964844,300.9749450683594,297.29107666015625,300.7514953613281,300.9772644042969,286.3972473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953715002164,2.8711458099905943e-08,0.0011953427456319,-0.0740871578454971,0.0,0.0,0.0,-0.0190434288233518,60.0,24.8583927154541,0.0,-9.172365622589497e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704500,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330749511719,0.0,0.0,0.0001122144531109,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4317321777344,0.0,0.0,0.0001181674160761,299.0,303.1499938964844,285.1499938964844,0.0,-0.0,285.4305114746094,0.0,0.0,8.727816020837054e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328308105469,0.0,0.0,0.0001181673142127,298.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.43408203125,0.0,0.0,0.0005605313926935,285.4158935546875,294.1499938964844,300.9720153808594,297.28839111328125,300.7537841796875,300.97479248046875,286.406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011956648668274,2.8745787972184192e-08,0.0011956361122429,-0.0741763934493064,0.0,0.0,0.0,-0.0190604459494352,60.0,24.84015846252441,0.0,-9.176870463534217e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704560,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4339904785156,0.0,0.0,0.000112240180897,298.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.43267822265625,0.0,0.0,0.0001181945044663,298.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.43145751953125,0.0,0.0,8.729816909180954e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0001181944026029,298.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4349975585937,0.0,0.0,0.0005606599734164,285.4173583984375,294.1499938964844,300.9686279296875,297.2852478027344,300.7559814453125,300.971923828125,286.4156799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195938210003,2.8777815685998576e-08,0.0011959094554185,-0.0742596462368965,0.0,0.0,0.0,-0.0190763194113969,60.0,24.820764541625977,0.0,-9.181074744901708e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704620,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4359130859375,0.0,0.0,0.0001122866597143,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4346008300781,0.0,0.0,0.0001182434498332,298.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4333801269531,0.0,0.0,8.73343160492368e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4356384277344,0.0,0.0,0.0001182433479698,298.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4368896484375,0.0,0.0,0.0005608921637758,285.42041015625,294.1499938964844,300.9603576660156,297.27764892578125,300.76025390625,300.9653625488281,286.43408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964336736127,2.8835675180971524e-08,0.0011964048026129,-0.0744100362062454,0.0,0.0,0.0,-0.0191050041466951,60.0,24.779203414916992,0.0,-9.188671157289718e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704680,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4359130859375,0.0,0.0,0.0001122866597143,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4346008300781,0.0,0.0,0.0001182434498332,298.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4333801269531,0.0,0.0,8.73343160492368e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4356384277344,0.0,0.0,0.0001182433479698,298.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4368896484375,0.0,0.0,0.0005608921637758,285.42041015625,294.1499938964844,300.9603576660156,297.27764892578125,300.76025390625,300.9653625488281,286.43408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964336736127,2.8835675180971524e-08,0.0011964048026129,-0.0744100362062454,0.0,0.0,0.0,-0.0191050041466951,60.0,24.779203414916992,0.0,-9.188671157289718e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704740,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.43798828125,0.0,0.0,0.0001123196343542,298.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4366760253906,0.0,0.0,0.0001182781707029,298.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354858398437,0.0,0.0,8.73599637998268e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4377136230469,0.0,0.0,0.0001182780688395,298.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4389343261719,0.0,0.0,0.0005610569496639,285.4236755371094,294.1499938964844,300.95001220703125,297.2680969238281,300.76422119140625,300.9566345214844,286.45245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967844329774,2.8876703694891148e-08,0.0011967555619776,-0.0745166689157486,0.0,0.0,0.0,-0.0191253423690795,60.0,24.73006629943848,0.0,-9.194060623940461e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704800,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.43798828125,0.0,0.0,0.0001123196343542,298.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4366760253906,0.0,0.0,0.0001182781707029,298.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354858398437,0.0,0.0,8.73599637998268e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4377136230469,0.0,0.0,0.0001182780688395,298.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4389343261719,0.0,0.0,0.0005610569496639,285.4236755371094,294.1499938964844,300.95001220703125,297.2680969238281,300.76422119140625,300.9566345214844,286.45245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967844329774,2.8876703694891148e-08,0.0011967555619776,-0.0745166689157486,0.0,0.0,0.0,-0.0191253423690795,60.0,24.73006629943848,0.0,-9.194060623940461e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704860,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.440185546875,0.0,0.0,0.0001123442198149,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4389343261719,0.0,0.0,0.0001183040585601,298.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.437744140625,0.0,0.0,8.737907774047926e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.43994140625,0.0,0.0,0.0001183039566967,298.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4411315917969,0.0,0.0,0.0005611797678284,285.4271240234375,294.1499938964844,300.9363098144531,297.2593994140625,300.767822265625,300.9450988769531,286.4707946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970459017902,2.8907273019740387e-08,0.0011970169143751,-0.0745961293578147,0.0,0.0,0.0,-0.0191404968500137,60.0,24.678363800048828,0.0,-9.198076611482976e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704920,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.440185546875,0.0,0.0,0.0001123442198149,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4389343261719,0.0,0.0,0.0001183040585601,298.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.437744140625,0.0,0.0,8.737907774047926e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.43994140625,0.0,0.0,0.0001183039566967,298.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4411315917969,0.0,0.0,0.0005611797678284,285.4271240234375,294.1499938964844,300.9363098144531,297.2593994140625,300.767822265625,300.9450988769531,286.4707946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970459017902,2.8907273019740387e-08,0.0011970169143751,-0.0745961293578147,0.0,0.0,0.0,-0.0191404968500137,60.0,24.678363800048828,0.0,-9.198076611482976e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704980,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44256591796875,0.0,0.0,0.0001123635374824,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4413146972656,0.0,0.0,0.0001183244021376,298.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4401550292969,0.0,0.0,8.739410259295255e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4423217773437,0.0,0.0,0.0001183243002742,298.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4435119628906,0.0,0.0,0.0005612763343378,285.4307861328125,294.1499938964844,300.9183044433594,297.2543334960937,300.7709655761719,300.92987060546875,286.48907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972512584179,2.893128758785224e-08,0.0011972222710028,-0.0746585428714752,0.0,0.0,0.0,-0.0191524010151624,60.0,24.63003921508789,0.0,-9.201232131772484e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705040,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44256591796875,0.0,0.0,0.0001123635374824,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4413146972656,0.0,0.0,0.0001183244021376,298.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4401550292969,0.0,0.0,8.739410259295255e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4423217773437,0.0,0.0,0.0001183243002742,298.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4435119628906,0.0,0.0,0.0005612763343378,285.4307861328125,294.1499938964844,300.9183044433594,297.2543334960937,300.7709655761719,300.92987060546875,286.48907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972512584179,2.893128758785224e-08,0.0011972222710028,-0.0746585428714752,0.0,0.0,0.0,-0.0191524010151624,60.0,24.63003921508789,0.0,-9.201232131772484e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705100,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438171386719,0.0,0.0,0.0001123709371313,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,0.0001183321874123,298.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4414367675781,0.0,0.0,8.739985059946775e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4435729980469,0.0,0.0,0.0001183320928248,298.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0005613132962025,285.43267822265625,294.1499938964844,300.90777587890625,297.2530822753906,300.7723083496094,300.9203796386719,286.4981994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973297223448,2.8940473129068778e-08,0.001197300851345,-0.0746824145317077,0.0,0.0,0.0,-0.0191569551825523,60.0,24.60853576660156,0.0,-9.202439343880545e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705160,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.44512939453125,0.0,0.0,0.0001123775218729,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438781738281,0.0,0.0,0.0001183391213999,298.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427490234375,0.0,0.0,8.740497287362814e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.44488525390625,0.0,0.0,0.0001183390268124,298.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.446044921875,0.0,0.0,0.0005613461835309,285.4346618652344,294.1499938964844,300.89630126953125,297.2525939941406,300.77349853515625,300.9100952148437,286.50732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973994551226,2.8948647923243698e-08,0.0011973704677075,-0.0747036635875701,0.0,0.0,0.0,-0.0191610064357519,60.0,24.58839607238769,0.0,-9.203514395039748e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705220,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44781494140625,0.0,0.0,0.0001123885303968,298.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44659423828125,0.0,0.0,0.0001183507120003,298.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4454650878906,0.0,0.0,8.741352939978242e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.44757080078125,0.0,0.0,0.0001183506101369,298.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4486999511719,0.0,0.0,0.0005614012479782,285.43865966796875,294.1499938964844,300.87060546875,297.2538146972656,300.7755432128906,300.8876647949219,286.5255432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197516452521,2.8962302778268167e-08,0.0011974874651059,-0.0747391507029533,0.0,0.0,0.0,-0.0191677771508693,60.0,24.551149368286133,0.0,-9.205309225990277e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705280,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44781494140625,0.0,0.0,0.0001123885303968,298.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44659423828125,0.0,0.0,0.0001183507120003,298.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4454650878906,0.0,0.0,8.741352939978242e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.44757080078125,0.0,0.0,0.0001183506101369,298.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4486999511719,0.0,0.0,0.0005614012479782,285.43865966796875,294.1499938964844,300.87060546875,297.2538146972656,300.7755432128906,300.8876647949219,286.5255432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197516452521,2.8962302778268167e-08,0.0011974874651059,-0.0747391507029533,0.0,0.0,0.0,-0.0191677771508693,60.0,24.551149368286133,0.0,-9.205309225990277e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705340,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4506225585937,0.0,0.0,0.0001123948604799,298.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4494323730469,0.0,0.0,0.0001183573767775,298.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4483337402344,0.0,0.0,8.741845522308722e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4504089355469,0.0,0.0,0.0001183572821901,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515380859375,0.0,0.0,0.0005614329129457,285.44287109375,294.1499938964844,300.8414611816406,297.2577514648437,300.77691650390625,300.86138916015625,286.543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975833913311,2.8970131182859404e-08,0.001197554403916,-0.0747594982385635,0.0,0.0,0.0,-0.0191716570407152,60.0,24.52009010314941,0.0,-9.20633809187166e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705400,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4506225585937,0.0,0.0,0.0001123948604799,298.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4494323730469,0.0,0.0,0.0001183573767775,298.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4483337402344,0.0,0.0,8.741845522308722e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4504089355469,0.0,0.0,0.0001183572821901,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515380859375,0.0,0.0,0.0005614329129457,285.44287109375,294.1499938964844,300.8414611816406,297.2577514648437,300.77691650390625,300.86138916015625,286.543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975833913311,2.8970131182859404e-08,0.001197554403916,-0.0747594982385635,0.0,0.0,0.0,-0.0191716570407152,60.0,24.52009010314941,0.0,-9.20633809187166e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705460,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.45361328125,0.0,0.0,0.0001123976471717,298.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4524230957031,0.0,0.0,0.0001183603089884,298.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.45135498046875,0.0,0.0,8.742061618249863e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.453369140625,0.0,0.0,0.000118360214401,298.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4544982910156,0.0,0.0,0.0005614468827843,285.447265625,294.1499938964844,300.8092041015625,297.2640991210937,300.777587890625,300.8316955566406,286.5618591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976126115769,2.8973550669775253e-08,0.0011975836241617,-0.0747683867812156,0.0,0.0,0.0,-0.019173352047801,60.0,24.49484634399414,0.0,-9.20678715488066e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705520,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.45361328125,0.0,0.0,0.0001123976471717,298.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4524230957031,0.0,0.0,0.0001183603089884,298.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.45135498046875,0.0,0.0,8.742061618249863e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.453369140625,0.0,0.0,0.000118360214401,298.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4544982910156,0.0,0.0,0.0005614468827843,285.447265625,294.1499938964844,300.8092041015625,297.2640991210937,300.777587890625,300.8316955566406,286.5618591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976126115769,2.8973550669775253e-08,0.0011975836241617,-0.0747683867812156,0.0,0.0,0.0,-0.019173352047801,60.0,24.49484634399414,0.0,-9.20678715488066e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705580,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45672607421875,0.0,0.0,0.0001123972324421,298.7660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.45556640625,0.0,0.0,0.000118359865155,298.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4544982910156,0.0,0.0,8.7420288764406e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4565124511719,0.0,0.0,0.0001183597778435,298.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4576110839844,0.0,0.0,0.0005614448455162,285.45184326171875,294.1499938964844,300.77410888671875,297.27252197265625,300.7774963378906,300.7989501953125,286.5799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197607605718,2.8972969801088773e-08,0.0011975787347182,-0.0747668743133544,0.0,0.0,0.0,-0.019173065200448,60.0,24.47474479675293,0.0,-9.206711126807933e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705640,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45672607421875,0.0,0.0,0.0001123972324421,298.7660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.45556640625,0.0,0.0,0.000118359865155,298.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4544982910156,0.0,0.0,8.7420288764406e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4565124511719,0.0,0.0,0.0001183597778435,298.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4576110839844,0.0,0.0,0.0005614448455162,285.45184326171875,294.1499938964844,300.77410888671875,297.27252197265625,300.7774963378906,300.7989501953125,286.5799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197607605718,2.8972969801088773e-08,0.0011975787347182,-0.0747668743133544,0.0,0.0,0.0,-0.019173065200448,60.0,24.47474479675293,0.0,-9.206711126807933e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705700,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4583740234375,0.0,0.0,0.0001123957190429,298.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45721435546875,0.0,0.0,0.0001183582717203,298.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4561462402344,0.0,0.0,8.74191100592725e-05,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4581298828125,0.0,0.0,0.0001183581844088,298.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.459228515625,0.0,0.0,0.0005614372785203,285.4541931152344,294.1499938964844,300.75555419921875,297.27740478515625,300.777099609375,300.7812805175781,286.5889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975911911576,2.8971053112059053e-08,0.0011975623201578,-0.0747618973255157,0.0,0.0,0.0,-0.0191721152514219,60.0,24.46677017211914,0.0,-9.206458884136737e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
