time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17705760,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.46002197265625,0.0,0.0,0.0001123936817748,298.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4588928222656,0.0,0.0,0.0001183561253128,298.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45782470703125,0.0,0.0,8.74175239005126e-05,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4598083496094,0.0,0.0,0.0001183560380013,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4609069824219,0.0,0.0,0.0005614271503873,285.45660400390625,294.1499938964844,300.7364501953125,297.28271484375,300.7765197753906,300.7630615234375,286.5980224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975691886618,2.8968486276426123e-08,0.0011975402012467,-0.0747552216053009,0.0,0.0,0.0,-0.0191708412021398,60.0,24.45975875854492,0.0,-9.206122086879986e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705820,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4634704589844,0.0,0.0,0.0001123882102547,298.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4623107910156,0.0,0.0,0.0001183503627544,298.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4612731933594,0.0,0.0,8.741326746530831e-05,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4632263183594,0.0,0.0,0.0001183502754429,298.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4642944335937,0.0,0.0,0.0005613998509943,285.4615478515625,294.1499938964844,300.696533203125,297.2943725585937,300.7748413085937,300.7252502441406,286.6160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975105153396,2.8961608222743962e-08,0.0011974816443398,-0.0747373476624488,0.0,0.0,0.0,-0.0191674325615167,60.0,24.44780731201172,0.0,-9.205217565977365e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705880,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4634704589844,0.0,0.0,0.0001123882102547,298.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4623107910156,0.0,0.0,0.0001183503627544,298.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4612731933594,0.0,0.0,8.741326746530831e-05,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4632263183594,0.0,0.0,0.0001183502754429,298.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4642944335937,0.0,0.0,0.0005613998509943,285.4615478515625,294.1499938964844,300.696533203125,297.2943725585937,300.7748413085937,300.7252502441406,286.6160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975105153396,2.8961608222743962e-08,0.0011974816443398,-0.0747373476624488,0.0,0.0,0.0,-0.0191674325615167,60.0,24.44780731201172,0.0,-9.205217565977365e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705940,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4670104980469,0.0,0.0,0.0001123802358051,298.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4659118652344,0.0,0.0,0.0001183419662993,298.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4648742675781,0.0,0.0,8.740706107346341e-05,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.466796875,0.0,0.0,0.0001183418789878,298.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4678649902344,0.0,0.0,0.0005613600369542,285.4666442871094,294.1499938964844,300.6546325683594,297.3072204589844,300.7723083496094,300.68511962890625,286.63409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974251829087,2.895161799187917e-08,0.0011973961954936,-0.0747113823890686,0.0,0.0,0.0,-0.0191624797880649,60.0,24.439159393310547,0.0,-9.20390448300168e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706000,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4670104980469,0.0,0.0,0.0001123802358051,298.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4659118652344,0.0,0.0,0.0001183419662993,298.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4648742675781,0.0,0.0,8.740706107346341e-05,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.466796875,0.0,0.0,0.0001183418789878,298.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4678649902344,0.0,0.0,0.0005613600369542,285.4666442871094,294.1499938964844,300.6546325683594,297.3072204589844,300.7723083496094,300.68511962890625,286.63409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974251829087,2.895161799187917e-08,0.0011973961954936,-0.0747113823890686,0.0,0.0,0.0,-0.0191624797880649,60.0,24.439159393310547,0.0,-9.20390448300168e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706060,298.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4707336425781,0.0,0.0,0.0001123705078498,298.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4696350097656,0.0,0.0,0.000118331721751,298.9859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4686279296875,0.0,0.0,8.739949407754466e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47052001953125,0.0,0.0,0.0001183316344395,298.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4715576171875,0.0,0.0,0.000561311491765,285.471923828125,294.1499938964844,300.6110534667969,297.3209533691406,300.7689208984375,300.6430358886719,286.6520690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973209911957,2.8939439289388247e-08,0.0011972920037806,-0.0746797248721122,0.0,0.0,0.0,-0.0191564429551363,60.0,24.43328666687012,0.0,-9.202303630218013e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706120,298.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4707336425781,0.0,0.0,0.0001123705078498,298.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4696350097656,0.0,0.0,0.000118331721751,298.9859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4686279296875,0.0,0.0,8.739949407754466e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47052001953125,0.0,0.0,0.0001183316344395,298.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4715576171875,0.0,0.0,0.000561311491765,285.471923828125,294.1499938964844,300.6110534667969,297.3209533691406,300.7689208984375,300.6430358886719,286.6520690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973209911957,2.8939439289388247e-08,0.0011972920037806,-0.0746797248721122,0.0,0.0,0.0,-0.0191564429551363,60.0,24.43328666687012,0.0,-9.202303630218013e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706180,298.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745788574219,0.0,0.0,0.0001123593319789,298.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4735107421875,0.0,0.0,0.0001183199419756,298.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4725036621094,0.0,0.0,8.739079930819571e-05,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.474365234375,0.0,0.0,0.0001183198619401,298.3575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.47540283203125,0.0,0.0,0.0005612556706182,285.4773864746094,294.1499938964844,300.56610107421875,297.3352966308594,300.7646484375,300.5993347167969,286.6700134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972014326602,2.892545403199165e-08,0.001197172445245,-0.0746433809399604,0.0,0.0,0.0,-0.0191495101898908,60.0,24.4294376373291,0.0,-9.2004654561606e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706240,298.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745788574219,0.0,0.0,0.0001123593319789,298.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4735107421875,0.0,0.0,0.0001183199419756,298.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4725036621094,0.0,0.0,8.739079930819571e-05,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.474365234375,0.0,0.0,0.0001183198619401,298.3575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.47540283203125,0.0,0.0,0.0005612556706182,285.4773864746094,294.1499938964844,300.56610107421875,297.3352966308594,300.7646484375,300.5993347167969,286.6700134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972014326602,2.892545403199165e-08,0.001197172445245,-0.0746433809399604,0.0,0.0,0.0,-0.0191495101898908,60.0,24.4294376373291,0.0,-9.2004654561606e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706300,298.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4765625,0.0,0.0,0.0001123532420024,298.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4754943847656,0.0,0.0,0.0001183135318569,298.9838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745178222656,0.0,0.0,8.738605538383126e-05,298.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47637939453125,0.0,0.0,0.0001183134445454,298.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4773864746094,0.0,0.0,0.0005612252862192,285.48016357421875,294.1499938964844,300.5431823730469,297.34259033203125,300.7621459960937,300.576904296875,286.6789855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971362400799,2.891783346115062e-08,0.0011971073690801,-0.0746235772967338,0.0,0.0,0.0,-0.0191457327455282,60.0,24.42818069458008,0.0,-9.199464301445914e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706360,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4786071777344,0.0,0.0,0.0001123469701269,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4775390625,0.0,0.0,0.0001183069252874,298.98309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4765625,0.0,0.0,8.738118049222976e-05,298.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4783935546875,0.0,0.0,0.0001183068379759,298.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4794006347656,0.0,0.0,0.0005611939704976,285.4830017089844,294.1499938964844,300.5200500488281,297.3499450683594,300.7594299316406,300.55419921875,286.6879272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970691848546,2.8909992622061512e-08,0.0011970403138548,-0.0746031999588012,0.0,0.0,0.0,-0.0191418454051017,60.0,24.42717361450196,0.0,-9.198434014479062e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706420,298.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.48272705078125,0.0,0.0,0.0001123340553021,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.481689453125,0.0,0.0,0.0001182933265226,298.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.480712890625,0.0,0.0,8.737113239476457e-05,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4825439453125,0.0,0.0,0.0001182932392111,298.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4835205078125,0.0,0.0,0.000561129534617,285.48876953125,294.1499938964844,300.4731750488281,297.3646240234375,300.75341796875,300.5082397460937,286.7058410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969312326982,2.88938473147482e-08,0.0011969022452831,-0.0745612308382988,0.0,0.0,0.0,-0.0191338416188955,60.0,24.425413131713867,0.0,-9.196312333870085e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706480,298.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.48272705078125,0.0,0.0,0.0001123340553021,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.481689453125,0.0,0.0,0.0001182933265226,298.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.480712890625,0.0,0.0,8.737113239476457e-05,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4825439453125,0.0,0.0,0.0001182932392111,298.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4835205078125,0.0,0.0,0.000561129534617,285.48876953125,294.1499938964844,300.4731750488281,297.3646240234375,300.75341796875,300.5082397460937,286.7058410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969312326982,2.88938473147482e-08,0.0011969022452831,-0.0745612308382988,0.0,0.0,0.0,-0.0191338416188955,60.0,24.425413131713867,0.0,-9.196312333870085e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706540,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.48699951171875,0.0,0.0,0.0001123206166084,298.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859619140625,0.0,0.0,0.0001182791675091,298.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4850158691406,0.0,0.0,8.736067684367299e-05,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4867858886719,0.0,0.0,0.0001182790874736,298.3563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4877624511719,0.0,0.0,0.000561062421184,285.4947204589844,294.1499938964844,300.42578125,297.37908935546875,300.74658203125,300.46148681640625,286.72369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967875761911,2.8877044755404323e-08,0.0011967587051913,-0.0745175629854202,0.0,0.0,0.0,-0.0191255137324333,60.0,24.42381858825684,0.0,-9.194105388132813e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706600,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.48699951171875,0.0,0.0,0.0001123206166084,298.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859619140625,0.0,0.0,0.0001182791675091,298.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4850158691406,0.0,0.0,8.736067684367299e-05,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4867858886719,0.0,0.0,0.0001182790874736,298.3563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4877624511719,0.0,0.0,0.000561062421184,285.4947204589844,294.1499938964844,300.42578125,297.37908935546875,300.74658203125,300.46148681640625,286.72369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967875761911,2.8877044755404323e-08,0.0011967587051913,-0.0745175629854202,0.0,0.0,0.0,-0.0191255137324333,60.0,24.42381858825684,0.0,-9.194105388132813e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706660,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.49139404296875,0.0,0.0,0.0001123071779147,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4903869628906,0.0,0.0,0.0001182650084956,298.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.48944091796875,0.0,0.0,8.735022129258141e-05,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,0.0001182649284601,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4921569824219,0.0,0.0,0.0005609953077509,285.50079345703125,294.1499938964844,300.378173828125,297.3930969238281,300.7388916015625,300.4142761230469,286.7415466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966439196839,2.8860242196060426e-08,0.0011966150486841,-0.074473887681961,0.0,0.0,0.0,-0.0191171839833259,60.0,24.421743392944336,0.0,-9.191897731852805e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706720,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.49139404296875,0.0,0.0,0.0001123071779147,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4903869628906,0.0,0.0,0.0001182650084956,298.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.48944091796875,0.0,0.0,8.735022129258141e-05,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,0.0001182649284601,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4921569824219,0.0,0.0,0.0005609953077509,285.50079345703125,294.1499938964844,300.378173828125,297.3930969238281,300.7388916015625,300.4142761230469,286.7415466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966439196839,2.8860242196060426e-08,0.0011966150486841,-0.074473887681961,0.0,0.0,0.0,-0.0191171839833259,60.0,24.421743392944336,0.0,-9.191897731852805e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706780,298.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4959411621094,0.0,0.0,0.0001122940666391,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.49493408203125,0.0,0.0,0.000118251206004,298.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4940185546875,0.0,0.0,8.734002040000632e-05,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4957580566406,0.0,0.0,0.0001182511259685,298.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4967041015625,0.0,0.0,0.0005609298241324,285.5070495605469,294.1499938964844,300.3305969238281,297.4063720703125,300.7303771972656,300.36688232421875,286.7593688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965037556365,2.8843851751503283e-08,0.0011964748846367,-0.0744312852621078,0.0,0.0,0.0,-0.019109059125185,60.0,24.4187068939209,0.0,-9.189745497906189e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706840,298.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4959411621094,0.0,0.0,0.0001122940666391,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.49493408203125,0.0,0.0,0.000118251206004,298.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4940185546875,0.0,0.0,8.734002040000632e-05,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4957580566406,0.0,0.0,0.0001182511259685,298.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4967041015625,0.0,0.0,0.0005609298241324,285.5070495605469,294.1499938964844,300.3305969238281,297.4063720703125,300.7303771972656,300.36688232421875,286.7593688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965037556365,2.8843851751503283e-08,0.0011964748846367,-0.0744312852621078,0.0,0.0,0.0,-0.019109059125185,60.0,24.4187068939209,0.0,-9.189745497906189e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706900,298.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4982604980469,0.0,0.0,0.0001122877802117,298.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4972839355469,0.0,0.0,0.0001182445848826,298.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4963684082031,0.0,0.0,8.733513095648959e-05,298.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4980773925781,0.0,0.0,0.000118244504847,298.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4990234375,0.0,0.0,0.0005608984502032,285.5102233886719,294.1499938964844,300.30694580078125,297.4126892089844,300.72576904296875,300.3432006835937,286.7682800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964365839958,2.8835993148845773e-08,0.001196407712996,-0.074410855770111,0.0,0.0,0.0,-0.0191051624715328,60.0,24.416561126708984,0.0,-9.188713079311128e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706960,298.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5006408691406,0.0,0.0,0.0001122817047871,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4996337890625,0.0,0.0,0.0001182381820399,298.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49871826171875,0.0,0.0,8.733040158404037e-05,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5004272460937,0.0,0.0,0.0001182381092803,298.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5013732910156,0.0,0.0,0.0005608681240119,285.5134582519531,294.1499938964844,300.28338623046875,297.418701171875,300.7209777832031,300.3196105957031,286.7771911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963716242462,2.8828395670643665e-08,0.0011963427532464,-0.0743911117315292,0.0,0.0,0.0,-0.0191013980656862,60.0,24.41401100158692,0.0,-9.187715477310121e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707020,298.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5054626464844,0.0,0.0,0.0001122704270528,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5044860839844,0.0,0.0,0.0001182263076771,298.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5035705566406,0.0,0.0,8.732162677915767e-05,298.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5052490234375,0.0,0.0,0.0001182262276415,298.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50616455078125,0.0,0.0,0.0005608118372038,285.5200500488281,294.1499938964844,300.2368469238281,297.4298400878906,300.7108154296875,300.2728271484375,286.7949523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962510179728,2.8814293173695663e-08,0.001196222146973,-0.0743544548749923,0.0,0.0,0.0,-0.019094405695796,60.0,24.40724754333496,0.0,-9.18586380294073e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707080,298.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5054626464844,0.0,0.0,0.0001122704270528,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5044860839844,0.0,0.0,0.0001182263076771,298.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5035705566406,0.0,0.0,8.732162677915767e-05,298.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5052490234375,0.0,0.0,0.0001182262276415,298.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50616455078125,0.0,0.0,0.0005608118372038,285.5200500488281,294.1499938964844,300.2368469238281,297.4298400878906,300.7108154296875,300.2728271484375,286.7949523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962510179728,2.8814293173695663e-08,0.001196222146973,-0.0743544548749923,0.0,0.0,0.0,-0.019094405695796,60.0,24.40724754333496,0.0,-9.18586380294073e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707140,298.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5104064941406,0.0,0.0,0.0001122604953707,298.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5094299316406,0.0,0.0,0.00011821584485,298.9717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.508544921875,0.0,0.0,8.73138997121714e-05,298.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101928710937,0.0,0.0,0.0001182157720904,298.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5111083984375,0.0,0.0,0.0005607622442767,285.5267639160156,294.1499938964844,300.1911926269531,297.4395751953125,300.699951171875,300.2266845703125,286.8127136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961447307839,2.8801871110317734e-08,0.0011961159761995,-0.0743221715092659,0.0,0.0,0.0,-0.0190882477909326,60.0,24.397844314575195,0.0,-9.184232396819425e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707200,298.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5104064941406,0.0,0.0,0.0001122604953707,298.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5094299316406,0.0,0.0,0.00011821584485,298.9717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.508544921875,0.0,0.0,8.73138997121714e-05,298.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101928710937,0.0,0.0,0.0001182157720904,298.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5111083984375,0.0,0.0,0.0005607622442767,285.5267639160156,294.1499938964844,300.1911926269531,297.4395751953125,300.699951171875,300.2266845703125,286.8127136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961447307839,2.8801871110317734e-08,0.0011961159761995,-0.0743221715092659,0.0,0.0,0.0,-0.0190882477909326,60.0,24.397844314575195,0.0,-9.184232396819425e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707260,298.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5154724121094,0.0,0.0,0.0001122524190577,298.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5145263671875,0.0,0.0,0.0001182073392556,298.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.513671875,0.0,0.0,8.730761328479275e-05,298.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5152893066406,0.0,0.0,0.00011820725922,298.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.51617431640625,0.0,0.0,0.0005607219645753,285.5336303710937,294.1499938964844,300.14678955078125,297.4476928710937,300.6883850097656,300.1815490722656,286.8304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960582341998,2.8791752981760523e-08,0.0011960294796153,-0.0742958709597587,0.0,0.0,0.0,-0.0190832335501909,60.0,24.385236740112305,0.0,-9.182903681903556e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707320,298.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5154724121094,0.0,0.0,0.0001122524190577,298.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5145263671875,0.0,0.0,0.0001182073392556,298.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.513671875,0.0,0.0,8.730761328479275e-05,298.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5152893066406,0.0,0.0,0.00011820725922,298.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.51617431640625,0.0,0.0,0.0005607219645753,285.5336303710937,294.1499938964844,300.14678955078125,297.4476928710937,300.6883850097656,300.1815490722656,286.8304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960582341998,2.8791752981760523e-08,0.0011960294796153,-0.0742958709597587,0.0,0.0,0.0,-0.0190832335501909,60.0,24.385236740112305,0.0,-9.182903681903556e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707380,298.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.52069091796875,0.0,0.0,0.0001122464964282,298.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5197448730469,0.0,0.0,0.0001182011037599,298.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5188903808594,0.0,0.0,8.730300760362297e-05,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5205078125,0.0,0.0,0.0001182010310003,298.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5213928222656,0.0,0.0,0.0005606923950836,285.5406188964844,294.1499938964844,300.1038818359375,297.4539794921875,300.6761474609375,300.1376953125,286.8481750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959947878494,2.8784327810171817e-08,0.0011959660332649,-0.0742765739560127,0.0,0.0,0.0,-0.019079552963376,60.0,24.36898231506348,0.0,-9.181929527812829e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707440,298.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.52069091796875,0.0,0.0,0.0001122464964282,298.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5197448730469,0.0,0.0,0.0001182011037599,298.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5188903808594,0.0,0.0,8.730300760362297e-05,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5205078125,0.0,0.0,0.0001182010310003,298.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5213928222656,0.0,0.0,0.0005606923950836,285.5406188964844,294.1499938964844,300.1038818359375,297.4539794921875,300.6761474609375,300.1376953125,286.8481750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959947878494,2.8784327810171817e-08,0.0011959660332649,-0.0742765739560127,0.0,0.0,0.0,-0.019079552963376,60.0,24.36898231506348,0.0,-9.181929527812829e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707500,298.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5233459472656,0.0,0.0,0.0001122445173677,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5223999023437,0.0,0.0,0.00011819901556,298.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5215759277344,0.0,0.0,8.730146510060877e-05,298.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5231628417969,0.0,0.0,0.0001181989428005,298.3522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5240173339844,0.0,0.0,0.0005606824997812,285.544189453125,294.1499938964844,300.0830993652344,297.45635986328125,300.6697998046875,300.1163635253906,286.8570251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959736002609,2.8781837357882978e-08,0.0011959447292611,-0.074270099401474,0.0,0.0,0.0,-0.0190783180296421,60.0,24.35922622680664,0.0,-9.181602678154377e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707560,298.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5260314941406,0.0,0.0,0.0001122432004194,298.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5251159667969,0.0,0.0,0.0001181976258521,298.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5242614746094,0.0,0.0,8.730043919058517e-05,298.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5258483886719,0.0,0.0,0.0001181975530926,298.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5267028808594,0.0,0.0,0.0005606759805232,285.5477905273437,294.1499938964844,300.06280517578125,297.4582214355469,300.6632995605469,300.095458984375,286.8658752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959593975916,2.8780172911524463e-08,0.0011959305265918,-0.0742657706141471,0.0,0.0,0.0,-0.0190774928778409,60.0,24.34841728210449,0.0,-9.181383830991764e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707620,298.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.531494140625,0.0,0.0,0.0001122426619986,298.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.53057861328125,0.0,0.0,0.0001181970656034,298.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5297546386719,0.0,0.0,8.730002446100116e-05,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53131103515625,0.0,0.0,0.0001181969928438,298.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321655273437,0.0,0.0,0.0005606733029708,285.5551147460937,294.1499938964844,300.0238037109375,297.4602355957031,300.6499328613281,300.05499267578125,286.8835754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959531111642,2.8779460592431864e-08,0.0011959243565797,-0.0742639154195785,0.0,0.0,0.0,-0.0190771389752626,60.0,24.323545455932617,0.0,-9.181290039350642e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707680,298.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.531494140625,0.0,0.0,0.0001122426619986,298.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.53057861328125,0.0,0.0,0.0001181970656034,298.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5297546386719,0.0,0.0,8.730002446100116e-05,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53131103515625,0.0,0.0,0.0001181969928438,298.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321655273437,0.0,0.0,0.0005606733029708,285.5551147460937,294.1499938964844,300.0238037109375,297.4602355957031,300.6499328613281,300.05499267578125,286.8835754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959531111642,2.8779460592431864e-08,0.0011959243565797,-0.0742639154195785,0.0,0.0,0.0,-0.0190771389752626,60.0,24.323545455932617,0.0,-9.181290039350642e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707740,298.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5370788574219,0.0,0.0,0.0001122455505537,298.7304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.53619384765625,0.0,0.0,0.0001182000996777,298.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5353698730469,0.0,0.0,8.730226545594633e-05,298.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5368957519531,0.0,0.0,0.0001182000341941,298.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5377502441406,0.0,0.0,0.0005606877966783,285.56256103515625,294.1499938964844,299.9871826171875,297.4598083496094,300.6360778808594,300.0167236328125,286.9012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959834955632,2.878301330611066e-08,0.0011959547409787,-0.0742731541395187,0.0,0.0,0.0,-0.0190789010375738,60.0,24.29331588745117,0.0,-9.181756865928037e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707800,298.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5370788574219,0.0,0.0,0.0001122455505537,298.7304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.53619384765625,0.0,0.0,0.0001182000996777,298.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5353698730469,0.0,0.0,8.730226545594633e-05,298.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5368957519531,0.0,0.0,0.0001182000341941,298.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5377502441406,0.0,0.0,0.0005606877966783,285.56256103515625,294.1499938964844,299.9871826171875,297.4598083496094,300.6360778808594,300.0167236328125,286.9012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959834955632,2.878301330611066e-08,0.0011959547409787,-0.0742731541395187,0.0,0.0,0.0,-0.0190789010375738,60.0,24.29331588745117,0.0,-9.181756865928037e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707860,298.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.54278564453125,0.0,0.0,0.00011225201888,298.7283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5419311523437,0.0,0.0,0.0001182069099741,298.9613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5411071777344,0.0,0.0,8.730729314265773e-05,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5426330566406,0.0,0.0,0.0001182068372145,298.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.54345703125,0.0,0.0,0.0005607201019302,285.57012939453125,294.1499938964844,299.9532470703125,297.45672607421875,300.6217956542969,299.9808959960937,286.9189147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960519477725,2.879102467545637e-08,0.001196023193188,-0.0742939785122871,0.0,0.0,0.0,-0.0190828721970319,60.0,24.2575912475586,0.0,-9.182808469176964e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707920,298.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.54278564453125,0.0,0.0,0.00011225201888,298.7283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5419311523437,0.0,0.0,0.0001182069099741,298.9613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5411071777344,0.0,0.0,8.730729314265773e-05,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5426330566406,0.0,0.0,0.0001182068372145,298.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.54345703125,0.0,0.0,0.0005607201019302,285.57012939453125,294.1499938964844,299.9532470703125,297.45672607421875,300.6217956542969,299.9808959960937,286.9189147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960519477725,2.879102467545637e-08,0.001196023193188,-0.0742939785122871,0.0,0.0,0.0,-0.0190828721970319,60.0,24.2575912475586,0.0,-9.182808469176964e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707980,298.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54864501953125,0.0,0.0,0.0001122625326388,298.7262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5477905273437,0.0,0.0,0.0001182179767056,298.9596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5469970703125,0.0,0.0,8.731547131901607e-05,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5484619140625,0.0,0.0,0.000118217911222,298.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5492858886719,0.0,0.0,0.000560772663448,285.5778503417969,294.1499938964844,299.9222412109375,297.4508361816406,300.607177734375,299.94781494140625,286.9365539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961635900661,2.8804086227296466e-08,0.0011961348354816,-0.0743279308080673,0.0,0.0,0.0,-0.0190893467515707,60.0,24.21576881408692,0.0,-9.184523719341089e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708040,298.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54864501953125,0.0,0.0,0.0001122625326388,298.7262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5477905273437,0.0,0.0,0.0001182179767056,298.9596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5469970703125,0.0,0.0,8.731547131901607e-05,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5484619140625,0.0,0.0,0.000118217911222,298.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5492858886719,0.0,0.0,0.000560772663448,285.5778503417969,294.1499938964844,299.9222412109375,297.4508361816406,300.607177734375,299.94781494140625,286.9365539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961635900661,2.8804086227296466e-08,0.0011961348354816,-0.0743279308080673,0.0,0.0,0.0,-0.0190893467515707,60.0,24.21576881408692,0.0,-9.184523719341089e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
