time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17708100,298.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5516052246094,0.0,0.0,0.0001122695030062,298.7253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5507507324219,0.0,0.0,0.0001182253181468,298.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5499572753906,0.0,0.0,8.732088463148102e-05,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55145263671875,0.0,0.0,0.0001182252453872,298.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.55224609375,0.0,0.0,0.0005608074716292,285.581787109375,294.1499938964844,299.907958984375,297.44677734375,300.5997619628906,299.9324645996094,286.94537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962377466261,2.8812745966888545e-08,0.0011962089920416,-0.0743504390120506,0.0,0.0,0.0,-0.0190936401486396,60.0,24.192258834838867,0.0,-9.185660587718304e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708160,298.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5546264648437,0.0,0.0,0.0001122775283874,298.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55377197265625,0.0,0.0,0.0001182337655336,298.9579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.552978515625,0.0,0.0,8.732712740311399e-05,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.554443359375,0.0,0.0,0.00011823370005,298.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5552673339844,0.0,0.0,0.0005608475767076,285.5857238769531,294.1499938964844,299.89453125,297.4419250488281,300.5922546386719,299.9179077148437,286.95416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963231954723,2.882273086868281e-08,0.0011962943244725,-0.0743763893842697,0.0,0.0,0.0,-0.0190985891968011,60.0,24.167142868041992,0.0,-9.18697153906578e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708220,298.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5606994628906,0.0,0.0,0.000112296140287,298.7225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.55987548828125,0.0,0.0,0.0001182533669634,298.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55908203125,0.0,0.0,8.734160655876622e-05,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.560546875,0.0,0.0,0.0001182533014798,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56134033203125,0.0,0.0,0.0005609405925497,285.5937194824219,294.1499938964844,299.870361328125,297.42974853515625,300.5771484375,299.8910217285156,286.9717712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965209851041,2.884588212737072e-08,0.0011964921141043,-0.074436567723751,0.0,0.0,0.0,-0.0191100649535655,60.0,24.11229133605957,0.0,-9.1900119514321e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708280,298.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5606994628906,0.0,0.0,0.000112296140287,298.7225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.55987548828125,0.0,0.0,0.0001182533669634,298.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55908203125,0.0,0.0,8.734160655876622e-05,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.560546875,0.0,0.0,0.0001182533014798,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56134033203125,0.0,0.0,0.0005609405925497,285.5937194824219,294.1499938964844,299.870361328125,297.42974853515625,300.5771484375,299.8910217285156,286.9717712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965209851041,2.884588212737072e-08,0.0011964921141043,-0.074436567723751,0.0,0.0,0.0,-0.0191100649535655,60.0,24.11229133605957,0.0,-9.1900119514321e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708340,298.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5669250488281,0.0,0.0,0.0001123186520999,298.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.56610107421875,0.0,0.0,0.0001182770720333,298.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5653381347656,0.0,0.0,8.735911251278594e-05,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5667724609375,0.0,0.0,0.0001182770065497,298.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5675354003906,0.0,0.0,0.0005610530497506,285.6018371582031,294.1499938964844,299.8500061035156,297.4141540527344,300.5619506835937,299.8678283691406,286.9893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967605678364,2.8873893498371217e-08,0.0011967315804213,-0.0745093747973442,0.0,0.0,0.0,-0.0191239509731531,60.0,24.049898147583008,0.0,-9.193691141717865e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708400,298.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5669250488281,0.0,0.0,0.0001123186520999,298.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.56610107421875,0.0,0.0,0.0001182770720333,298.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5653381347656,0.0,0.0,8.735911251278594e-05,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5667724609375,0.0,0.0,0.0001182770065497,298.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5675354003906,0.0,0.0,0.0005610530497506,285.6018371582031,294.1499938964844,299.8500061035156,297.4141540527344,300.5619506835937,299.8678283691406,286.9893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967605678364,2.8873893498371217e-08,0.0011967315804213,-0.0745093747973442,0.0,0.0,0.0,-0.0191239509731531,60.0,24.049898147583008,0.0,-9.193691141717865e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708460,298.67144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5732421875,0.0,0.0,0.0001123366455431,298.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57244873046875,0.0,0.0,0.000118296011351,298.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5716857910156,0.0,0.0,8.73730969033204e-05,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5730895996094,0.0,0.0,0.0001182959458674,298.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5738525390625,0.0,0.0,0.0005611429805867,285.610107421875,294.1499938964844,299.8334655761719,297.3971862792969,300.54669189453125,299.84820556640625,287.0069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969519546255,2.889627204183398e-08,0.0011969230836257,-0.0745675340294838,0.0,0.0,0.0,-0.0191350448876619,60.0,23.981115341186523,0.0,-9.19663136755844e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708520,298.67144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5732421875,0.0,0.0,0.0001123366455431,298.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57244873046875,0.0,0.0,0.000118296011351,298.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5716857910156,0.0,0.0,8.73730969033204e-05,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5730895996094,0.0,0.0,0.0001182959458674,298.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5738525390625,0.0,0.0,0.0005611429805867,285.610107421875,294.1499938964844,299.8334655761719,297.3971862792969,300.54669189453125,299.84820556640625,287.0069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969519546255,2.889627204183398e-08,0.0011969230836257,-0.0745675340294838,0.0,0.0,0.0,-0.0191350448876619,60.0,23.981115341186523,0.0,-9.19663136755844e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708580,298.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5797119140625,0.0,0.0,0.0001123310212278,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5788879394531,0.0,0.0,0.0001182900959975,298.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5781555175781,0.0,0.0,8.736872405279428e-05,298.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5795593261719,0.0,0.0,0.0001182900305138,298.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5802917480469,0.0,0.0,0.0005611149244941,285.6184997558594,294.1499938964844,299.8203430175781,297.3810119628906,300.531494140625,299.8324279785156,287.0245056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968917679041,2.8889227010608923e-08,0.001196862780489,-0.0745492279529571,0.0,0.0,0.0,-0.0191315524280071,60.0,23.908105850219727,0.0,-9.195705530373745e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708640,298.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5797119140625,0.0,0.0,0.0001123310212278,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5788879394531,0.0,0.0,0.0001182900959975,298.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5781555175781,0.0,0.0,8.736872405279428e-05,298.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5795593261719,0.0,0.0,0.0001182900305138,298.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5802917480469,0.0,0.0,0.0005611149244941,285.6184997558594,294.1499938964844,299.8203430175781,297.3810119628906,300.531494140625,299.8324279785156,287.0245056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968917679041,2.8889227010608923e-08,0.001196862780489,-0.0745492279529571,0.0,0.0,0.0,-0.0191315524280071,60.0,23.908105850219727,0.0,-9.195705530373745e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708700,298.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5829772949219,0.0,0.0,0.0001123200927395,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5821838378906,0.0,0.0,0.0001182785854325,298.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5814514160156,0.0,0.0,8.736022573430091e-05,298.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58282470703125,0.0,0.0,0.0001182785199489,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5835876464844,0.0,0.0,0.0005610603257082,285.62274169921875,294.1499938964844,299.81500244140625,297.3731689453125,300.52392578125,299.8259582519531,287.0332946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967747705057,2.8875586366439165e-08,0.0011967458995059,-0.0745137706398963,0.0,0.0,0.0,-0.0191247891634702,60.0,23.870361328125,0.0,-9.193913541594156e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708760,298.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5862731933594,0.0,0.0,0.0001123048496083,298.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5854797363281,0.0,0.0,0.0001182625273941,298.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.58477783203125,0.0,0.0,8.734836592338979e-05,298.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58612060546875,0.0,0.0,0.0001182624619104,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5868835449219,0.0,0.0,0.0005609841900877,285.62701416015625,294.1499938964844,299.8103942871094,297.36553955078125,300.5163879394531,299.8202209472656,287.04205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966119054704,2.8856565137402868e-08,0.0011965830344706,-0.0744643285870552,0.0,0.0,0.0,-0.0191153585910797,60.0,23.8320369720459,0.0,-9.191415273335225e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708820,298.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.59295654296875,0.0,0.0,0.0001122620305977,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5921936035156,0.0,0.0,0.0001182174382847,298.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5914611816406,0.0,0.0,8.731506386538967e-05,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5928039550781,0.0,0.0,0.0001182173800771,298.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5935363769531,0.0,0.0,0.0005607703351415,285.6356506347656,294.1499938964844,299.80340576171875,297.3507080078125,300.50146484375,299.8105773925781,287.0595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961561394855,2.880317140352417e-08,0.001196127384901,-0.0743255466222763,0.0,0.0,0.0,-0.0190888941287994,60.0,23.753841400146484,0.0,-9.184402927076009e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708880,298.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.59295654296875,0.0,0.0,0.0001122620305977,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5921936035156,0.0,0.0,0.0001182174382847,298.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5914611816406,0.0,0.0,8.731506386538967e-05,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5928039550781,0.0,0.0,0.0001182173800771,298.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5935363769531,0.0,0.0,0.0005607703351415,285.6356506347656,294.1499938964844,299.80340576171875,297.3507080078125,300.50146484375,299.8105773925781,287.0595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961561394855,2.880317140352417e-08,0.001196127384901,-0.0743255466222763,0.0,0.0,0.0,-0.0190888941287994,60.0,23.753841400146484,0.0,-9.184402927076009e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708940,298.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5997619628906,0.0,0.0,0.0001121992463595,298.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5989990234375,0.0,0.0,0.0001181513216579,298.9468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5982971191406,0.0,0.0,8.726622763788328e-05,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.599609375,0.0,0.0,0.0001181512561743,298.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.600341796875,0.0,0.0,0.0005604567122645,285.6444091796875,294.1499938964844,299.799072265625,297.33648681640625,300.4867553710937,299.8040771484375,287.0770568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195486751385,2.8724887357611812e-08,0.0011954579968005,-0.0741220638155937,0.0,0.0,0.0,-0.0190500877797603,60.0,23.67313575744629,0.0,-9.174127768574181e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709000,298.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5997619628906,0.0,0.0,0.0001121992463595,298.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5989990234375,0.0,0.0,0.0001181513216579,298.9468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5982971191406,0.0,0.0,8.726622763788328e-05,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.599609375,0.0,0.0,0.0001181512561743,298.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.600341796875,0.0,0.0,0.0005604567122645,285.6444091796875,294.1499938964844,299.799072265625,297.33648681640625,300.4867553710937,299.8040771484375,287.0770568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195486751385,2.8724887357611812e-08,0.0011954579968005,-0.0741220638155937,0.0,0.0,0.0,-0.0190500877797603,60.0,23.67313575744629,0.0,-9.174127768574181e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709060,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.60333251953125,0.0,0.0,0.0001121593668358,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6025695800781,0.0,0.0,0.0001181093248305,298.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.60186767578125,0.0,0.0,8.723521023057401e-05,298.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6031799316406,0.0,0.0,0.0001181092666229,298.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039123535156,0.0,0.0,0.0005602575838565,285.6490173339844,294.1499938964844,299.7978210449219,297.32928466796875,300.479248046875,299.8018798828125,287.0861511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011950614862143,2.867517245874751e-08,0.0011950327316299,-0.0739928409457206,0.0,0.0,0.0,-0.0190254412591457,60.0,23.630260467529297,0.0,-9.167604986259904e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709120,298.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6066589355469,0.0,0.0,0.00011212019308,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6058959960937,0.0,0.0,0.0001180680701509,298.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.605224609375,0.0,0.0,8.720473852008581e-05,298.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.60650634765625,0.0,0.0,0.0001180680119432,298.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60723876953125,0.0,0.0,0.0005600618897005,285.6532897949219,294.1499938964844,299.7972106933594,297.3227844238281,300.4723205566406,299.8001708984375,287.0945129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946442537009,2.8626333303805044e-08,0.0011946156155318,-0.073865883052349,0.0,0.0,0.0,-0.0190012343227863,60.0,23.590391159057617,0.0,-9.161199443497028e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709180,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6136779785156,0.0,0.0,0.000112024747068,298.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6129455566406,0.0,0.0,0.0001179675600724,298.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122436523437,0.0,0.0,8.71305019245483e-05,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.613525390625,0.0,0.0,0.0001179675018647,298.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6142272949219,0.0,0.0,0.0005595851689577,285.6622619628906,294.1499938964844,299.7975158691406,297.3095397949219,300.4582214355469,299.7986755371094,287.1119689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936270166188,2.8507352922702012e-08,0.001193598494865,-0.0735565871000289,0.0,0.0,0.0,-0.0189422536641359,60.0,23.505556106567383,0.0,-9.145603740989829e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709240,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6136779785156,0.0,0.0,0.000112024747068,298.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6129455566406,0.0,0.0,0.0001179675600724,298.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122436523437,0.0,0.0,8.71305019245483e-05,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.613525390625,0.0,0.0,0.0001179675018647,298.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6142272949219,0.0,0.0,0.0005595851689577,285.6622619628906,294.1499938964844,299.7975158691406,297.3095397949219,300.4582214355469,299.7986755371094,287.1119689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936270166188,2.8507352922702012e-08,0.001193598494865,-0.0735565871000289,0.0,0.0,0.0,-0.0189422536641359,60.0,23.505556106567383,0.0,-9.145603740989829e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709300,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61724853515625,0.0,0.0,0.0001119709049817,298.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6164855957031,0.0,0.0,0.0001179108585347,298.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6158142089844,0.0,0.0,8.708862151252106e-05,298.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6170959472656,0.0,0.0,0.000117910800327,298.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6177978515625,0.0,0.0,0.0005593161913566,285.66680908203125,294.1499938964844,299.7984313964844,297.30303955078125,300.4513244628906,299.7988586425781,287.12066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930528562515,2.8440231503168444e-08,0.001193024450913,-0.0733820870518684,0.0,0.0,0.0,-0.01890897937119,60.0,23.46233940124512,0.0,-9.136811485177533e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709360,298.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6208190917969,0.0,0.0,0.0001119140142691,298.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6200866699219,0.0,0.0,0.0001178509555757,298.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6194152832031,0.0,0.0,8.704437641426921e-05,298.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.62066650390625,0.0,0.0,0.000117850897368,298.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6213684082031,0.0,0.0,0.000559032021556,285.67138671875,294.1499938964844,299.7998046875,297.2966613769531,300.44451904296875,299.79949951171875,287.12939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011924463324248,2.8369324667210094e-08,0.0011924180435016,-0.0731977373361587,0.0,0.0,0.0,-0.0188738293945789,60.0,23.41871452331543,0.0,-9.12752753379209e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709420,298.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6280212402344,0.0,0.0,0.000111791981908,298.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6273193359375,0.0,0.0,0.0001177224476123,298.9414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.62664794921875,0.0,0.0,8.694946154719219e-05,298.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6278991699219,0.0,0.0,0.0001177223894046,298.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6285705566406,0.0,0.0,0.0005584224709309,285.6805725097656,294.1499938964844,299.8038024902344,297.2841186523437,300.4311218261719,299.8018493652344,287.1467590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911464389413,2.8217211678338572e-08,0.0011911181500181,-0.0728022456169128,0.0,0.0,0.0,-0.0187984276562929,60.0,23.330347061157227,0.0,-9.107628073934393e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709480,298.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6280212402344,0.0,0.0,0.000111791981908,298.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6273193359375,0.0,0.0,0.0001177224476123,298.9414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.62664794921875,0.0,0.0,8.694946154719219e-05,298.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6278991699219,0.0,0.0,0.0001177223894046,298.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6285705566406,0.0,0.0,0.0005584224709309,285.6805725097656,294.1499938964844,299.8038024902344,297.2841186523437,300.4311218261719,299.8018493652344,287.1467590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911464389413,2.8217211678338572e-08,0.0011911181500181,-0.0728022456169128,0.0,0.0,0.0,-0.0187984276562929,60.0,23.330347061157227,0.0,-9.107628073934393e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709540,298.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6353759765625,0.0,0.0,0.000111655848741,298.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6346435546875,0.0,0.0,0.0001175790821434,298.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6340026855469,0.0,0.0,8.684356726007536e-05,298.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6352233886719,0.0,0.0,0.0001175790312117,298.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6358947753906,0.0,0.0,0.0005577424890361,285.6898803710937,294.1499938964844,299.80926513671875,297.2718505859375,300.4181823730469,299.8060302734375,287.16412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896954383701,2.8047521638541184e-08,0.0011896673822775,-0.0723610147833824,0.0,0.0,0.0,-0.0187143087387084,60.0,23.239971160888672,0.0,-9.085454877322265e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709600,298.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6353759765625,0.0,0.0,0.000111655848741,298.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6346435546875,0.0,0.0,0.0001175790821434,298.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6340026855469,0.0,0.0,8.684356726007536e-05,298.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6352233886719,0.0,0.0,0.0001175790312117,298.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6358947753906,0.0,0.0,0.0005577424890361,285.6898803710937,294.1499938964844,299.80926513671875,297.2718505859375,300.4181823730469,299.8060302734375,287.16412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896954383701,2.8047521638541184e-08,0.0011896673822775,-0.0723610147833824,0.0,0.0,0.0,-0.0187143087387084,60.0,23.239971160888672,0.0,-9.085454877322265e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709660,298.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6427917480469,0.0,0.0,0.0001115098857553,298.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64208984375,0.0,0.0,0.0001174253775388,298.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6414489746094,0.0,0.0,8.673004049342126e-05,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64263916015625,0.0,0.0,0.0001174253266071,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.643310546875,0.0,0.0,0.0005570133798755,285.6993103027344,294.1499938964844,299.8159484863281,297.259765625,300.4056396484375,299.8115539550781,287.1814270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881400132551,2.7865590723763493e-08,0.0011881121899932,-0.0718879103660583,0.0,0.0,0.0,-0.018624123185873,60.0,23.148170471191406,0.0,-9.061711381264105e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709720,298.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6427917480469,0.0,0.0,0.0001115098857553,298.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64208984375,0.0,0.0,0.0001174253775388,298.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6414489746094,0.0,0.0,8.673004049342126e-05,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64263916015625,0.0,0.0,0.0001174253266071,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.643310546875,0.0,0.0,0.0005570133798755,285.6993103027344,294.1499938964844,299.8159484863281,297.259765625,300.4056396484375,299.8115539550781,287.1814270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881400132551,2.7865590723763493e-08,0.0011881121899932,-0.0718879103660583,0.0,0.0,0.0,-0.018624123185873,60.0,23.148170471191406,0.0,-9.061711381264105e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709780,298.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6502990722656,0.0,0.0,0.0001113540056394,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6496276855469,0.0,0.0,0.0001172612319351,298.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.64898681640625,0.0,0.0,8.660880121169612e-05,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,0.0001172611737274,298.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6508178710937,0.0,0.0,0.0005562347942031,285.70880126953125,294.1499938964844,299.8236083984375,297.247802734375,300.3935546875,299.8182373046875,287.19873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001186478883028,2.7671303470810933e-08,0.0011864511761814,-0.0713826194405555,0.0,0.0,0.0,-0.0185278132557868,60.0,23.05476188659668,0.0,-9.036390480332557e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709840,298.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6502990722656,0.0,0.0,0.0001113540056394,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6496276855469,0.0,0.0,0.0001172612319351,298.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.64898681640625,0.0,0.0,8.660880121169612e-05,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,0.0001172611737274,298.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6508178710937,0.0,0.0,0.0005562347942031,285.70880126953125,294.1499938964844,299.8236083984375,297.247802734375,300.3935546875,299.8182373046875,287.19873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001186478883028,2.7671303470810933e-08,0.0011864511761814,-0.0713826194405555,0.0,0.0,0.0,-0.0185278132557868,60.0,23.05476188659668,0.0,-9.036390480332557e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709900,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.65411376953125,0.0,0.0,0.0001112725003622,298.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6534118652344,0.0,0.0,0.0001171753974631,298.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6528015136719,0.0,0.0,8.654540579300374e-05,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539611816406,0.0,0.0,0.0001171753465314,298.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6546325683594,0.0,0.0,0.0005558276316151,285.7135925292969,294.1499938964844,299.8277282714844,297.2418518066406,300.3876953125,299.822021484375,287.2073669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011856101918965,2.7569717175879305e-08,0.0011855826014652,-0.0711183995008468,0.0,0.0,0.0,-0.0184774547815322,60.0,23.007482528686523,0.0,-9.023165148391857e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709960,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6579284667969,0.0,0.0,0.0001111895544454,298.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6572570800781,0.0,0.0,0.0001170880495919,298.9365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6566162109375,0.0,0.0,8.648088987683877e-05,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0001170879986602,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.658447265625,0.0,0.0,0.0005554133094847,285.7184143066406,294.1499938964844,299.8320007324219,297.23590087890625,300.3819580078125,299.8259582519531,287.2159729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011847261339426,2.7466333207826213e-08,0.0011846986599266,-0.070849485695362,0.0,0.0,0.0,-0.0184262041002511,60.0,22.959917068481445,0.0,-9.009715284946652e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710020,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6656494140625,0.0,0.0,0.0001110225275624,298.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6649780273437,0.0,0.0,0.0001169121678685,298.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6643371582031,0.0,0.0,8.635098492959514e-05,298.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6654968261719,0.0,0.0,0.0001169121169368,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6661376953125,0.0,0.0,0.0005545790190808,285.7281188964844,294.1499938964844,299.84088134765625,297.2239990234375,300.3707275390625,299.83416748046875,287.2331848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829464929178,2.725816194981689e-08,0.0011829192517325,-0.070307970046997,0.0,0.0,0.0,-0.0183230135589838,60.0,22.86433219909668,0.0,-8.982663501910795e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710080,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6656494140625,0.0,0.0,0.0001110225275624,298.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6649780273437,0.0,0.0,0.0001169121678685,298.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6643371582031,0.0,0.0,8.635098492959514e-05,298.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6654968261719,0.0,0.0,0.0001169121169368,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6661376953125,0.0,0.0,0.0005545790190808,285.7281188964844,294.1499938964844,299.84088134765625,297.2239990234375,300.3707275390625,299.83416748046875,287.2331848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829464929178,2.725816194981689e-08,0.0011829192517325,-0.070307970046997,0.0,0.0,0.0,-0.0183230135589838,60.0,22.86433219909668,0.0,-8.982663501910795e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710140,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6734313964844,0.0,0.0,0.0001108623036998,298.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6727600097656,0.0,0.0,0.0001167434384115,298.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6721496582031,0.0,0.0,8.622636232757941e-05,298.578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6733093261719,0.0,0.0,0.0001167433874798,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6739196777344,0.0,0.0,0.0005537787219509,285.7378845214844,294.1499938964844,299.8500061035156,297.2120056152344,300.35992431640625,299.8428649902344,287.2503662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812386801466,2.7058460361217843e-08,0.0011812116717919,-0.0697884261608123,0.0,0.0,0.0,-0.0182240176945924,60.0,22.768678665161133,0.0,-8.956750718880357e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710200,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6734313964844,0.0,0.0,0.0001108623036998,298.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6727600097656,0.0,0.0,0.0001167434384115,298.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6721496582031,0.0,0.0,8.622636232757941e-05,298.578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6733093261719,0.0,0.0,0.0001167433874798,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6739196777344,0.0,0.0,0.0005537787219509,285.7378845214844,294.1499938964844,299.8500061035156,297.2120056152344,300.35992431640625,299.8428649902344,287.2503662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812386801466,2.7058460361217843e-08,0.0011812116717919,-0.0697884261608123,0.0,0.0,0.0,-0.0182240176945924,60.0,22.768678665161133,0.0,-8.956750718880357e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710260,298.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6781616210937,0.0,0.0,0.000110783985292,298.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6775207519531,0.0,0.0,0.0001166609654319,298.93365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6769104003906,0.0,0.0,8.616544073447585e-05,298.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.67803955078125,0.0,0.0,0.0001166609145002,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786499023437,0.0,0.0,0.0005533875082619,285.7438049316406,294.1499938964844,299.8554992675781,297.20477294921875,300.3536682128906,299.84820556640625,287.2606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011804042151197,2.69608406711086e-08,0.0011803772067651,-0.0695344433188438,0.0,0.0,0.0,-0.0181756261736154,60.0,22.713058471679688,0.0,-8.944097373841944e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710320,298.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68133544921875,0.0,0.0,0.000110732828034,298.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6806640625,0.0,0.0,0.0001166070942417,298.9332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6800842285156,0.0,0.0,8.61256557982415e-05,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68121337890625,0.0,0.0,0.00011660704331,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.68182373046875,0.0,0.0,0.0005531319766305,285.7477722167969,294.1499938964844,299.859130859375,297.1999206542969,300.3495788574219,299.85174560546875,287.2674865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798589257523,2.6897080118715173e-08,0.0011798320338129,-0.0693685412406921,0.0,0.0,0.0,-0.0181440189480781,60.0,22.67619705200196,0.0,-8.935838025081466e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710380,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6893005371094,0.0,0.0,0.0001106170311686,298.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68865966796875,0.0,0.0,0.0001164851491921,298.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6880798339844,0.0,0.0,8.603558671893552e-05,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6891784667969,0.0,0.0,0.0001164851055364,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6897888183594,0.0,0.0,0.000552553567104,285.7577209472656,294.1499938964844,299.8680114746094,297.1876220703125,300.3396301269531,299.8606262207031,287.2845458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786249233409,2.6752745796443378e-08,0.0011785981478169,-0.068992979824543,0.0,0.0,0.0,-0.0180724710226058,60.0,22.58620262145996,0.0,-8.917154303844654e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
