time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17710440,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6893005371094,0.0,0.0,0.0001106170311686,298.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68865966796875,0.0,0.0,0.0001164851491921,298.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6880798339844,0.0,0.0,8.603558671893552e-05,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6891784667969,0.0,0.0,0.0001164851055364,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6897888183594,0.0,0.0,0.000552553567104,285.7577209472656,294.1499938964844,299.8680114746094,297.1876220703125,300.3396301269531,299.8606262207031,287.2845458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786249233409,2.6752745796443378e-08,0.0011785981478169,-0.068992979824543,0.0,0.0,0.0,-0.0180724710226058,60.0,22.58620262145996,0.0,-8.917154303844654e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710500,298.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.693359375,0.0,0.0,0.0001105600022128,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6927185058594,0.0,0.0,0.0001164251007139,298.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6921081542969,0.0,0.0,8.599123248131946e-05,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6932067871094,0.0,0.0,0.0001164250497822,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,0.0005522686988115,285.76275634765625,294.1499938964844,299.8722839355469,297.181396484375,300.3348388671875,299.8649597167969,287.2930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001178016886115,2.6681666653871616e-08,0.0011779902270063,-0.0688080117106437,0.0,0.0,0.0,-0.0180372335016727,60.0,22.54165840148925,0.0,-8.907960591386654e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710560,298.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6973876953125,0.0,0.0,0.0001105014089262,298.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.69677734375,0.0,0.0,0.0001163634005934,298.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6961975097656,0.0,0.0,8.594566315878183e-05,298.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.697265625,0.0,0.0,0.0001163633496616,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6978759765625,0.0,0.0,0.0005519760306924,285.7677917480469,294.1499938964844,299.8764038085937,297.17510986328125,300.33013916015625,299.86920166015625,287.3016052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011773924343287,2.6608635295133364e-08,0.00117736577522,-0.0686179623007774,0.0,0.0,0.0,-0.0180010311305522,60.0,22.49702835083008,0.0,-8.89851961005661e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710620,298.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.70556640625,0.0,0.0,0.0001103784525184,298.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049255371094,0.0,0.0,0.0001162339103757,298.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7043762207031,0.0,0.0,8.585002069594339e-05,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7054443359375,0.0,0.0,0.0001162338667199,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7060241699219,0.0,0.0,0.0005513618234544,285.7779235839844,294.1499938964844,299.8840637207031,297.1622619628906,300.3209228515625,299.8772888183594,287.3185729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760822962969,2.6455376556100425e-08,0.0011760558700188,-0.0682191178202629,0.0,0.0,0.0,-0.0179250594228506,60.0,22.4069766998291,0.0,-8.878723178895599e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710680,298.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.70556640625,0.0,0.0,0.0001103784525184,298.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049255371094,0.0,0.0,0.0001162339103757,298.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7043762207031,0.0,0.0,8.585002069594339e-05,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7054443359375,0.0,0.0,0.0001162338667199,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7060241699219,0.0,0.0,0.0005513618234544,285.7779235839844,294.1499938964844,299.8840637207031,297.1622619628906,300.3209228515625,299.8772888183594,287.3185729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760822962969,2.6455376556100425e-08,0.0011760558700188,-0.0682191178202629,0.0,0.0,0.0,-0.0179250594228506,60.0,22.4069766998291,0.0,-8.878723178895599e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710740,298.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7138061523437,0.0,0.0,0.0001102426249417,298.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.71319580078125,0.0,0.0,0.0001160908868769,298.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.712646484375,0.0,0.0,8.574438106734306e-05,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71368408203125,0.0,0.0,0.0001160908359452,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7142639160156,0.0,0.0,0.0005506834131665,285.78814697265625,294.1499938964844,299.8907470703125,297.1490783691406,300.31207275390625,299.8845520019531,287.3355407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746349046006,2.628608974930557e-08,0.0011746085947379,-0.0677785128355026,0.0,0.0,0.0,-0.0178411416709423,60.0,22.314716339111328,0.0,-8.856881805741068e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710800,298.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7138061523437,0.0,0.0,0.0001102426249417,298.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.71319580078125,0.0,0.0,0.0001160908868769,298.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.712646484375,0.0,0.0,8.574438106734306e-05,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71368408203125,0.0,0.0,0.0001160908359452,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7142639160156,0.0,0.0,0.0005506834131665,285.78814697265625,294.1499938964844,299.8907470703125,297.1490783691406,300.31207275390625,299.8845520019531,287.3355407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746349046006,2.628608974930557e-08,0.0011746085947379,-0.0677785128355026,0.0,0.0,0.0,-0.0178411416709423,60.0,22.314716339111328,0.0,-8.856881805741068e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710860,298.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7221374511719,0.0,0.0,0.0001100948720704,298.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7215576171875,0.0,0.0,0.0001159352905233,298.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7209777832031,0.0,0.0,8.562945731682703e-05,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7220458984375,0.0,0.0,0.0001159352468675,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7225952148437,0.0,0.0,0.0005499453400261,285.7984619140625,294.1499938964844,299.8962097167969,297.13543701171875,300.30352783203125,299.89080810546875,287.3524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730603873729,2.6101938388478653e-08,0.0011730343103408,-0.0672991871833801,0.0,0.0,0.0,-0.0177498552948236,60.0,22.21999168395996,0.0,-8.833152520537625e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710920,298.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7221374511719,0.0,0.0,0.0001100948720704,298.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7215576171875,0.0,0.0,0.0001159352905233,298.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7209777832031,0.0,0.0,8.562945731682703e-05,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7220458984375,0.0,0.0,0.0001159352468675,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7225952148437,0.0,0.0,0.0005499453400261,285.7984619140625,294.1499938964844,299.8962097167969,297.13543701171875,300.30352783203125,299.89080810546875,287.3524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730603873729,2.6101938388478653e-08,0.0011730343103408,-0.0672991871833801,0.0,0.0,0.0,-0.0177498552948236,60.0,22.21999168395996,0.0,-8.833152520537625e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710980,298.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7305603027344,0.0,0.0,0.0001099380315281,298.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.72998046875,0.0,0.0,0.0001157701262854,298.9271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7294311523437,0.0,0.0,8.550746861146763e-05,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7304382324219,0.0,0.0,0.0001157700753537,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.73101806640625,0.0,0.0,0.0005491619231179,285.8088684082031,294.1499938964844,299.90020751953125,297.1213684082031,300.29522705078125,299.8958740234375,287.3692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713890125975,2.590645742373e-08,0.0011713630519807,-0.0667903125286102,0.0,0.0,0.0,-0.01765295304358,60.0,22.12276268005371,0.0,-8.80799859714898e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711040,298.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7305603027344,0.0,0.0,0.0001099380315281,298.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.72998046875,0.0,0.0,0.0001157701262854,298.9271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7294311523437,0.0,0.0,8.550746861146763e-05,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7304382324219,0.0,0.0,0.0001157700753537,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.73101806640625,0.0,0.0,0.0005491619231179,285.8088684082031,294.1499938964844,299.90020751953125,297.1213684082031,300.29522705078125,299.8958740234375,287.3692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713890125975,2.590645742373e-08,0.0011713630519807,-0.0667903125286102,0.0,0.0,0.0,-0.01765295304358,60.0,22.12276268005371,0.0,-8.80799859714898e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711100,298.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7348022460937,0.0,0.0,0.0001098577995435,298.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7342224121094,0.0,0.0,0.0001156856378656,298.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7336730957031,0.0,0.0,8.544506272301078e-05,298.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,0.0001156855869339,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7352600097656,0.0,0.0,0.0005487611633725,285.8140869140625,294.1499938964844,299.90155029296875,297.1141357421875,300.29119873046875,299.8977355957031,287.377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001170534058474,2.5806462744526484e-08,0.0011705082142725,-0.0665299892425537,0.0,0.0,0.0,-0.0176033843308687,60.0,22.07315826416016,0.0,-8.795145589601817e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711160,298.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.73907470703125,0.0,0.0,0.0001097780987038,298.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7384948730469,0.0,0.0,0.0001156017096946,298.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7379455566406,0.0,0.0,8.538307884009555e-05,298.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73895263671875,0.0,0.0,0.0001156016660388,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.739501953125,0.0,0.0,0.0005483630229718,285.8193359375,294.1499938964844,299.9024658203125,297.10675048828125,300.2872314453125,299.8992004394531,287.38604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696846922859,2.5707135975494573e-08,0.0011696590809151,-0.0662713944911956,0.0,0.0,0.0,-0.0175541453063488,60.0,22.023269653320312,0.0,-8.782387794781243e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711220,298.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7476501464844,0.0,0.0,0.0001096224586945,298.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7470703125,0.0,0.0,0.0001154378114733,298.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7465515136719,0.0,0.0,8.526202145731077e-05,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7475280761719,0.0,0.0,0.0001154377678176,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7480773925781,0.0,0.0,0.0005475856014527,285.8298645019531,294.1499938964844,299.9028015136719,297.091552734375,300.27935791015625,299.9010925292969,287.4028015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011680261231958,2.5513157808632065e-08,0.0011680006282404,-0.0657663345336914,0.0,0.0,0.0,-0.0174579881131649,60.0,21.923004150390625,0.0,-8.75749890383304e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711280,298.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7476501464844,0.0,0.0,0.0001096224586945,298.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7470703125,0.0,0.0,0.0001154378114733,298.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7465515136719,0.0,0.0,8.526202145731077e-05,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7475280761719,0.0,0.0,0.0001154377678176,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7480773925781,0.0,0.0,0.0005475856014527,285.8298645019531,294.1499938964844,299.9028015136719,297.091552734375,300.27935791015625,299.9010925292969,287.4028015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011680261231958,2.5513157808632065e-08,0.0011680006282404,-0.0657663345336914,0.0,0.0,0.0,-0.0174579881131649,60.0,21.923004150390625,0.0,-8.75749890383304e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711340,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7562866210937,0.0,0.0,0.0001094785402528,298.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7557067871094,0.0,0.0,0.0001152862605522,298.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.75518798828125,0.0,0.0,8.515008084941655e-05,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75616455078125,0.0,0.0,0.0001152862096205,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,0.0005468667368404,285.8404541015625,294.1499938964844,299.90093994140625,297.0757141113281,300.2715759277344,299.9013671875,287.41949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011664922349154,2.5333786624059943e-08,0.0011664669727906,-0.0652992650866508,0.0,0.0,0.0,-0.017369071021676,60.0,21.82218742370605,0.0,-8.734515688502142e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711400,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7562866210937,0.0,0.0,0.0001094785402528,298.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7557067871094,0.0,0.0,0.0001152862605522,298.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.75518798828125,0.0,0.0,8.515008084941655e-05,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75616455078125,0.0,0.0,0.0001152862096205,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,0.0005468667368404,285.8404541015625,294.1499938964844,299.90093994140625,297.0757141113281,300.2715759277344,299.9013671875,287.41949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011664922349154,2.5333786624059943e-08,0.0011664669727906,-0.0652992650866508,0.0,0.0,0.0,-0.017369071021676,60.0,21.82218742370605,0.0,-8.734515688502142e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711460,298.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76220703125,0.0,0.0,0.0001093923783628,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7616271972656,0.0,0.0,0.0001151955220848,298.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7611083984375,0.0,0.0,8.508306927978992e-05,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7620849609375,0.0,0.0,0.000115195478429,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7626342773437,0.0,0.0,0.0005464363493956,285.84771728515625,294.1499938964844,299.8982849121094,297.0645446777344,300.266357421875,299.90008544921875,287.43084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011655740672722,2.5226400524047683e-08,0.0011655488051474,-0.0650196224451065,0.0,0.0,0.0,-0.0173158384859561,60.0,21.754261016845703,0.0,-8.7207709498216e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711520,298.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7650146484375,0.0,0.0,0.0001093557002604,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7644348144531,0.0,0.0,0.0001151568940258,298.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.763916015625,0.0,0.0,8.505454024998471e-05,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.764892578125,0.0,0.0,0.0001151568503701,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7654113769531,0.0,0.0,0.0005462531116791,285.85113525390625,294.1499938964844,299.8966064453125,297.0592041015625,300.263916015625,299.89910888671875,287.4361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011651831446215,2.5180682428072032e-08,0.001165157998912,-0.064900554716587,0.0,0.0,0.0,-0.0172931738197803,60.0,21.72254753112793,0.0,-8.71492247256356e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711580,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7738037109375,0.0,0.0,0.0001092584570869,298.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7732238769531,0.0,0.0,0.0001150544994743,298.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7727355957031,0.0,0.0,8.497890667058527e-05,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.773681640625,0.0,0.0,0.0001150544558186,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7742004394531,0.0,0.0,0.0005457674269564,285.86187744140625,294.1499938964844,299.8895874023437,297.0419311523437,300.2562866210937,299.89453125,287.4527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011641466990113,2.5059483377276592e-08,0.0011641216697171,-0.0645849183201789,0.0,0.0,0.0,-0.0172330942004919,60.0,21.62484359741211,0.0,-8.699426956582101e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711640,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7738037109375,0.0,0.0,0.0001092584570869,298.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7732238769531,0.0,0.0,0.0001150544994743,298.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7727355957031,0.0,0.0,8.497890667058527e-05,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.773681640625,0.0,0.0,0.0001150544558186,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7742004394531,0.0,0.0,0.0005457674269564,285.86187744140625,294.1499938964844,299.8895874023437,297.0419311523437,300.2562866210937,299.89453125,287.4527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011641466990113,2.5059483377276592e-08,0.0011641216697171,-0.0645849183201789,0.0,0.0,0.0,-0.0172330942004919,60.0,21.62484359741211,0.0,-8.699426956582101e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711700,298.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7782287597656,0.0,0.0,0.0001092225938919,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7776794433594,0.0,0.0,0.0001150167299783,298.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.77716064453125,0.0,0.0,8.495100337313488e-05,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7781066894531,0.0,0.0,0.0001150166863226,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.77862548828125,0.0,0.0,0.0005455882637761,285.8672790527344,294.1499938964844,299.885009765625,297.0329895019531,300.2524719238281,299.89111328125,287.4610290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011637643910944,2.5014774251985727e-08,0.0011637394782155,-0.0644684731960296,0.0,0.0,0.0,-0.0172109305858612,60.0,21.57723617553711,0.0,-8.693714903529327e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711760,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7826843261719,0.0,0.0,0.0001091950398404,298.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7821350097656,0.0,0.0,0.0001149877061834,298.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7816162109375,0.0,0.0,8.492957567796111e-05,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7825622558594,0.0,0.0,0.0001149876698036,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7830810546875,0.0,0.0,0.000545450602658,285.8726806640625,294.1499938964844,299.8796691894531,297.0238647460937,300.2486267089844,299.8869934082031,287.46929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634706752374,2.4980423063425405e-08,0.0011634456459432,-0.0643790066242218,0.0,0.0,0.0,-0.0171939022839069,60.0,21.53050994873047,0.0,-8.689327302136007e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711820,298.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7916259765625,0.0,0.0,0.0001091697777155,298.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7911071777344,0.0,0.0,0.0001149611052824,298.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.79058837890625,0.0,0.0,8.49099233164452e-05,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7915344238281,0.0,0.0,0.0001149610689026,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.79205322265625,0.0,0.0,0.0005453244666568,285.88360595703125,294.1499938964844,299.8665466308594,297.00494384765625,300.2408752441406,299.87646484375,287.4857788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011632011737674,2.494892292759232e-08,0.0011631761444732,-0.0642969608306884,0.0,0.0,0.0,-0.0171782858669757,60.0,21.440004348754883,0.0,-8.685304209166136e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711880,298.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7916259765625,0.0,0.0,0.0001091697777155,298.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7911071777344,0.0,0.0,0.0001149611052824,298.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.79058837890625,0.0,0.0,8.49099233164452e-05,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7915344238281,0.0,0.0,0.0001149610689026,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.79205322265625,0.0,0.0,0.0005453244666568,285.88360595703125,294.1499938964844,299.8665466308594,297.00494384765625,300.2408752441406,299.87646484375,287.4857788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011632011737674,2.494892292759232e-08,0.0011631761444732,-0.0642969608306884,0.0,0.0,0.0,-0.0171782858669757,60.0,21.440004348754883,0.0,-8.685304209166136e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711940,298.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8006896972656,0.0,0.0,0.0001091831145458,298.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8001403808594,0.0,0.0,0.0001149751478806,298.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7996520996094,0.0,0.0,8.492029883200303e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8005676269531,0.0,0.0,0.0001149751115008,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.80108642578125,0.0,0.0,0.0005453911144286,285.89459228515625,294.1499938964844,299.8500061035156,296.9851379394531,300.23297119140625,299.86297607421875,287.502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633429676294,2.4965515876829162e-08,0.0011633179383352,-0.0643401816487312,0.0,0.0,0.0,-0.0171865113079547,60.0,21.35346984863281,0.0,-8.68742304760417e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712000,298.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8006896972656,0.0,0.0,0.0001091831145458,298.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8001403808594,0.0,0.0,0.0001149751478806,298.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7996520996094,0.0,0.0,8.492029883200303e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8005676269531,0.0,0.0,0.0001149751115008,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.80108642578125,0.0,0.0,0.0005453911144286,285.89459228515625,294.1499938964844,299.8500061035156,296.9851379394531,300.23297119140625,299.86297607421875,287.502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633429676294,2.4965515876829162e-08,0.0011633179383352,-0.0643401816487312,0.0,0.0,0.0,-0.0171865113079547,60.0,21.35346984863281,0.0,-8.68742304760417e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712060,298.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.809814453125,0.0,0.0,0.0001092467573471,298.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8092956542969,0.0,0.0,0.0001150421667261,298.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8088073730469,0.0,0.0,8.496979717165232e-05,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8097229003906,0.0,0.0,0.0001150421303464,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8102111816406,0.0,0.0,0.0005457089864648,285.9056396484375,294.1499938964844,299.830078125,296.96337890625,300.224853515625,299.8460693359375,287.5185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640206212177,2.504479823528527e-08,0.0011639955919235,-0.0645466670393943,0.0,0.0,0.0,-0.0172258112579584,60.0,21.27120780944824,0.0,-8.69755041321696e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712120,298.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.809814453125,0.0,0.0,0.0001092467573471,298.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8092956542969,0.0,0.0,0.0001150421667261,298.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8088073730469,0.0,0.0,8.496979717165232e-05,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8097229003906,0.0,0.0,0.0001150421303464,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8102111816406,0.0,0.0,0.0005457089864648,285.9056396484375,294.1499938964844,299.830078125,296.96337890625,300.224853515625,299.8460693359375,287.5185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640206212177,2.504479823528527e-08,0.0011639955919235,-0.0645466670393943,0.0,0.0,0.0,-0.0172258112579584,60.0,21.27120780944824,0.0,-8.69755041321696e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712180,298.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.81903076171875,0.0,0.0,0.0001093628452508,298.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8185119628906,0.0,0.0,0.00011516441009,298.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.81805419921875,0.0,0.0,8.506008452968672e-05,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8189392089844,0.0,0.0,0.0001151643737102,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8194274902344,0.0,0.0,0.0005462889093905,285.91680908203125,294.1499938964844,299.80712890625,296.9388427734375,300.2164306640625,299.82586669921875,287.5348815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011652571847662,2.51894363145766e-08,0.0011652320390567,-0.0649233534932136,0.0,0.0,0.0,-0.0172975100576877,60.0,21.191930770874023,0.0,-8.716042287915118e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712240,298.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.81903076171875,0.0,0.0,0.0001093628452508,298.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8185119628906,0.0,0.0,0.00011516441009,298.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.81805419921875,0.0,0.0,8.506008452968672e-05,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8189392089844,0.0,0.0,0.0001151643737102,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8194274902344,0.0,0.0,0.0005462889093905,285.91680908203125,294.1499938964844,299.80712890625,296.9388427734375,300.2164306640625,299.82586669921875,287.5348815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011652571847662,2.51894363145766e-08,0.0011652320390567,-0.0649233534932136,0.0,0.0,0.0,-0.0172975100576877,60.0,21.191930770874023,0.0,-8.716042287915118e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712300,298.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236999511719,0.0,0.0,0.0001094371691578,298.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8231811523437,0.0,0.0,0.000115242684842,298.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8226928710937,0.0,0.0,8.511789928888902e-05,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8235778808594,0.0,0.0,0.0001152426484622,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8240661621094,0.0,0.0,0.0005466602160595,285.92242431640625,294.1499938964844,299.7945861816406,296.92559814453125,300.21209716796875,299.8145446777344,287.5429992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660488089546,2.5282048454755568e-08,0.0011660235468298,-0.0651645362377166,0.0,0.0,0.0,-0.0173434168100357,60.0,21.15328788757324,0.0,-8.727892009119388e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712360,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.828369140625,0.0,0.0,0.0001095239495043,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8278503417969,0.0,0.0,0.0001153340708697,298.9163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.827392578125,0.0,0.0,8.518539107171819e-05,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8282470703125,0.0,0.0,0.0001153340272139,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8287353515625,0.0,0.0,0.0005470936885103,285.92803955078125,294.1499938964844,299.7813415527344,296.9117431640625,300.2076721191406,299.8024597167969,287.5511169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669734958559,2.53901770719267e-08,0.0011669481173157,-0.0654461085796356,0.0,0.0,0.0,-0.0173970181494951,60.0,21.11507034301757,0.0,-8.741738355411145e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712420,298.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8377990722656,0.0,0.0,0.0001097280255635,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8372802734375,0.0,0.0,0.0001155489662778,298.9154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8368225097656,0.0,0.0,8.534410881111398e-05,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8376770019531,0.0,0.0,0.0001155489226221,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8381652832031,0.0,0.0,0.0005481130792759,285.9393920898437,294.1499938964844,299.7529296875,296.8822937011719,300.198486328125,299.7762145996094,287.5673217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691474355757,2.5644453671702653e-08,0.0011691218242049,-0.0661081969738006,0.0,0.0,0.0,-0.0175230670720338,60.0,21.03971099853516,0.0,-8.774341608841497e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712480,298.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8377990722656,0.0,0.0,0.0001097280255635,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8372802734375,0.0,0.0,0.0001155489662778,298.9154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8368225097656,0.0,0.0,8.534410881111398e-05,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8376770019531,0.0,0.0,0.0001155489226221,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8381652832031,0.0,0.0,0.0005481130792759,285.9393920898437,294.1499938964844,299.7529296875,296.8822937011719,300.198486328125,299.7762145996094,287.5673217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691474355757,2.5644453671702653e-08,0.0011691218242049,-0.0661081969738006,0.0,0.0,0.0,-0.0175230670720338,60.0,21.03971099853516,0.0,-8.774341608841497e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712540,298.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8473205566406,0.0,0.0,0.000109967397293,298.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8468322753906,0.0,0.0,0.0001158010345534,298.9143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.84637451171875,0.0,0.0,8.553028601454571e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.84722900390625,0.0,0.0,0.0001158009981736,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8476867675781,0.0,0.0,0.000549308839254,285.95086669921875,294.1499938964844,299.7220764160156,296.85064697265625,300.1888122558594,299.7472229003906,287.5834350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011716976296156,2.5942723524963185e-08,0.0011716716689988,-0.0668847262859344,0.0,0.0,0.0,-0.0176709219813346,60.0,20.965444564819336,0.0,-8.812663310209248e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712600,298.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8473205566406,0.0,0.0,0.000109967397293,298.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8468322753906,0.0,0.0,0.0001158010345534,298.9143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.84637451171875,0.0,0.0,8.553028601454571e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.84722900390625,0.0,0.0,0.0001158009981736,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8476867675781,0.0,0.0,0.000549308839254,285.95086669921875,294.1499938964844,299.7220764160156,296.85064697265625,300.1888122558594,299.7472229003906,287.5834350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011716976296156,2.5942723524963185e-08,0.0011716716689988,-0.0668847262859344,0.0,0.0,0.0,-0.0176709219813346,60.0,20.965444564819336,0.0,-8.812663310209248e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712660,298.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8546447753906,0.0,0.0,0.0001101683810702,298.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8541564941406,0.0,0.0,0.0001160126776085,298.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85369873046875,0.0,0.0,8.568660996388644e-05,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.85455322265625,0.0,0.0,0.0001160126412287,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8550109863281,0.0,0.0,0.0005503128049895,285.95965576171875,294.1499938964844,299.6971435546875,296.8252868652344,300.1811218261719,299.7235412597656,287.5956726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738389730453,2.6193159641252364e-08,0.0011738127795979,-0.0675366297364234,0.0,0.0,0.0,-0.0177950672805309,60.0,20.90931510925293,0.0,-8.844903476301624e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712720,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8569641113281,0.0,0.0,0.0001102349706343,298.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8564758300781,0.0,0.0,0.000116082803288,298.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85601806640625,0.0,0.0,8.573840750614181e-05,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8568725585937,0.0,0.0,0.0001160827669082,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8573303222656,0.0,0.0,0.0005506454617716,285.9624328613281,294.1499938964844,299.68902587890625,296.8170471191406,300.1786499023437,299.7157592773437,287.5995178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745484080165,2.6276142151004933e-08,0.0011745220981538,-0.0677526295185089,0.0,0.0,0.0,-0.0178362037986516,60.0,20.89151954650879,0.0,-8.855599276103021e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
