time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17712780,298.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86669921875,0.0,0.0,0.0001105236151488,298.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8662414550781,0.0,0.0,0.0001163867564173,298.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.86578369140625,0.0,0.0,8.596289990236983e-05,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8666076660156,0.0,0.0,0.0001163867200375,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8670654296875,0.0,0.0,0.0005520872655324,285.97412109375,294.1499938964844,299.6539001464844,296.7817077636719,300.1678771972656,299.6820373535156,287.6155090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776236351579,2.6635808225705666e-08,0.0011775969760492,-0.0686886757612228,0.0,0.0,0.0,-0.018014496192336,60.0,20.81710433959961,0.0,-8.902031822799472e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712840,298.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86669921875,0.0,0.0,0.0001105236151488,298.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8662414550781,0.0,0.0,0.0001163867564173,298.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.86578369140625,0.0,0.0,8.596289990236983e-05,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8666076660156,0.0,0.0,0.0001163867200375,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8670654296875,0.0,0.0,0.0005520872655324,285.97412109375,294.1499938964844,299.6539001464844,296.7817077636719,300.1678771972656,299.6820373535156,287.6155090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776236351579,2.6635808225705666e-08,0.0011775969760492,-0.0686886757612228,0.0,0.0,0.0,-0.018014496192336,60.0,20.81710433959961,0.0,-8.902031822799472e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712900,298.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.87164306640625,0.0,0.0,0.0001106740310206,298.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.87115478515625,0.0,0.0,0.0001165451467386,298.91162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8707275390625,0.0,0.0,8.607989002484828e-05,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8715515136719,0.0,0.0,0.0001165451103588,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8720092773437,0.0,0.0,0.0005528386100195,285.9800109863281,294.1499938964844,299.6356506347656,296.7634582519531,300.1622314453125,299.6642150878906,287.6235046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792263248935,2.6823238741258137e-08,0.0011791995493695,-0.0691764056682586,0.0,0.0,0.0,-0.01810740865767,60.0,20.77940559387207,0.0,-8.926276962029078e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712960,298.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8765869140625,0.0,0.0,0.0001108261421904,298.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8761291503906,0.0,0.0,0.0001167053342214,298.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757019042969,0.0,0.0,8.61981970956549e-05,298.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8764953613281,0.0,0.0,0.0001167052905657,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.876953125,0.0,0.0,0.000553598452825,285.9859313964844,294.1499938964844,299.6169738769531,296.74481201171875,300.1564025878906,299.6459350585937,287.6314392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808472918346,2.7012783121449505e-08,0.0011808202834799,-0.0696695894002914,0.0,0.0,0.0,-0.0182013697922229,60.0,20.74126434326172,0.0,-8.950829055720534e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713020,298.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865966796875,0.0,0.0,0.0001111327583203,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8861083984375,0.0,0.0,0.0001170282121165,298.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856811523437,0.0,0.0,8.643667388241738e-05,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865051269531,0.0,0.0,0.0001170281757367,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8869323730469,0.0,0.0,0.0005551300710067,285.9978332519531,294.1499938964844,299.57843017578125,296.7065734863281,300.1444091796875,299.6085205078125,287.6473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841136729344,2.7394856161322423e-08,0.0011840863153338,-0.0706635639071464,0.0,0.0,0.0,-0.018390767276287,60.0,20.663854598999023,0.0,-9.000422096505647e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713080,298.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865966796875,0.0,0.0,0.0001111327583203,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8861083984375,0.0,0.0,0.0001170282121165,298.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856811523437,0.0,0.0,8.643667388241738e-05,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865051269531,0.0,0.0,0.0001170281757367,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8869323730469,0.0,0.0,0.0005551300710067,285.9978332519531,294.1499938964844,299.57843017578125,296.7065734863281,300.1444091796875,299.6085205078125,287.6473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841136729344,2.7394856161322423e-08,0.0011840863153338,-0.0706635639071464,0.0,0.0,0.0,-0.018390767276287,60.0,20.663854598999023,0.0,-9.000422096505647e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713140,298.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8966979980469,0.0,0.0,0.0001114396436605,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.896240234375,0.0,0.0,0.0001173513737739,298.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.89581298828125,0.0,0.0,8.667536167195067e-05,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8966064453125,0.0,0.0,0.0001173513373942,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.89703369140625,0.0,0.0,0.0005566630279645,286.0098571777344,294.1499938964844,299.5384521484375,296.6672058105469,300.1316833496094,299.5691833496094,287.66314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873833136633,2.7777261379924312e-08,0.0011873554904013,-0.0716582015156745,0.0,0.0,0.0,-0.0185803305357694,60.0,20.583106994628903,0.0,-9.05019561514564e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713200,298.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8966979980469,0.0,0.0,0.0001114396436605,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.896240234375,0.0,0.0,0.0001173513737739,298.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.89581298828125,0.0,0.0,8.667536167195067e-05,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8966064453125,0.0,0.0,0.0001173513373942,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.89703369140625,0.0,0.0,0.0005566630279645,286.0098571777344,294.1499938964844,299.5384521484375,296.6672058105469,300.1316833496094,299.5691833496094,287.66314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873833136633,2.7777261379924312e-08,0.0011873554904013,-0.0716582015156745,0.0,0.0,0.0,-0.0185803305357694,60.0,20.583106994628903,0.0,-9.05019561514564e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713260,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.90692138671875,0.0,0.0,0.0001117412830353,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.906494140625,0.0,0.0,0.0001176690202555,298.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90606689453125,0.0,0.0,8.690997492522001e-05,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9068603515625,0.0,0.0,0.0001176689838757,298.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90728759765625,0.0,0.0,0.0005581698496825,286.02203369140625,294.1499938964844,299.49725341796875,296.6268615722656,300.1181640625,299.52838134765625,287.67889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011905973078683,2.8153140263498244e-08,0.0011905691353604,-0.0726356580853462,0.0,0.0,0.0,-0.0187666602432727,60.0,20.49904060363769,0.0,-9.099252906707989e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713320,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.90692138671875,0.0,0.0,0.0001117412830353,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.906494140625,0.0,0.0,0.0001176690202555,298.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90606689453125,0.0,0.0,8.690997492522001e-05,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9068603515625,0.0,0.0,0.0001176689838757,298.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90728759765625,0.0,0.0,0.0005581698496825,286.02203369140625,294.1499938964844,299.49725341796875,296.6268615722656,300.1181640625,299.52838134765625,287.67889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011905973078683,2.8153140263498244e-08,0.0011905691353604,-0.0726356580853462,0.0,0.0,0.0,-0.0187666602432727,60.0,20.49904060363769,0.0,-9.099252906707989e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713380,298.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9172668457031,0.0,0.0,0.0001120364686357,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9168395996094,0.0,0.0,0.0001179798564407,298.9058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9164123535156,0.0,0.0,8.713956049177796e-05,298.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.91717529296875,0.0,0.0,0.0001179798273369,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9176025390625,0.0,0.0,0.0005596443661488,286.0342712402344,294.1499938964844,299.4550476074219,296.5858154296875,300.10400390625,299.4865417480469,287.6945495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937425006181,2.852096869787601e-08,0.0011937139788642,-0.0735919773578643,0.0,0.0,0.0,-0.0189489983022212,60.0,20.412044525146484,0.0,-9.147387913799321e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713440,298.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9172668457031,0.0,0.0,0.0001120364686357,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9168395996094,0.0,0.0,0.0001179798564407,298.9058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9164123535156,0.0,0.0,8.713956049177796e-05,298.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.91717529296875,0.0,0.0,0.0001179798273369,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9176025390625,0.0,0.0,0.0005596443661488,286.0342712402344,294.1499938964844,299.4550476074219,296.5858154296875,300.10400390625,299.4865417480469,287.6945495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937425006181,2.852096869787601e-08,0.0011937139788642,-0.0735919773578643,0.0,0.0,0.0,-0.0189489983022212,60.0,20.412044525146484,0.0,-9.147387913799321e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713500,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9225158691406,0.0,0.0,0.0001121802852139,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92205810546875,0.0,0.0,0.0001181313054985,298.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9216613769531,0.0,0.0,8.72514137881808e-05,298.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.92242431640625,0.0,0.0,0.0001181312691187,298.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9228515625,0.0,0.0,0.0005603627650998,286.0404663085937,294.1499938964844,299.43359375,296.5650939941406,300.0965881347656,299.4651794433594,287.7023620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195274060592,2.8700178233975748e-08,0.0011952453060075,-0.0740578398108482,0.0,0.0,0.0,-0.0190378315746784,60.0,20.3671989440918,0.0,-9.170885562070909e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713560,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.927734375,0.0,0.0,0.0001123235851991,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92730712890625,0.0,0.0,0.0001182822088594,298.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9269104003906,0.0,0.0,8.736287418287247e-05,298.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9276733398437,0.0,0.0,0.0001182821724796,298.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9280700683594,0.0,0.0,0.0005610786029137,286.0466613769531,294.1499938964844,299.4119873046875,296.54425048828125,300.08905029296875,299.4436950683594,287.7101745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968007311224,2.8878748281613298e-08,0.0011967718601226,-0.0745219886302948,0.0,0.0,0.0,-0.0191263519227504,60.0,20.32196044921875,0.0,-9.194329209094577e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713620,298.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9383239746094,0.0,0.0,0.0001126083807321,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9378662109375,0.0,0.0,0.0001185821092803,298.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374694824219,0.0,0.0,8.758438343647867e-05,298.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.938232421875,0.0,0.0,0.0001185820801765,298.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9386291503906,0.0,0.0,0.0005625011981464,286.05914306640625,294.1499938964844,299.36834716796875,296.5023193359375,300.0735168457031,299.4002685546875,287.7257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011998359113931,2.9233639509129723e-08,0.0011998066911473,-0.0754443034529686,0.0,0.0,0.0,-0.0193022787570953,60.0,20.23015785217285,0.0,-9.241009735205809e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713680,298.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9383239746094,0.0,0.0,0.0001126083807321,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9378662109375,0.0,0.0,0.0001185821092803,298.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374694824219,0.0,0.0,8.758438343647867e-05,298.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.938232421875,0.0,0.0,0.0001185820801765,298.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9386291503906,0.0,0.0,0.0005625011981464,286.05914306640625,294.1499938964844,299.36834716796875,296.5023193359375,300.0735168457031,299.4002685546875,287.7257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011998359113931,2.9233639509129723e-08,0.0011998066911473,-0.0754443034529686,0.0,0.0,0.0,-0.0193022787570953,60.0,20.23015785217285,0.0,-9.241009735205809e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713740,298.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9490051269531,0.0,0.0,0.0001128976873587,298.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9485778808594,0.0,0.0,0.0001188867609016,298.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9481811523437,0.0,0.0,8.78093924256973e-05,298.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94891357421875,0.0,0.0,0.0001188867245218,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9493103027344,0.0,0.0,0.0005639463779516,286.0717163085937,294.1499938964844,299.32427978515625,296.4602966308594,300.0572204589844,299.3563232421875,287.7412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012029177742078,2.959414580061548e-08,0.0012028882047161,-0.0763810202479362,0.0,0.0,0.0,-0.0194809846580028,60.0,20.13825416564941,0.0,-9.288550728570044e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713800,298.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9490051269531,0.0,0.0,0.0001128976873587,298.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9485778808594,0.0,0.0,0.0001188867609016,298.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9481811523437,0.0,0.0,8.78093924256973e-05,298.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94891357421875,0.0,0.0,0.0001188867245218,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9493103027344,0.0,0.0,0.0005639463779516,286.0717163085937,294.1499938964844,299.32427978515625,296.4602966308594,300.0572204589844,299.3563232421875,287.7412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012029177742078,2.959414580061548e-08,0.0012028882047161,-0.0763810202479362,0.0,0.0,0.0,-0.0194809846580028,60.0,20.13825416564941,0.0,-9.288550728570044e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713860,298.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9579772949219,0.0,0.0,0.0001131412063841,298.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9575500488281,0.0,0.0,0.0001191432020277,298.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9571533203125,0.0,0.0,8.799880015430972e-05,298.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9578857421875,0.0,0.0,0.0001191431656479,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582824707031,0.0,0.0,0.0005651628016494,286.082275390625,294.1499938964844,299.2870788574219,296.425048828125,300.0434875488281,299.3194274902344,287.75421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055116239935,2.989760261584706e-08,0.0012054818216711,-0.0771693512797355,0.0,0.0,0.0,-0.0196314100176095,60.0,20.06100845336914,0.0,-9.328662287089173e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713920,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.959716796875,0.0,0.0,0.0001131925309891,298.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9593200683594,0.0,0.0,0.0001191972478409,298.9002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9589233398437,0.0,0.0,8.803871605778113e-05,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.95965576171875,0.0,0.0,0.000119197218737,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9600524902344,0.0,0.0,0.0005654192063957,286.0843505859375,294.1499938964844,299.27996826171875,296.4183349609375,300.0406494140625,299.3123474121094,287.75665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012060583103448,2.9961562120206515e-08,0.0012060283916071,-0.0773354917764663,0.0,0.0,0.0,-0.0196631141006946,60.0,20.046815872192383,0.0,-9.33712769324302e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713980,298.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706115722656,0.0,0.0,0.0001135234342655,298.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9701843261719,0.0,0.0,0.000119545700727,298.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9698181152344,0.0,0.0,8.829608123051003e-05,298.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.97052001953125,0.0,0.0,0.0001195456716232,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9709167480469,0.0,0.0,0.0005670721293427,286.0971069335937,294.1499938964844,299.23565673828125,296.3766784667969,300.023193359375,299.2678527832031,287.77203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095845304429,3.0373911386050174e-08,0.0012095541460439,-0.0784064382314682,0.0,0.0,0.0,-0.0198675245046615,60.0,19.95799446105957,0.0,-9.39179543024693e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714040,298.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706115722656,0.0,0.0,0.0001135234342655,298.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9701843261719,0.0,0.0,0.000119545700727,298.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9698181152344,0.0,0.0,8.829608123051003e-05,298.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.97052001953125,0.0,0.0,0.0001195456716232,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9709167480469,0.0,0.0,0.0005670721293427,286.0971069335937,294.1499938964844,299.23565673828125,296.3766784667969,300.023193359375,299.2678527832031,287.77203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095845304429,3.0373911386050174e-08,0.0012095541460439,-0.0784064382314682,0.0,0.0,0.0,-0.0198675245046615,60.0,19.95799446105957,0.0,-9.39179543024693e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714100,298.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,0.0001136895880335,298.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97564697265625,0.0,0.0,0.0001197206656797,298.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97528076171875,0.0,0.0,8.842530951369554e-05,298.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9759826660156,0.0,0.0,0.0001197206365759,298.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.97637939453125,0.0,0.0,0.000567902054172,286.103515625,294.1499938964844,299.21356201171875,296.35601806640625,300.0143737792969,299.24560546875,287.7797241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113559059798,3.058096353925066e-08,0.0012113252887502,-0.0789440870285034,0.0,0.0,0.0,-0.019970167428255,60.0,19.91381072998047,0.0,-9.419305513347356e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714160,298.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9815979003906,0.0,0.0,0.0001138542211265,298.6805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.981201171875,0.0,0.0,0.0001198940371978,298.8974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,8.855335909174755e-05,298.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9815368652344,0.0,0.0,0.0001198940080939,298.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9819030761719,0.0,0.0,0.000568724470213,286.1100158691406,294.1499938964844,299.1915588378906,296.3354797363281,300.0050048828125,299.2235412597656,287.7873229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012131091207265,3.078612209606035e-08,0.0012130783870816,-0.0794767662882804,0.0,0.0,0.0,-0.0200718641281127,60.0,19.87089729309082,0.0,-9.446604565255257e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714220,298.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9926452636719,0.0,0.0,0.0001141912944149,298.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9922180175781,0.0,0.0,0.00012024899479,298.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9918518066406,0.0,0.0,8.881552639650181e-05,298.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9925537109375,0.0,0.0,0.0001202489584102,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9929504394531,0.0,0.0,0.0005704082432202,286.1229248046875,294.1499938964844,299.1478271484375,296.2950134277344,299.9866943359375,299.17919921875,287.8026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012167021632194,3.120617009244597e-08,0.0012166709639132,-0.0805671587586402,0.0,0.0,0.0,-0.0202800966799259,60.0,19.78361320495605,0.0,-9.502618780743433e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714280,298.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9926452636719,0.0,0.0,0.0001141912944149,298.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9922180175781,0.0,0.0,0.00012024899479,298.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9918518066406,0.0,0.0,8.881552639650181e-05,298.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9925537109375,0.0,0.0,0.0001202489584102,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9929504394531,0.0,0.0,0.0005704082432202,286.1229248046875,294.1499938964844,299.1478271484375,296.2950134277344,299.9866943359375,299.17919921875,287.8026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012167021632194,3.120617009244597e-08,0.0012166709639132,-0.0805671587586402,0.0,0.0,0.0,-0.0202800966799259,60.0,19.78361320495605,0.0,-9.502618780743433e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714340,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0038452148437,0.0,0.0,0.000114508504339,298.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0034484863281,0.0,0.0,0.000120583034004,298.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0030822753906,0.0,0.0,8.906224684324116e-05,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0037536621094,0.0,0.0,0.0001205829976242,298.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0041198730469,0.0,0.0,0.0005719927721656,286.135986328125,294.1499938964844,299.10467529296875,296.2554016113281,299.9674072265625,299.1356506347656,287.8178100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200798373669,3.160146633263139e-08,0.0012200482888147,-0.0815930515527725,0.0,0.0,0.0,-0.0204760394990444,60.0,19.69853973388672,0.0,-9.55548387082672e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714400,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0038452148437,0.0,0.0,0.000114508504339,298.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0034484863281,0.0,0.0,0.000120583034004,298.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0030822753906,0.0,0.0,8.906224684324116e-05,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0037536621094,0.0,0.0,0.0001205829976242,298.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0041198730469,0.0,0.0,0.0005719927721656,286.135986328125,294.1499938964844,299.10467529296875,296.2554016113281,299.9674072265625,299.1356506347656,287.8178100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200798373669,3.160146633263139e-08,0.0012200482888147,-0.0815930515527725,0.0,0.0,0.0,-0.0204760394990444,60.0,19.69853973388672,0.0,-9.55548387082672e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714460,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0150756835937,0.0,0.0,0.0001148261653725,298.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0146789550781,0.0,0.0,0.0001209175388794,298.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0143127441406,0.0,0.0,8.930931653594598e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0149841308594,0.0,0.0,0.0001209175097756,298.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0153503417969,0.0,0.0,0.0005735795712098,286.14910888671875,294.1499938964844,299.0623474121094,296.2168884277344,299.9479675292969,299.0923767089844,287.8329772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234674068167,3.1997327454291735e-08,0.0012234353926032,-0.0826201513409614,0.0,0.0,0.0,-0.0206722877919673,60.0,19.612775802612305,0.0,-9.608570650243564e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714520,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0150756835937,0.0,0.0,0.0001148261653725,298.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0146789550781,0.0,0.0,0.0001209175388794,298.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0143127441406,0.0,0.0,8.930931653594598e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0149841308594,0.0,0.0,0.0001209175097756,298.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0153503417969,0.0,0.0,0.0005735795712098,286.14910888671875,294.1499938964844,299.0623474121094,296.2168884277344,299.9479675292969,299.0923767089844,287.8329772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234674068167,3.1997327454291735e-08,0.0012234353926032,-0.0826201513409614,0.0,0.0,0.0,-0.0206722877919673,60.0,19.612775802612305,0.0,-9.608570650243564e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714580,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0265197753906,0.0,0.0,0.000115112401545,298.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0261535644531,0.0,0.0,0.0001212189599755,298.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0257873535156,0.0,0.0,8.953194628702477e-05,298.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0264587402344,0.0,0.0,0.0001212189308716,298.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0268249511719,0.0,0.0,0.0005750093841925,286.16241455078125,294.1499938964844,299.0209655761719,296.1796875,299.9273376464844,299.0511169433594,287.8479919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265141122043,3.2354023460356984e-08,0.0012264818651601,-0.0835454240441322,0.0,0.0,0.0,-0.0208490900695323,60.0,19.530277252197266,0.0,-9.656531574364636e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714640,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0265197753906,0.0,0.0,0.000115112401545,298.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0261535644531,0.0,0.0,0.0001212189599755,298.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0257873535156,0.0,0.0,8.953194628702477e-05,298.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0264587402344,0.0,0.0,0.0001212189308716,298.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0268249511719,0.0,0.0,0.0005750093841925,286.16241455078125,294.1499938964844,299.0209655761719,296.1796875,299.9273376464844,299.0511169433594,287.8479919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265141122043,3.2354023460356984e-08,0.0012264818651601,-0.0835454240441322,0.0,0.0,0.0,-0.0208490900695323,60.0,19.530277252197266,0.0,-9.656531574364636e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714700,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0322265625,0.0,0.0,0.0001152692129835,298.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0318298339844,0.0,0.0,0.0001213840878335,298.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.031494140625,0.0,0.0,8.965390588855371e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0321350097656,0.0,0.0,0.0001213840587297,298.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0325012207031,0.0,0.0,0.000575792742893,286.1690368652344,294.1499938964844,299.000732421875,296.16162109375,299.9172668457031,299.0298156738281,287.85552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281879317015,3.2549436923545734e-08,0.0012281554518267,-0.0840522423386573,0.0,0.0,0.0,-0.0209459774196147,60.0,19.48803329467773,0.0,-9.682857182724548e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714760,298.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0379943847656,0.0,0.0,0.0001154010678874,298.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0376281738281,0.0,0.0,0.0001215229422086,298.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0372619628906,0.0,0.0,8.975646051112562e-05,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0379333496094,0.0,0.0,0.0001215229131048,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.03826904296875,0.0,0.0,0.0005764513625763,286.1757507324219,294.1499938964844,298.9808044433594,296.1439819335937,299.90673828125,299.0099792480469,287.8630065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012295899214223,3.271374993119025e-08,0.0012295572087168,-0.0844783410429954,0.0,0.0,0.0,-0.0210274122655391,60.0,19.447486877441406,0.0,-9.705020431738377e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714820,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.049560546875,0.0,0.0,0.0001156703074229,298.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491638183594,0.0,0.0,0.000121806464449,298.8887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.048828125,0.0,0.0,8.996586984721944e-05,298.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0494689941406,0.0,0.0,0.0001218064280692,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0498352050781,0.0,0.0,0.0005777963087894,286.18914794921875,294.1499938964844,298.9420471191406,296.1099548339844,299.8857727050781,298.9699401855469,287.8779602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012324618874117,3.3049271763729855e-08,0.0012324288254603,-0.085348293185234,0.0,0.0,0.0,-0.0211937520653009,60.0,19.36474227905273,0.0,-9.75035518990808e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714880,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.049560546875,0.0,0.0,0.0001156703074229,298.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491638183594,0.0,0.0,0.000121806464449,298.8887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.048828125,0.0,0.0,8.996586984721944e-05,298.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0494689941406,0.0,0.0,0.0001218064280692,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0498352050781,0.0,0.0,0.0005777963087894,286.18914794921875,294.1499938964844,298.9420471191406,296.1099548339844,299.8857727050781,298.9699401855469,287.8779602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012324618874117,3.3049271763729855e-08,0.0012324288254603,-0.085348293185234,0.0,0.0,0.0,-0.0211937520653009,60.0,19.36474227905273,0.0,-9.75035518990808e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714940,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0611572265625,0.0,0.0,0.0001159222301794,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.060791015625,0.0,0.0,0.0001220717531396,298.8873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0604553222656,0.0,0.0,9.016180410981178e-05,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.06109619140625,0.0,0.0,0.0001220717240357,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0614318847656,0.0,0.0,0.0005790547002106,286.2026062011719,294.1499938964844,298.9048767089844,296.077880859375,299.8645324707031,298.93115234375,287.89288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012351450277492,3.3363207307957055e-08,0.0012351117329671,-0.0861621052026748,0.0,0.0,0.0,-0.0213493686169385,60.0,19.283390045166016,0.0,-9.792869803959549e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715000,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0611572265625,0.0,0.0,0.0001159222301794,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.060791015625,0.0,0.0,0.0001220717531396,298.8873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0604553222656,0.0,0.0,9.016180410981178e-05,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.06109619140625,0.0,0.0,0.0001220717240357,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0614318847656,0.0,0.0,0.0005790547002106,286.2026062011719,294.1499938964844,298.9048767089844,296.077880859375,299.8645324707031,298.93115234375,287.89288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012351450277492,3.3363207307957055e-08,0.0012351117329671,-0.0861621052026748,0.0,0.0,0.0,-0.0213493686169385,60.0,19.283390045166016,0.0,-9.792869803959549e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715060,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.07196044921875,0.0,0.0,0.00011612639355,298.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.07159423828125,0.0,0.0,0.0001222867431351,298.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0712585449219,0.0,0.0,9.032060188474134e-05,298.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0718994140625,0.0,0.0,0.0001222867140313,298.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0722351074219,0.0,0.0,0.0005800745566375,286.215087890625,294.1499938964844,298.87225341796875,296.0502014160156,299.84454345703125,298.8978576660156,287.90655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012373178033158,3.361762423992332e-08,0.0012372841592878,-0.086821511387825,0.0,0.0,0.0,-0.0214754752814769,60.0,19.211462020874023,0.0,-9.827391522776453e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
