time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17715120,298.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0729064941406,0.0,0.0,0.0001161441250587,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0725402832031,0.0,0.0,0.0001223054132424,298.8859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0722045898437,0.0,0.0,9.03343898244202e-05,298.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07281494140625,0.0,0.0,0.0001223053841385,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0731506347656,0.0,0.0,0.0005801630904898,286.2161560058594,294.1499938964844,298.8695068359375,296.0478820800781,299.8428039550781,298.8949584960937,287.90771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375068617984,3.3639722119005455e-08,0.0012374732177704,-0.0868787765502929,0.0,0.0,0.0,-0.0214864294975996,60.0,19.2052059173584,0.0,-9.830392855292305e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715180,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0846862792969,0.0,0.0,0.0001163508786703,298.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0843505859375,0.0,0.0,0.000122523138998,298.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0840148925781,0.0,0.0,9.04952030396089e-05,298.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0846252441406,0.0,0.0,0.0001225231098942,298.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0849609375,0.0,0.0,0.000581195927225,286.2297668457031,294.1499938964844,298.83612060546875,296.02020263671875,299.8209228515625,298.8601379394531,287.9225158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397126993164,3.3897375573133104e-08,0.0012396788224577,-0.0875464454293251,0.0,0.0,0.0,-0.0216141678392887,60.0,19.128381729125977,0.0,-9.865420480537068e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715240,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0846862792969,0.0,0.0,0.0001163508786703,298.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0843505859375,0.0,0.0,0.000122523138998,298.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0840148925781,0.0,0.0,9.04952030396089e-05,298.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0846252441406,0.0,0.0,0.0001225231098942,298.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0849609375,0.0,0.0,0.000581195927225,286.2297668457031,294.1499938964844,298.83612060546875,296.02020263671875,299.8209228515625,298.8601379394531,287.9225158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397126993164,3.3897375573133104e-08,0.0012396788224577,-0.0875464454293251,0.0,0.0,0.0,-0.0216141678392887,60.0,19.128381729125977,0.0,-9.865420480537068e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715300,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0906066894531,0.0,0.0,0.0001164473433163,298.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0902709960937,0.0,0.0,0.0001226247113663,298.8838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0899353027344,0.0,0.0,9.057022543856874e-05,298.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0905456542969,0.0,0.0,0.0001226246822625,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.09088134765625,0.0,0.0,0.000581677770242,286.2366027832031,294.1499938964844,298.8202514648437,296.0072937011719,299.8099060058594,298.84326171875,287.9299011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012407368049025,3.401757453502796e-08,0.0012407028116285,-0.0878578796982765,0.0,0.0,0.0,-0.0216737333685159,60.0,19.09064483642578,0.0,-9.881783569198889e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715360,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0965576171875,0.0,0.0,0.0001165336798294,298.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0962219238281,0.0,0.0,0.0001227156317327,298.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.09588623046875,0.0,0.0,9.063737525139004e-05,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.09649658203125,0.0,0.0,0.0001227156026288,298.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0968322753906,0.0,0.0,0.0005821090308018,286.24346923828125,294.1499938964844,298.8049621582031,295.9950256347656,299.798828125,298.8273010253906,287.937255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416563695296,3.4125168468790434e-08,0.0012416222598403,-0.0881366431713104,0.0,0.0,0.0,-0.0217270664870739,60.0,19.05387115478516,0.0,-9.896441355294885e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715420,298.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1084899902344,0.0,0.0,0.0001166962611023,298.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.108154296875,0.0,0.0,0.0001228868350153,298.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1078186035156,0.0,0.0,9.076383139472456e-05,298.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1084289550781,0.0,0.0,0.0001228868059115,298.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1087341308594,0.0,0.0,0.0005829212022945,286.2572021484375,294.1499938964844,298.77618408203125,295.9725952148437,299.7765808105469,298.7965087890625,287.9519348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433918891474,3.432777262446508e-08,0.0012433575466275,-0.0886614918708801,0.0,0.0,0.0,-0.0218275170773267,60.0,18.98194122314453,0.0,-9.92407152011765e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715480,298.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1084899902344,0.0,0.0,0.0001166962611023,298.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.108154296875,0.0,0.0,0.0001228868350153,298.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1078186035156,0.0,0.0,9.076383139472456e-05,298.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1084289550781,0.0,0.0,0.0001228868059115,298.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1087341308594,0.0,0.0,0.0005829212022945,286.2572021484375,294.1499938964844,298.77618408203125,295.9725952148437,299.7765808105469,298.7965087890625,287.9519348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433918891474,3.432777262446508e-08,0.0012433575466275,-0.0886614918708801,0.0,0.0,0.0,-0.0218275170773267,60.0,18.98194122314453,0.0,-9.92407152011765e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715540,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1205444335937,0.0,0.0,0.0001168244780274,298.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1202087402344,0.0,0.0,0.0001230218476848,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199035644531,0.0,0.0,9.086354839382692e-05,298.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1204833984375,0.0,0.0,0.000123021818581,298.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1208190917969,0.0,0.0,0.0005835616611875,286.27105712890625,294.1499938964844,298.75,295.9530639648437,299.75421142578125,298.7701721191406,287.9665222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001244755112566,3.4487534605887056e-08,0.0012447206536307,-0.0890753120183944,0.0,0.0,0.0,-0.0219066999852657,60.0,18.91764640808105,0.0,-9.945887313733692e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715600,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1205444335937,0.0,0.0,0.0001168244780274,298.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1202087402344,0.0,0.0,0.0001230218476848,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199035644531,0.0,0.0,9.086354839382692e-05,298.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1204833984375,0.0,0.0,0.000123021818581,298.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1208190917969,0.0,0.0,0.0005835616611875,286.27105712890625,294.1499938964844,298.75,295.9530639648437,299.75421142578125,298.7701721191406,287.9665222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001244755112566,3.4487534605887056e-08,0.0012447206536307,-0.0890753120183944,0.0,0.0,0.0,-0.0219066999852657,60.0,18.91764640808105,0.0,-9.945887313733692e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715660,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1326599121094,0.0,0.0,0.0001169576571555,298.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.13232421875,0.0,0.0,0.0001231620990438,298.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13201904296875,0.0,0.0,9.096712892642243e-05,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1325988769531,0.0,0.0,0.00012316206994,298.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1329040527344,0.0,0.0,0.0005842269165441,286.284912109375,294.1499938964844,298.7276306152344,295.9375915527344,299.7318725585937,298.7456359863281,287.9810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461744481697,3.4653492519964864e-08,0.0012461397564038,-0.089505136013031,0.0,0.0,0.0,-0.0219889692962169,60.0,18.856830596923828,0.0,-9.968574232743777e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715720,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1326599121094,0.0,0.0,0.0001169576571555,298.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.13232421875,0.0,0.0,0.0001231620990438,298.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13201904296875,0.0,0.0,9.096712892642243e-05,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1325988769531,0.0,0.0,0.00012316206994,298.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1329040527344,0.0,0.0,0.0005842269165441,286.284912109375,294.1499938964844,298.7276306152344,295.9375915527344,299.7318725585937,298.7456359863281,287.9810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461744481697,3.4653492519964864e-08,0.0012461397564038,-0.089505136013031,0.0,0.0,0.0,-0.0219889692962169,60.0,18.856830596923828,0.0,-9.968574232743777e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715780,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1448059082031,0.0,0.0,0.0001171007534139,298.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1444702148437,0.0,0.0,0.000123312784126,298.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1441650390625,0.0,0.0,9.10784292500466e-05,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1447448730469,0.0,0.0,0.0001233127550221,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1450500488281,0.0,0.0,0.0005849417066201,286.298828125,294.1499938964844,298.7098693847656,295.9269714355469,299.7095642089844,298.7235107421875,287.99560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012476976262405,3.483180677221753e-08,0.0012476628180593,-0.0899669155478477,0.0,0.0,0.0,-0.0220773555338382,60.0,18.80376434326172,0.0,-9.992978533546193e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715840,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1448059082031,0.0,0.0,0.0001171007534139,298.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1444702148437,0.0,0.0,0.000123312784126,298.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1441650390625,0.0,0.0,9.10784292500466e-05,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1447448730469,0.0,0.0,0.0001233127550221,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1450500488281,0.0,0.0,0.0005849417066201,286.298828125,294.1499938964844,298.7098693847656,295.9269714355469,299.7095642089844,298.7235107421875,287.99560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012476976262405,3.483180677221753e-08,0.0012476628180593,-0.0899669155478477,0.0,0.0,0.0,-0.0220773555338382,60.0,18.80376434326172,0.0,-9.992978533546193e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715900,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.15093994140625,0.0,0.0,0.000117186566058,298.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1506042480469,0.0,0.0,0.0001234031515195,298.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1502990722656,0.0,0.0,9.114517160924152e-05,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.15087890625,0.0,0.0,0.0001234031224157,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.15118408203125,0.0,0.0,0.0005853704060427,286.30584716796875,294.1499938964844,298.70263671875,295.9233703613281,299.6986083984375,298.7163391113281,288.0028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012486125342547,3.4938747006663113e-08,0.0012485776096582,-0.090243823826313,0.0,0.0,0.0,-0.0221303701400756,60.0,18.787839889526367,0.0,-1.000762921421483e-07,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715960,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1570739746094,0.0,0.0,0.0001172692791442,298.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15673828125,0.0,0.0,0.0001234902447322,298.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15643310546875,0.0,0.0,9.120950562646613e-05,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1570129394531,0.0,0.0,0.0001234902156284,298.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1573181152344,0.0,0.0,0.0005857835640199,286.3128662109375,294.1499938964844,298.6964111328125,295.9208984375,299.6875915527344,298.708251953125,288.010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012494950788095,3.5041825441339824e-08,0.0012494600377976,-0.0905107036232948,0.0,0.0,0.0,-0.0221814736723899,60.0,18.769546508789062,0.0,-1.0021759777600893e-07,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716020,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1693725585937,0.0,0.0,0.0001174471035483,298.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1690368652344,0.0,0.0,0.0001236774987773,298.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.16876220703125,0.0,0.0,9.134780702879652e-05,298.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1693115234375,0.0,0.0,0.0001236774696735,298.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.16961669921875,0.0,0.0,0.0005866718129254,286.326904296875,294.1499938964844,298.6869506835937,295.9190673828125,299.66571044921875,298.6952819824219,288.0244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513877591118,3.5263418851627655e-08,0.0012513524852693,-0.0910843983292579,0.0,0.0,0.0,-0.0222913101315498,60.0,18.74237060546875,0.0,-1.0052173138319632e-07,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716080,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1693725585937,0.0,0.0,0.0001174471035483,298.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1690368652344,0.0,0.0,0.0001236774987773,298.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.16876220703125,0.0,0.0,9.134780702879652e-05,298.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1693115234375,0.0,0.0,0.0001236774696735,298.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.16961669921875,0.0,0.0,0.0005866718129254,286.326904296875,294.1499938964844,298.6869506835937,295.9190673828125,299.66571044921875,298.6952819824219,288.0244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513877591118,3.5263418851627655e-08,0.0012513524852693,-0.0910843983292579,0.0,0.0,0.0,-0.0222913101315498,60.0,18.74237060546875,0.0,-1.0052173138319632e-07,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716140,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1817932128906,0.0,0.0,0.0001176445366581,298.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1814880371094,0.0,0.0,0.0001238854165421,298.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1811828613281,0.0,0.0,9.150137339020148e-05,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1817321777344,0.0,0.0,0.0001238853874383,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820373535156,0.0,0.0,0.000587658083532,286.341064453125,294.1499938964844,298.6810913085937,295.9211730957031,299.6444396972656,298.6884155273437,288.0387268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534917332231,3.5509465590166656e-08,0.00125345622655,-0.0917212888598442,0.0,0.0,0.0,-0.0224132798612117,60.0,18.73387718200684,0.0,-1.0085995683084549e-07,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716200,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1817932128906,0.0,0.0,0.0001176445366581,298.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1814880371094,0.0,0.0,0.0001238854165421,298.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1811828613281,0.0,0.0,9.150137339020148e-05,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1817321777344,0.0,0.0,0.0001238853874383,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820373535156,0.0,0.0,0.000587658083532,286.341064453125,294.1499938964844,298.6810913085937,295.9211730957031,299.6444396972656,298.6884155273437,288.0387268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534917332231,3.5509465590166656e-08,0.00125345622655,-0.0917212888598442,0.0,0.0,0.0,-0.0224132798612117,60.0,18.73387718200684,0.0,-1.0085995683084549e-07,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716260,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1942443847656,0.0,0.0,0.0001178443926619,298.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1939392089844,0.0,0.0,0.0001240958663402,298.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19366455078125,0.0,0.0,9.165680967271328e-05,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1941833496094,0.0,0.0,0.0001240958372363,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1944885253906,0.0,0.0,0.0005886564031243,286.355224609375,294.1499938964844,298.6785583496094,295.9269104003906,299.62322998046875,298.68212890625,288.0530090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556200381368,3.5758517924477935e-08,0.001255584298633,-0.0923658534884452,0.0,0.0,0.0,-0.0225367341190576,60.0,18.72793769836425,0.0,-1.0120290028226009e-07,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716320,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1942443847656,0.0,0.0,0.0001178443926619,298.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1939392089844,0.0,0.0,0.0001240958663402,298.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19366455078125,0.0,0.0,9.165680967271328e-05,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1941833496094,0.0,0.0,0.0001240958372363,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1944885253906,0.0,0.0,0.0005886564031243,286.355224609375,294.1499938964844,298.6785583496094,295.9269104003906,299.62322998046875,298.68212890625,288.0530090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556200381368,3.5758517924477935e-08,0.001255584298633,-0.0923658534884452,0.0,0.0,0.0,-0.0225367341190576,60.0,18.72793769836425,0.0,-1.0120290028226009e-07,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716380,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2068176269531,0.0,0.0,0.000118059455417,298.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2065124511719,0.0,0.0,0.0001243223377969,298.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2062072753906,0.0,0.0,9.182407666230574e-05,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2067565917969,0.0,0.0,0.000124322308693,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20703125,0.0,0.0,0.0005897306837141,286.3695068359375,294.1499938964844,298.67901611328125,295.9360046386719,299.60272216796875,298.6811828613281,288.0672302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012579122558236,3.6026531091692966e-08,0.0012578761670738,-0.0930593609809875,0.0,0.0,0.0,-0.0226695947349071,60.0,18.738067626953125,0.0,-1.0157259566767608e-07,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716440,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2068176269531,0.0,0.0,0.000118059455417,298.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2065124511719,0.0,0.0,0.0001243223377969,298.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2062072753906,0.0,0.0,9.182407666230574e-05,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2067565917969,0.0,0.0,0.000124322308693,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20703125,0.0,0.0,0.0005897306837141,286.3695068359375,294.1499938964844,298.67901611328125,295.9360046386719,299.60272216796875,298.6811828613281,288.0672302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012579122558236,3.6026531091692966e-08,0.0012578761670738,-0.0930593609809875,0.0,0.0,0.0,-0.0226695947349071,60.0,18.738067626953125,0.0,-1.0157259566767608e-07,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716500,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.213134765625,0.0,0.0,0.000118168296467,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2128295898437,0.0,0.0,0.0001244369486812,298.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2125549316406,0.0,0.0,9.190873970510438e-05,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.21307373046875,0.0,0.0,0.0001244369341293,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2133483886719,0.0,0.0,0.0005902744014747,286.37664794921875,294.1499938964844,298.68023681640625,295.94171142578125,299.5927124023437,298.6819152832031,288.0743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590724509209,3.616217725266324e-08,0.0012590362457558,-0.0934103056788444,0.0,0.0,0.0,-0.0227368380874395,60.0,18.74776077270508,0.0,-1.0175995868166865e-07,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716560,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2194519042969,0.0,0.0,0.0001182778723887,298.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,0.000124552345369,298.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2188720703125,0.0,0.0,9.199396299663932e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2193908691406,0.0,0.0,0.0001245523162651,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2196960449219,0.0,0.0,0.0005908217281103,286.38385009765625,294.1499938964844,298.6820983886719,295.9481506347656,299.58282470703125,298.6831359863281,288.0814208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602398637682,3.629872935562162e-08,0.0012602035421878,-0.093763567507267,0.0,0.0,0.0,-0.0228045284748077,60.0,18.75911521911621,0.0,-1.0194874278113276e-07,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716620,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.232177734375,0.0,0.0,0.0001184985085274,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2318725585937,0.0,0.0,0.0001247846812475,298.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2315979003906,0.0,0.0,9.216556645696984e-05,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23211669921875,0.0,0.0,0.0001247846666956,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2323913574219,0.0,0.0,0.0005919238901697,286.3982238769531,294.1499938964844,298.6875,295.9630126953125,299.5633544921875,298.6868896484375,288.0955505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625898234546,3.657369518350606e-08,0.0012625532690435,-0.0944747924804687,0.0,0.0,0.0,-0.0229408275336027,60.0,18.78611183166504,0.0,-1.0232943026267097e-07,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716680,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.232177734375,0.0,0.0,0.0001184985085274,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2318725585937,0.0,0.0,0.0001247846812475,298.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2315979003906,0.0,0.0,9.216556645696984e-05,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23211669921875,0.0,0.0,0.0001247846666956,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2323913574219,0.0,0.0,0.0005919238901697,286.3982238769531,294.1499938964844,298.6875,295.9630126953125,299.5633544921875,298.6868896484375,288.0955505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625898234546,3.657369518350606e-08,0.0012625532690435,-0.0944747924804687,0.0,0.0,0.0,-0.0229408275336027,60.0,18.78611183166504,0.0,-1.0232943026267097e-07,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716740,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2449951171875,0.0,0.0,0.0001187197558465,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24468994140625,0.0,0.0,0.0001250176719622,298.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2444152832031,0.0,0.0,9.233765013050288e-05,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.24493408203125,0.0,0.0,0.0001250176428584,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2452087402344,0.0,0.0,0.0005930290790274,286.4126892089844,294.1499938964844,298.69488525390625,295.9803466796875,299.54461669921875,298.6932373046875,288.109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012649471173062,3.684941418669041e-08,0.0012649102136492,-0.0951878279447555,0.0,0.0,0.0,-0.0230775047093629,60.0,18.82186317443848,0.0,-1.0271187278476648e-07,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716800,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2449951171875,0.0,0.0,0.0001187197558465,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24468994140625,0.0,0.0,0.0001250176719622,298.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2444152832031,0.0,0.0,9.233765013050288e-05,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.24493408203125,0.0,0.0,0.0001250176428584,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2452087402344,0.0,0.0,0.0005930290790274,286.4126892089844,294.1499938964844,298.69488525390625,295.9803466796875,299.54461669921875,298.6932373046875,288.109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012649471173062,3.684941418669041e-08,0.0012649102136492,-0.0951878279447555,0.0,0.0,0.0,-0.0230775047093629,60.0,18.82186317443848,0.0,-1.0271187278476648e-07,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716860,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2578430175781,0.0,0.0,0.0001189394752145,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.257568359375,0.0,0.0,0.0001252490328624,298.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2572937011719,0.0,0.0,9.25085332710296e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2577819824219,0.0,0.0,0.0001252490183105,298.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.258056640625,0.0,0.0,0.0005941265844739,286.4272155761719,294.1499938964844,298.70391845703125,295.9997863769531,299.5263366699219,298.700927734375,288.1236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012672882294282,3.712322893534292e-08,0.0012672510929405,-0.0958958119153976,0.0,0.0,0.0,-0.0232132393866777,60.0,18.86221504211425,0.0,-1.0309237552519337e-07,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716920,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2578430175781,0.0,0.0,0.0001189394752145,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.257568359375,0.0,0.0,0.0001252490328624,298.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2572937011719,0.0,0.0,9.25085332710296e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2577819824219,0.0,0.0,0.0001252490183105,298.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.258056640625,0.0,0.0,0.0005941265844739,286.4272155761719,294.1499938964844,298.70391845703125,295.9997863769531,299.5263366699219,298.700927734375,288.1236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012672882294282,3.712322893534292e-08,0.0012672510929405,-0.0958958119153976,0.0,0.0,0.0,-0.0232132393866777,60.0,18.86221504211425,0.0,-1.0309237552519337e-07,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716980,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2707824707031,0.0,0.0,0.0001191542542073,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2704772949219,0.0,0.0,0.0001254752132808,298.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2702331542969,0.0,0.0,9.267558925785124e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2707214355469,0.0,0.0,0.000125475184177,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27099609375,0.0,0.0,0.0005951994680799,286.4417724609375,294.1499938964844,298.7142944335937,296.0210876464844,299.50860595703125,298.7101135253906,288.1376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695767218247,3.739089748933112e-08,0.001269539236091,-0.0965877473354339,0.0,0.0,0.0,-0.0233459249138832,60.0,18.90775489807129,0.0,-1.0346501255753537e-07,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717040,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2707824707031,0.0,0.0,0.0001191542542073,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2704772949219,0.0,0.0,0.0001254752132808,298.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2702331542969,0.0,0.0,9.267558925785124e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2707214355469,0.0,0.0,0.000125475184177,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27099609375,0.0,0.0,0.0005951994680799,286.4417724609375,294.1499938964844,298.7142944335937,296.0210876464844,299.50860595703125,298.7101135253906,288.1376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695767218247,3.739089748933112e-08,0.001269539236091,-0.0965877473354339,0.0,0.0,0.0,-0.0233459249138832,60.0,18.90775489807129,0.0,-1.0346501255753537e-07,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717100,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2772521972656,0.0,0.0,0.0001192582130897,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2769775390625,0.0,0.0,0.0001255846873391,298.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767333984375,0.0,0.0,9.275644697481766e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2772216796875,0.0,0.0,0.0001255846582353,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2774658203125,0.0,0.0,0.0005957187968306,286.4490661621094,294.1499938964844,298.7198486328125,296.0323181152344,299.5000305175781,298.7152404785156,288.1446838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012706835987046,3.7520454299055934e-08,0.0012706459965556,-0.0969226211309433,0.0,0.0,0.0,-0.0234101451933383,60.0,18.932546615600582,0.0,-1.0364562541553825e-07,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717160,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.28375244140625,0.0,0.0,0.0001193609496112,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2834777832031,0.0,0.0,0.0001256928808288,298.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2832336425781,0.0,0.0,9.283635154133664e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2837219238281,0.0,0.0,0.000125692851725,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2839660644531,0.0,0.0,0.0005962320137768,286.4563903808594,294.1499938964844,298.72564697265625,296.0438842773437,299.49151611328125,298.72052001953125,288.15167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012717781355604,3.764849054732623e-08,0.0012717404169961,-0.0972535237669944,0.0,0.0,0.0,-0.0234736129641532,60.0,18.95792388916016,0.0,-1.038242629647357e-07,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717220,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2968139648437,0.0,0.0,0.000119560114399,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2965393066406,0.0,0.0,0.0001259026030311,298.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2962951660156,0.0,0.0,9.29912566789426e-05,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2967529296875,0.0,0.0,0.0001259025739273,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2969970703125,0.0,0.0,0.0005972268991172,286.4710388183594,294.1499938964844,298.7376403808594,296.06793212890625,299.474853515625,298.7315979003906,288.1656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012739016674458,3.789669733578194e-08,0.0012738638324663,-0.0978949144482612,0.0,0.0,0.0,-0.0235966593027114,60.0,19.010618209838867,0.0,-1.0417100071435925e-07,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717280,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2968139648437,0.0,0.0,0.000119560114399,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2965393066406,0.0,0.0,0.0001259026030311,298.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2962951660156,0.0,0.0,9.29912566789426e-05,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2967529296875,0.0,0.0,0.0001259025739273,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2969970703125,0.0,0.0,0.0005972268991172,286.4710388183594,294.1499938964844,298.7376403808594,296.06793212890625,299.474853515625,298.7315979003906,288.1656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012739016674458,3.789669733578194e-08,0.0012738638324663,-0.0978949144482612,0.0,0.0,0.0,-0.0235966593027114,60.0,19.010618209838867,0.0,-1.0417100071435925e-07,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717340,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3099670410156,0.0,0.0,0.000119738469948,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3096923828125,0.0,0.0,0.000126090410049,298.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3094482421875,0.0,0.0,9.3129972810857e-05,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3099060058594,0.0,0.0,0.0001260903954971,298.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3101501464844,0.0,0.0,0.0005981177673675,286.4857788085937,294.1499938964844,298.75,296.0929260253906,299.459228515625,298.7435607910156,288.1795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012758008670061,3.8118962208955054e-08,0.0012757626827806,-0.0984691753983497,0.0,0.0,0.0,-0.0237068347632884,60.0,19.06686782836914,0.0,-1.0448199816437409e-07,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717400,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3099670410156,0.0,0.0,0.000119738469948,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3096923828125,0.0,0.0,0.000126090410049,298.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3094482421875,0.0,0.0,9.3129972810857e-05,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3099060058594,0.0,0.0,0.0001260903954971,298.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3101501464844,0.0,0.0,0.0005981177673675,286.4857788085937,294.1499938964844,298.75,296.0929260253906,299.459228515625,298.7435607910156,288.1795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012758008670061,3.8118962208955054e-08,0.0012757626827806,-0.0984691753983497,0.0,0.0,0.0,-0.0237068347632884,60.0,19.06686782836914,0.0,-1.0448199816437409e-07,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
