time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17717460,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3231201171875,0.0,0.0,0.0001199089965666,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3228759765625,0.0,0.0,0.0001262699952349,298.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3226318359375,0.0,0.0,9.326260624220596e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3230895996094,0.0,0.0,0.000126269966131,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3233337402344,0.0,0.0,0.0005989696364849,286.50054931640625,294.1499938964844,298.7623596191406,296.1185302734375,299.4438781738281,298.7554016113281,288.1935119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776205549016,3.83314855412209e-08,0.0012775822542607,-0.0990181639790535,0.0,0.0,0.0,-0.0238121971487998,60.0,19.12313270568848,0.0,-1.0477978662493117e-07,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717520,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3231201171875,0.0,0.0,0.0001199089965666,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3228759765625,0.0,0.0,0.0001262699952349,298.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3226318359375,0.0,0.0,9.326260624220596e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3230895996094,0.0,0.0,0.000126269966131,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3233337402344,0.0,0.0,0.0005989696364849,286.50054931640625,294.1499938964844,298.7623596191406,296.1185302734375,299.4438781738281,298.7554016113281,288.1935119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776205549016,3.83314855412209e-08,0.0012775822542607,-0.0990181639790535,0.0,0.0,0.0,-0.0238121971487998,60.0,19.12313270568848,0.0,-1.0477978662493117e-07,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717580,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3363647460937,0.0,0.0,0.0001200587139464,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3360900878906,0.0,0.0,0.0001264276506844,298.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3358764648437,0.0,0.0,9.337905794382095e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3363037109375,0.0,0.0,0.0001264276215806,298.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3365478515625,0.0,0.0,0.00059971754672,286.5153503417969,294.1499938964844,298.7743530273437,296.1444396972656,299.4290771484375,298.76727294921875,288.2073974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792132329195,3.851806695820415e-08,0.001279174699448,-0.0995000824332237,0.0,0.0,0.0,-0.023904675617814,60.0,19.178783416748047,0.0,-1.050415789904946e-07,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717640,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3363647460937,0.0,0.0,0.0001200587139464,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3360900878906,0.0,0.0,0.0001264276506844,298.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3358764648437,0.0,0.0,9.337905794382095e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3363037109375,0.0,0.0,0.0001264276215806,298.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3365478515625,0.0,0.0,0.00059971754672,286.5153503417969,294.1499938964844,298.7743530273437,296.1444396972656,299.4290771484375,298.76727294921875,288.2073974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792132329195,3.851806695820415e-08,0.001279174699448,-0.0995000824332237,0.0,0.0,0.0,-0.023904675617814,60.0,19.178783416748047,0.0,-1.050415789904946e-07,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717700,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3429870605469,0.0,0.0,0.0001201269915327,298.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3427429199219,0.0,0.0,0.0001264995516976,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3424987792969,0.0,0.0,9.343215788248926e-05,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.34295654296875,0.0,0.0,0.0001264995225938,298.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432006835937,0.0,0.0,0.0006000585854053,286.5227355957031,294.1499938964844,298.7801513671875,296.1574401855469,299.4218444824219,298.7731628417969,288.21435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001279939780943,3.860314734538407e-08,0.0012799012474715,-0.0997198149561882,0.0,0.0,0.0,-0.0239468459039926,60.0,19.20709609985352,0.0,-1.051610709623675e-07,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717760,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3496398925781,0.0,0.0,0.0001201876875711,298.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3493957519531,0.0,0.0,0.0001265634637093,298.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3491516113281,0.0,0.0,9.347936429549009e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.349609375,0.0,0.0,0.0001265634346054,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.349853515625,0.0,0.0,0.0006003617309033,286.5301818847656,294.1499938964844,298.78570556640625,296.1703796386719,299.414794921875,298.77886962890625,288.2212829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012805862352252,3.867878461960572e-08,0.0012805475853383,-0.0999151393771171,0.0,0.0,0.0,-0.0239843390882015,60.0,19.234737396240234,0.0,-1.0526734683935501e-07,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717820,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36297607421875,0.0,0.0,0.0001202958883368,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3627319335937,0.0,0.0,0.0001266774052055,298.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36248779296875,0.0,0.0,9.356351802125572e-05,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3629150390625,0.0,0.0,0.0001266773761017,298.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3631591796875,0.0,0.0,0.0006009022472426,286.5450439453125,294.1499938964844,298.79608154296875,296.196044921875,299.4009704589844,298.78973388671875,288.23516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817418901249,3.8813631419998273e-08,0.0012817031238228,-0.1002633422613143,0.0,0.0,0.0,-0.0240511987358331,60.0,19.288509368896484,0.0,-1.054569551683926e-07,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717880,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36297607421875,0.0,0.0,0.0001202958883368,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3627319335937,0.0,0.0,0.0001266774052055,298.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36248779296875,0.0,0.0,9.356351802125572e-05,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3629150390625,0.0,0.0,0.0001266773761017,298.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3631591796875,0.0,0.0,0.0006009022472426,286.5450439453125,294.1499938964844,298.79608154296875,296.196044921875,299.4009704589844,298.78973388671875,288.23516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817418901249,3.8813631419998273e-08,0.0012817031238228,-0.1002633422613143,0.0,0.0,0.0,-0.0240511987358331,60.0,19.288509368896484,0.0,-1.054569551683926e-07,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717940,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3764038085937,0.0,0.0,0.0001203605133923,298.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3761291503906,0.0,0.0,0.0001267454499611,298.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3759155273437,0.0,0.0,9.361378761241212e-05,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3763427734375,0.0,0.0,0.0001267454354092,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3765869140625,0.0,0.0,0.00060122506693,286.5599670410156,294.1499938964844,298.8051147460937,296.2210998535156,299.3880310058594,298.79864501953125,288.2490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824281584471,3.889415367552829e-08,0.0012823892757296,-0.1004712656140327,0.0,0.0,0.0,-0.0240911040455102,60.0,19.33555793762207,0.0,-1.0557026541846429e-07,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718000,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3764038085937,0.0,0.0,0.0001203605133923,298.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3761291503906,0.0,0.0,0.0001267454499611,298.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3759155273437,0.0,0.0,9.361378761241212e-05,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3763427734375,0.0,0.0,0.0001267454354092,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3765869140625,0.0,0.0,0.00060122506693,286.5599670410156,294.1499938964844,298.8051147460937,296.2210998535156,299.3880310058594,298.79864501953125,288.2490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824281584471,3.889415367552829e-08,0.0012823892757296,-0.1004712656140327,0.0,0.0,0.0,-0.0240911040455102,60.0,19.33555793762207,0.0,-1.0557026541846429e-07,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718060,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38983154296875,0.0,0.0,0.0001204050713567,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3895874023437,0.0,0.0,0.0001267923798877,298.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3893737792969,0.0,0.0,9.364843572257088e-05,298.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3897705078125,0.0,0.0,0.0001267923507839,298.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3900146484375,0.0,0.0,0.0006014476530253,286.57489013671875,294.1499938964844,298.8125,296.2452697753906,299.3754272460937,298.80615234375,288.26287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829070910811,3.894967548490058e-08,0.0012828682083636,-0.1006146073341369,0.0,0.0,0.0,-0.0241186469793319,60.0,19.378124237060547,0.0,-1.0564841801397053e-07,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718120,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38983154296875,0.0,0.0,0.0001204050713567,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3895874023437,0.0,0.0,0.0001267923798877,298.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3893737792969,0.0,0.0,9.364843572257088e-05,298.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3897705078125,0.0,0.0,0.0001267923507839,298.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3900146484375,0.0,0.0,0.0006014476530253,286.57489013671875,294.1499938964844,298.8125,296.2452697753906,299.3754272460937,298.80615234375,288.26287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829070910811,3.894967548490058e-08,0.0012828682083636,-0.1006146073341369,0.0,0.0,0.0,-0.0241186469793319,60.0,19.378124237060547,0.0,-1.0564841801397053e-07,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718180,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4033203125,0.0,0.0,0.0001204193540615,298.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.403076171875,0.0,0.0,0.0001268074265681,298.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4028625488281,0.0,0.0,9.365954610984772e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4032592773437,0.0,0.0,0.0001268073974642,298.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.40350341796875,0.0,0.0,0.0006015190156176,286.58984375,294.1499938964844,298.8179016113281,296.2682189941406,299.3631896972656,298.8119812011719,288.2767333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830599443987,3.8967463922290335e-08,0.0012830209452658,-0.1006605252623558,0.0,0.0,0.0,-0.0241274684667587,60.0,19.414793014526367,0.0,-1.0567346464540608e-07,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718240,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4033203125,0.0,0.0,0.0001204193540615,298.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.403076171875,0.0,0.0,0.0001268074265681,298.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4028625488281,0.0,0.0,9.365954610984772e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4032592773437,0.0,0.0,0.0001268073974642,298.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.40350341796875,0.0,0.0,0.0006015190156176,286.58984375,294.1499938964844,298.8179016113281,296.2682189941406,299.3631896972656,298.8119812011719,288.2767333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830599443987,3.8967463922290335e-08,0.0012830209452658,-0.1006605252623558,0.0,0.0,0.0,-0.0241274684667587,60.0,19.414793014526367,0.0,-1.0567346464540608e-07,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718300,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4100646972656,0.0,0.0,0.0001204340005642,298.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4098205566406,0.0,0.0,0.0001268228370463,298.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4096069335937,0.0,0.0,9.367094025947154e-05,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4100036621094,0.0,0.0,0.0001268228224944,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4102478027344,0.0,0.0,0.0006015921826474,286.5973205566406,294.1499938964844,298.8197631835937,296.2791442871094,299.3570251464844,298.8153381347656,288.2836608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832168722525,3.8985707107030976e-08,0.0012831778731197,-0.1007076278328895,0.0,0.0,0.0,-0.0241365171968936,60.0,19.434715270996094,0.0,-1.0569915076530378e-07,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718360,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.41680908203125,0.0,0.0,0.00012040623551,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4165954589844,0.0,0.0,0.0001267936022486,298.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4163513183594,0.0,0.0,9.364934521727264e-05,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4167785644531,0.0,0.0,0.0001267935876967,298.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4169921875,0.0,0.0,0.0006014535319991,286.60479736328125,294.1499938964844,298.82098388671875,296.2896728515625,299.3511657714844,298.8163757324219,288.29058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829151237383,3.8951085912231065e-08,0.0012828762410208,-0.1006182506680488,0.0,0.0,0.0,-0.0241193268448114,60.0,19.44590377807617,0.0,-1.0565040753363065e-07,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718420,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.43035888671875,0.0,0.0,0.000120343065646,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4301147460937,0.0,0.0,0.0001267270854441,298.8601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4299011230469,0.0,0.0,9.360021067550406e-05,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4302978515625,0.0,0.0,0.0001267270563403,298.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4305114746094,0.0,0.0,0.0006011379882693,286.6197814941406,294.1499938964844,298.8214416503906,296.3092956542969,299.3393859863281,298.81768798828125,288.304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012822464341297,3.887234356625413e-08,0.0012822075514122,-0.1004149466753006,0.0,0.0,0.0,-0.0240803156048059,60.0,19.466283798217773,0.0,-1.0553956286685209e-07,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718480,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.43035888671875,0.0,0.0,0.000120343065646,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4301147460937,0.0,0.0,0.0001267270854441,298.8601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4299011230469,0.0,0.0,9.360021067550406e-05,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4302978515625,0.0,0.0,0.0001267270563403,298.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4305114746094,0.0,0.0,0.0006011379882693,286.6197814941406,294.1499938964844,298.8214416503906,296.3092956542969,299.3393859863281,298.81768798828125,288.304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012822464341297,3.887234356625413e-08,0.0012822075514122,-0.1004149466753006,0.0,0.0,0.0,-0.0240803156048059,60.0,19.466283798217773,0.0,-1.0553956286685209e-07,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718540,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.44390869140625,0.0,0.0,0.0001202453568112,298.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.44366455078125,0.0,0.0,0.0001266241888515,298.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4434509277344,0.0,0.0,9.352421329822393e-05,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44384765625,0.0,0.0,0.0001266241742996,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4440612792969,0.0,0.0,0.0006006499170325,286.6347351074219,294.1499938964844,298.81890869140625,296.3267822265625,299.3277893066406,298.8162536621094,288.3182983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012812062632292,3.875054588320381e-08,0.001281167496927,-0.1001004502177238,0.0,0.0,0.0,-0.0240199454128742,60.0,19.476865768432617,0.0,-1.0536822259155089e-07,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718600,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.44390869140625,0.0,0.0,0.0001202453568112,298.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.44366455078125,0.0,0.0,0.0001266241888515,298.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4434509277344,0.0,0.0,9.352421329822393e-05,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44384765625,0.0,0.0,0.0001266241742996,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4440612792969,0.0,0.0,0.0006006499170325,286.6347351074219,294.1499938964844,298.81890869140625,296.3267822265625,299.3277893066406,298.8162536621094,288.3182983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012812062632292,3.875054588320381e-08,0.001281167496927,-0.1001004502177238,0.0,0.0,0.0,-0.0240199454128742,60.0,19.476865768432617,0.0,-1.0536822259155089e-07,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718660,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,0.000120106677059,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4572448730469,0.0,0.0,0.0001264781603822,298.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.45703125,0.0,0.0,9.341635450255126e-05,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574279785156,0.0,0.0,0.0001264781312784,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4576416015625,0.0,0.0,0.00059995718766,286.6496887207031,294.1499938964844,298.81304931640625,296.3418273925781,299.3162841796875,298.8119812011719,288.3321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012797286035493,3.8577692151875453e-08,0.0012796899536624,-0.0996540635824203,0.0,0.0,0.0,-0.0239342600107193,60.0,19.477060317993164,0.0,-1.0512530224104921e-07,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718720,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,0.000120106677059,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4572448730469,0.0,0.0,0.0001264781603822,298.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.45703125,0.0,0.0,9.341635450255126e-05,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574279785156,0.0,0.0,0.0001264781312784,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4576416015625,0.0,0.0,0.00059995718766,286.6496887207031,294.1499938964844,298.81304931640625,296.3418273925781,299.3162841796875,298.8119812011719,288.3321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012797286035493,3.8577692151875453e-08,0.0012796899536624,-0.0996540635824203,0.0,0.0,0.0,-0.0239342600107193,60.0,19.477060317993164,0.0,-1.0512530224104921e-07,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718780,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4710388183594,0.0,0.0,0.000119922144222,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.0,0.0001262838195543,298.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4706115722656,0.0,0.0,9.327282168669626e-05,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709777832031,0.0,0.0,0.0001262838050024,298.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.47119140625,0.0,0.0,0.0005990354111418,286.6646423339844,294.1499938964844,298.8035888671875,296.3541259765625,299.3047790527344,298.8043518066406,288.3460388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012777601368725,3.83476752574552e-08,0.0012777217198163,-0.0990599915385246,0.0,0.0,0.0,-0.0238202288746833,60.0,19.4649658203125,0.0,-1.0480248846533868e-07,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718840,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4710388183594,0.0,0.0,0.000119922144222,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.0,0.0001262838195543,298.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4706115722656,0.0,0.0,9.327282168669626e-05,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709777832031,0.0,0.0,0.0001262838050024,298.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.47119140625,0.0,0.0,0.0005990354111418,286.6646423339844,294.1499938964844,298.8035888671875,296.3541259765625,299.3047790527344,298.8043518066406,288.3460388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012777601368725,3.83476752574552e-08,0.0012777217198163,-0.0990599915385246,0.0,0.0,0.0,-0.0238202288746833,60.0,19.4649658203125,0.0,-1.0480248846533868e-07,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718900,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4778137207031,0.0,0.0,0.0001198315439978,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,0.0001261884171981,298.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4773864746094,0.0,0.0,9.32023540372029e-05,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.477783203125,0.0,0.0,0.0001261884026462,298.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4779968261719,0.0,0.0,0.0005985828465782,286.672119140625,294.1499938964844,298.79736328125,296.359130859375,299.2990417480469,298.8005676269531,288.3529663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012767978478223,3.8234752253174526e-08,0.0012767596635967,-0.0987682864069938,0.0,0.0,0.0,-0.0237642675638198,60.0,19.459413528442383,0.0,-1.0464417954381133e-07,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718960,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.484619140625,0.0,0.0,0.0001196996017824,298.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.484375,0.0,0.0,0.0001260494755115,298.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48419189453125,0.0,0.0,9.309973393101244e-05,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.48455810546875,0.0,0.0,0.0001260494609596,298.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4847717285156,0.0,0.0,0.0005979237612336,286.6795959472656,294.1499938964844,298.7901306152344,296.36334228515625,299.29327392578125,298.7940673828125,288.3598937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012753854971379,3.807029713698285e-08,0.0012753473129123,-0.0983434468507766,0.0,0.0,0.0,-0.0236827135086059,60.0,19.443649291992188,0.0,-1.0441386422144205e-07,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719020,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4981689453125,0.0,0.0,0.0001194089199998,298.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4979553222656,0.0,0.0,0.0001257433759747,298.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4977722167969,0.0,0.0,9.287364810006692e-05,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4981384277344,0.0,0.0,0.0001257433614227,298.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4983215332031,0.0,0.0,0.0005964717711322,286.6944885253906,294.1499938964844,298.7723693847656,296.36920166015625,299.2815246582031,298.7782897949219,288.3737487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012722923420369,3.7708002054159806e-08,0.0012722546234726,-0.0974073112010955,0.0,0.0,0.0,-0.023503141477704,60.0,19.402568817138672,0.0,-1.0390733962140076e-07,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719080,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4981689453125,0.0,0.0,0.0001194089199998,298.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4979553222656,0.0,0.0,0.0001257433759747,298.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4977722167969,0.0,0.0,9.287364810006692e-05,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4981384277344,0.0,0.0,0.0001257433614227,298.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4983215332031,0.0,0.0,0.0005964717711322,286.6944885253906,294.1499938964844,298.7723693847656,296.36920166015625,299.2815246582031,298.7782897949219,288.3737487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012722923420369,3.7708002054159806e-08,0.0012722546234726,-0.0974073112010955,0.0,0.0,0.0,-0.023503141477704,60.0,19.402568817138672,0.0,-1.0390733962140076e-07,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719140,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.51171875,0.0,0.0,0.0001190702751046,298.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5115051269531,0.0,0.0,0.0001253867667401,298.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5113220214844,0.0,0.0,9.261025843443348e-05,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5116882324219,0.0,0.0,0.0001253867521882,298.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5118713378906,0.0,0.0,0.0005947801982983,286.7093811035156,294.1499938964844,298.75,296.3713684082031,299.2695007324219,298.7573547363281,288.3876037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012686848640441,3.728592190554991e-08,0.0012686476111412,-0.0963163897395134,0.0,0.0,0.0,-0.0232939179986715,60.0,19.343997955322266,0.0,-1.0331878286251597e-07,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719200,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.51171875,0.0,0.0,0.0001190702751046,298.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5115051269531,0.0,0.0,0.0001253867667401,298.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5113220214844,0.0,0.0,9.261025843443348e-05,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5116882324219,0.0,0.0,0.0001253867521882,298.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5118713378906,0.0,0.0,0.0005947801982983,286.7093811035156,294.1499938964844,298.75,296.3713684082031,299.2695007324219,298.7573547363281,288.3876037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012686848640441,3.728592190554991e-08,0.0012686476111412,-0.0963163897395134,0.0,0.0,0.0,-0.0232939179986715,60.0,19.343997955322266,0.0,-1.0331878286251597e-07,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719260,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5252685546875,0.0,0.0,0.0001186797162517,298.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5250549316406,0.0,0.0,0.00012497548596,298.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5248718261719,0.0,0.0,9.230648720404132e-05,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.52520751953125,0.0,0.0,0.0001249754714081,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5254211425781,0.0,0.0,0.0005928292521275,286.7242126464844,294.1499938964844,298.7201232910156,296.3678283691406,299.2571105957031,298.7308654785156,288.4014587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645235983654,3.6799153946276426e-08,0.0012644868111237,-0.0950578525662422,0.0,0.0,0.0,-0.0230526216328144,60.0,19.267784118652344,0.0,-1.0264209748811481e-07,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719320,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5252685546875,0.0,0.0,0.0001186797162517,298.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5250549316406,0.0,0.0,0.00012497548596,298.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5248718261719,0.0,0.0,9.230648720404132e-05,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.52520751953125,0.0,0.0,0.0001249754714081,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5254211425781,0.0,0.0,0.0005928292521275,286.7242126464844,294.1499938964844,298.7201232910156,296.3678283691406,299.2571105957031,298.7308654785156,288.4014587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645235983654,3.6799153946276426e-08,0.0012644868111237,-0.0950578525662422,0.0,0.0,0.0,-0.0230526216328144,60.0,19.267784118652344,0.0,-1.0264209748811481e-07,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719380,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5387878417969,0.0,0.0,0.000118231459055,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.53857421875,0.0,0.0,0.0001245034509338,298.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.53839111328125,0.0,0.0,9.19578451430425e-05,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5387268066406,0.0,0.0,0.0001245034363819,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5389404296875,0.0,0.0,0.0005905901198275,286.739013671875,294.1499938964844,298.6805725097656,296.35711669921875,299.2441711425781,298.69677734375,288.4153137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012597470777109,3.6240468404002974e-08,0.0012597107561305,-0.0936128497123718,0.0,0.0,0.0,-0.022775674238801,60.0,19.170053482055664,0.0,-1.0186817434032493e-07,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719440,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5387878417969,0.0,0.0,0.000118231459055,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.53857421875,0.0,0.0,0.0001245034509338,298.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.53839111328125,0.0,0.0,9.19578451430425e-05,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5387268066406,0.0,0.0,0.0001245034363819,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5389404296875,0.0,0.0,0.0005905901198275,286.739013671875,294.1499938964844,298.6805725097656,296.35711669921875,299.2441711425781,298.69677734375,288.4153137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012597470777109,3.6240468404002974e-08,0.0012597107561305,-0.0936128497123718,0.0,0.0,0.0,-0.022775674238801,60.0,19.170053482055664,0.0,-1.0186817434032493e-07,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719500,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5455322265625,0.0,0.0,0.0001180002072942,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5453186035156,0.0,0.0,0.0001242599391844,298.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5451354980469,0.0,0.0,9.177798347081988e-05,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5455017089844,0.0,0.0,0.0001242599246324,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5456848144531,0.0,0.0,0.0005894349887967,286.74639892578125,294.1499938964844,298.6573791503906,296.3492431640625,299.2376403808594,298.6787109375,288.4222412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012572836130857,3.5952254506810284e-08,0.0012572476407513,-0.0928671807050705,0.0,0.0,0.0,-0.0226328074932098,60.0,19.118566513061523,0.0,-1.0147006435090589e-07,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719560,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.55224609375,0.0,0.0,0.0001177265148726,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.55206298828125,0.0,0.0,0.0001239717239513,298.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5518798828125,0.0,0.0,9.156511077890173e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522155761719,0.0,0.0,0.0001239717093994,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5523986816406,0.0,0.0,0.0005880678654648,286.7537536621094,294.1499938964844,298.63201904296875,296.3397521972656,299.2304992675781,298.6545104980469,288.4291381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001254363101907,3.5611144255653926e-08,0.0012543274788185,-0.0919844508171081,0.0,0.0,0.0,-0.0224636942148208,60.0,19.049291610717773,0.0,-1.0099989822265345e-07,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719620,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5657043457031,0.0,0.0,0.00011715911387,298.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.56549072265625,0.0,0.0,0.0001233742223121,298.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5653076171875,0.0,0.0,9.112379484577104e-05,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5656433105469,0.0,0.0,0.0001233742077602,298.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658569335937,0.0,0.0,0.0005852335598319,286.7684020996094,294.1499938964844,298.5751647949219,296.31622314453125,299.21588134765625,298.6035461425781,288.4429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483210302889,3.490398725602972e-08,0.0012482862221077,-0.0901538059115409,0.0,0.0,0.0,-0.0221131667494773,60.0,18.9033317565918,0.0,-1.000286502517156e-07,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719680,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5657043457031,0.0,0.0,0.00011715911387,298.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.56549072265625,0.0,0.0,0.0001233742223121,298.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5653076171875,0.0,0.0,9.112379484577104e-05,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5656433105469,0.0,0.0,0.0001233742077602,298.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658569335937,0.0,0.0,0.0005852335598319,286.7684020996094,294.1499938964844,298.5751647949219,296.31622314453125,299.21588134765625,298.6035461425781,288.4429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483210302889,3.490398725602972e-08,0.0012482862221077,-0.0901538059115409,0.0,0.0,0.0,-0.0221131667494773,60.0,18.9033317565918,0.0,-1.000286502517156e-07,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719740,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5790710449219,0.0,0.0,0.0001165305875474,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5788879394531,0.0,0.0,0.0001227123575517,298.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5787048339844,0.0,0.0,9.06349450815469e-05,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5790405273437,0.0,0.0,0.0001227123284479,298.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5792236328125,0.0,0.0,0.0005820939550176,286.78302001953125,294.1499938964844,298.5107421875,296.2870178222656,299.2001953125,298.5448303222656,288.456787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416245881468,3.412066007513204e-08,0.0012415904784575,-0.0881249606609344,0.0,0.0,0.0,-0.0217248667031526,60.0,18.734189987182617,0.0,-9.895826025285714e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
