time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17719800,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5790710449219,0.0,0.0,0.0001165305875474,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5788879394531,0.0,0.0,0.0001227123575517,298.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5787048339844,0.0,0.0,9.06349450815469e-05,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5790405273437,0.0,0.0,0.0001227123284479,298.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5792236328125,0.0,0.0,0.0005820939550176,286.78302001953125,294.1499938964844,298.5107421875,296.2870178222656,299.2001953125,298.5448303222656,288.456787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416245881468,3.412066007513204e-08,0.0012415904784575,-0.0881249606609344,0.0,0.0,0.0,-0.0217248667031526,60.0,18.734189987182617,0.0,-9.895826025285714e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719860,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5924072265625,0.0,0.0,0.0001158327140728,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5922241210937,0.0,0.0,0.0001219774567289,298.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.592041015625,0.0,0.0,9.00921513675712e-05,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5923767089844,0.0,0.0,0.000121977442177,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5925598144531,0.0,0.0,0.0005786079564131,286.7975158691406,294.1499938964844,298.4393615722656,296.25262451171875,299.1833190917969,298.47918701171875,288.4706115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012341894907876,3.3250920239424886e-08,0.0012341561960056,-0.0858710408210754,0.0,0.0,0.0,-0.0212937295436859,60.0,18.542709350585938,0.0,-9.777652110187773e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719920,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5924072265625,0.0,0.0,0.0001158327140728,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5922241210937,0.0,0.0,0.0001219774567289,298.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.592041015625,0.0,0.0,9.00921513675712e-05,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5923767089844,0.0,0.0,0.000121977442177,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5925598144531,0.0,0.0,0.0005786079564131,286.7975158691406,294.1499938964844,298.4393615722656,296.25262451171875,299.1833190917969,298.47918701171875,288.4706115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012341894907876,3.3250920239424886e-08,0.0012341561960056,-0.0858710408210754,0.0,0.0,0.0,-0.0212937295436859,60.0,18.542709350585938,0.0,-9.777652110187773e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719980,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.60565185546875,0.0,0.0,0.0001150220123236,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60546875,0.0,0.0,0.0001211237467941,298.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.60528564453125,0.0,0.0,8.946160232881084e-05,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6056213378906,0.0,0.0,0.0001211237249663,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6058044433594,0.0,0.0,0.0005745583330281,286.8119201660156,294.1499938964844,298.3617858886719,296.21356201171875,299.1651916503906,298.40728759765625,288.484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012255513574928,3.2240571101738176e-08,0.0012255191104486,-0.0832511484622955,0.0,0.0,0.0,-0.0207928884774446,60.0,18.326078414916992,0.0,-9.641263432058625e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720040,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.60565185546875,0.0,0.0,0.0001150220123236,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60546875,0.0,0.0,0.0001211237467941,298.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.60528564453125,0.0,0.0,8.946160232881084e-05,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6056213378906,0.0,0.0,0.0001211237249663,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6058044433594,0.0,0.0,0.0005745583330281,286.8119201660156,294.1499938964844,298.3617858886719,296.21356201171875,299.1651916503906,298.40728759765625,288.484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012255513574928,3.2240571101738176e-08,0.0012255191104486,-0.0832511484622955,0.0,0.0,0.0,-0.0207928884774446,60.0,18.326078414916992,0.0,-9.641263432058625e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720100,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6122436523437,0.0,0.0,0.0001145782298408,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6120300292969,0.0,0.0,0.0001206564265885,298.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.61187744140625,0.0,0.0,8.91164381755516e-05,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6121826171875,0.0,0.0,0.0001206564047606,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61236572265625,0.0,0.0,0.0005723415524698,286.819091796875,294.1499938964844,298.32086181640625,296.1924133300781,299.1557006835937,298.3696594238281,288.4912414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208322295919,3.168752726878665e-08,0.0012208005646243,-0.0818163529038429,0.0,0.0,0.0,-0.0205187834799289,60.0,18.207408905029297,0.0,-9.56701029508622e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720160,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6187744140625,0.0,0.0,0.0001140462409239,298.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6185913085937,0.0,0.0,0.000120096214232,298.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.618408203125,0.0,0.0,8.870266901794821e-05,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6187438964844,0.0,0.0,0.0001200961996801,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6189270019531,0.0,0.0,0.0005696841399185,286.8262023925781,294.1499938964844,298.2786560058594,296.1703186035156,299.1458740234375,298.3306579589844,288.49810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012151651317253,3.1024548263758334e-08,0.0012151340488344,-0.0800957009196281,0.0,0.0,0.0,-0.0201901420950889,60.0,18.07813835144043,0.0,-9.47837648368477e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720220,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6317138671875,0.0,0.0,0.0001126443603425,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.63153076171875,0.0,0.0,0.0001186199588119,298.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6313781738281,0.0,0.0,8.761231583775952e-05,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6316833496094,0.0,0.0,0.0001186199442599,298.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6318664550781,0.0,0.0,0.0005626814672723,286.8402404785156,294.1499938964844,298.1907043457031,296.1233825683594,299.1250915527344,298.2489929199219,288.51177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012002285802736,2.9277508417635545e-08,0.0012001992436125,-0.0755582824349403,0.0,0.0,0.0,-0.0193241145461797,60.0,17.778650283813477,0.0,-9.246786447647537e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720280,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6317138671875,0.0,0.0,0.0001126443603425,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.63153076171875,0.0,0.0,0.0001186199588119,298.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6313781738281,0.0,0.0,8.761231583775952e-05,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6316833496094,0.0,0.0,0.0001186199442599,298.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6318664550781,0.0,0.0,0.0005626814672723,286.8402404785156,294.1499938964844,298.1907043457031,296.1233825683594,299.1250915527344,298.2489929199219,288.51177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012002285802736,2.9277508417635545e-08,0.0012001992436125,-0.0755582824349403,0.0,0.0,0.0,-0.0193241145461797,60.0,17.778650283813477,0.0,-9.246786447647537e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720340,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6445617675781,0.0,0.0,0.0001109864097088,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6443786621094,0.0,0.0,0.0001168740564025,298.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6441955566406,0.0,0.0,8.63227978697978e-05,298.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64453125,0.0,0.0,0.0001168740418506,298.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6446838378906,0.0,0.0,0.0005543996812775,286.8541564941406,294.1499938964844,298.0985717773437,296.0732421875,299.1036071777344,298.1651611328125,288.5254211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825615074485,2.721140646144704e-08,0.0011825342662632,-0.0701863244175911,0.0,0.0,0.0,-0.0182999111711978,60.0,17.446489334106445,0.0,-8.97659120369099e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720400,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6445617675781,0.0,0.0,0.0001109864097088,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6443786621094,0.0,0.0,0.0001168740564025,298.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6441955566406,0.0,0.0,8.63227978697978e-05,298.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64453125,0.0,0.0,0.0001168740418506,298.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6446838378906,0.0,0.0,0.0005543996812775,286.8541564941406,294.1499938964844,298.0985717773437,296.0732421875,299.1036071777344,298.1651611328125,288.5254211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825615074485,2.721140646144704e-08,0.0011825342662632,-0.0701863244175911,0.0,0.0,0.0,-0.0182999111711978,60.0,17.446489334106445,0.0,-8.97659120369099e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720460,298.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65704345703125,0.0,0.0,0.0001089568104362,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6568603515625,0.0,0.0,0.0001147367947851,298.8454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6567077636719,0.0,0.0,8.474422065773979e-05,298.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6570129394531,0.0,0.0,0.0001147367802332,298.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6571960449219,0.0,0.0,0.0005442614201456,286.86767578125,294.1499938964844,298.0030212402344,296.0204772949219,299.0804748535156,298.07891845703125,288.5390014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011609395733103,2.46822491334342e-08,0.001160914893262,-0.0636023357510566,0.0,0.0,0.0,-0.0170461852103471,60.0,17.05878257751465,0.0,-8.651284133520677e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720520,298.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65704345703125,0.0,0.0,0.0001089568104362,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6568603515625,0.0,0.0,0.0001147367947851,298.8454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6567077636719,0.0,0.0,8.474422065773979e-05,298.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6570129394531,0.0,0.0,0.0001147367802332,298.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6571960449219,0.0,0.0,0.0005442614201456,286.86767578125,294.1499938964844,298.0030212402344,296.0204772949219,299.0804748535156,298.07891845703125,288.5390014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011609395733103,2.46822491334342e-08,0.001160914893262,-0.0636023357510566,0.0,0.0,0.0,-0.0170461852103471,60.0,17.05878257751465,0.0,-8.651284133520677e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720580,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6693420410156,0.0,0.0,0.0001068494530045,298.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.669189453125,0.0,0.0,0.0001125176422647,298.8437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.66900634765625,0.0,0.0,8.310515841003507e-05,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6693115234375,0.0,0.0,0.0001125176277128,298.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.66949462890625,0.0,0.0,0.0005337347392924,286.8809814453125,294.1499938964844,297.9046936035156,295.9655456542969,299.0564880371094,297.9919128417969,288.552490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384825920686,2.2056264370462493e-08,0.0011384605895727,-0.0567577220499515,0.0,0.0,0.0,-0.015744425356388,60.0,16.65202522277832,0.0,-8.319867106365565e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720640,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6693420410156,0.0,0.0,0.0001068494530045,298.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.669189453125,0.0,0.0,0.0001125176422647,298.8437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.66900634765625,0.0,0.0,8.310515841003507e-05,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6693115234375,0.0,0.0,0.0001125176277128,298.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.66949462890625,0.0,0.0,0.0005337347392924,286.8809814453125,294.1499938964844,297.9046936035156,295.9655456542969,299.0564880371094,297.9919128417969,288.552490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384825920686,2.2056264370462493e-08,0.0011384605895727,-0.0567577220499515,0.0,0.0,0.0,-0.015744425356388,60.0,16.65202522277832,0.0,-8.319867106365565e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720700,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.67547607421875,0.0,0.0,0.0001057617846527,298.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6753234863281,0.0,0.0,0.000111372275569,298.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6751403808594,0.0,0.0,8.22591973701492e-05,298.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6754455566406,0.0,0.0,0.000111372261017,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6756286621094,0.0,0.0,0.0005283016362227,286.8876037597656,294.1499938964844,297.8547058105469,295.9374084472656,299.0444030761719,297.9485778808594,288.5592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268889065831,2.070095206363476e-08,0.0011268681846559,-0.0532219856977462,0.0,0.0,0.0,-0.0150725487619638,60.0,16.44610595703125,0.0,-8.151346264639869e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720760,298.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6815795898437,0.0,0.0,0.0001046989054884,298.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.681396484375,0.0,0.0,0.0001102530077332,298.84197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6812438964844,0.0,0.0,8.143251034198329e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6815490722656,0.0,0.0,0.0001102529931813,298.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68170166015625,0.0,0.0,0.0005229923408478,286.8941955566406,294.1499938964844,297.80426025390625,295.9089660644531,299.0321350097656,297.90509033203125,288.5659484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155630927532,1.937654303674208e-08,0.0011155436513945,-0.0497649759054183,0.0,0.0,0.0,-0.0144160101190209,60.0,16.236108779907227,0.0,-7.988330708030844e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720820,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6935729980469,0.0,0.0,0.0001027607722789,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6933898925781,0.0,0.0,0.0001082120652426,298.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6932373046875,0.0,0.0,7.992507744347677e-05,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.69354248046875,0.0,0.0,0.0001082120506907,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6936950683594,0.0,0.0,0.0005133109516464,286.9071655273437,294.1499938964844,297.7024841308594,295.8512878417969,299.00665283203125,297.81817626953125,288.5793151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949107818305,1.696157703179324e-08,0.0010948937851935,-0.0434569343924522,0.0,0.0,0.0,-0.0132188582792878,60.0,15.823351860046388,0.0,-7.695316384115358e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720880,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6935729980469,0.0,0.0,0.0001027607722789,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6933898925781,0.0,0.0,0.0001082120652426,298.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6932373046875,0.0,0.0,7.992507744347677e-05,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.69354248046875,0.0,0.0,0.0001082120506907,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6936950683594,0.0,0.0,0.0005133109516464,286.9071655273437,294.1499938964844,297.7024841308594,295.8512878417969,299.00665283203125,297.81817626953125,288.5793151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949107818305,1.696157703179324e-08,0.0010948937851935,-0.0434569343924522,0.0,0.0,0.0,-0.0132188582792878,60.0,15.823351860046388,0.0,-7.695316384115358e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720940,298.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7053527832031,0.0,0.0,0.0001011584390653,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7051696777344,0.0,0.0,0.0001065247270162,298.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7050170898437,0.0,0.0,7.867881504353136e-05,298.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.705322265625,0.0,0.0,0.0001065247197402,298.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7054748535156,0.0,0.0,0.0005053069908171,286.9198608398437,294.1499938964844,297.6000061035156,295.7929992675781,298.9798278808594,297.7320861816406,288.5925598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778381256386,1.4965074512929277e-08,0.0010778231080621,-0.0382380597293376,0.0,0.0,0.0,-0.0122291520237922,60.0,15.441948890686035,0.0,-7.457202855221112e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721000,298.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7053527832031,0.0,0.0,0.0001011584390653,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7051696777344,0.0,0.0,0.0001065247270162,298.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7050170898437,0.0,0.0,7.867881504353136e-05,298.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.705322265625,0.0,0.0,0.0001065247197402,298.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7054748535156,0.0,0.0,0.0005053069908171,286.9198608398437,294.1499938964844,297.6000061035156,295.7929992675781,298.9798278808594,297.7320861816406,288.5925598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778381256386,1.4965074512929277e-08,0.0010778231080621,-0.0382380597293376,0.0,0.0,0.0,-0.0122291520237922,60.0,15.441948890686035,0.0,-7.457202855221112e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721060,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.71697998046875,0.0,0.0,9.981080802390352e-05,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7168273925781,0.0,0.0,0.0001051056096912,298.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7166442871094,0.0,0.0,7.763065514154732e-05,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7169494628906,0.0,0.0,0.0001051055951393,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0004985753330402,286.932373046875,294.1499938964844,297.4975280761719,295.73468017578125,298.9518737792969,297.6465759277344,288.605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634805075824,1.3285961664166734e-08,0.0010634672362357,-0.0338464453816413,0.0,0.0,0.0,-0.0113967880606651,60.0,15.091829299926758,0.0,-7.259836820594502e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721120,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.71697998046875,0.0,0.0,9.981080802390352e-05,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7168273925781,0.0,0.0,0.0001051056096912,298.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7166442871094,0.0,0.0,7.763065514154732e-05,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7169494628906,0.0,0.0,0.0001051055951393,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0004985753330402,286.932373046875,294.1499938964844,297.4975280761719,295.73468017578125,298.9518737792969,297.6465759277344,288.605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634805075824,1.3285961664166734e-08,0.0010634672362357,-0.0338464453816413,0.0,0.0,0.0,-0.0113967880606651,60.0,15.091829299926758,0.0,-7.259836820594502e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721180,298.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.728515625,0.0,0.0,9.876157128019258e-05,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7283630371094,0.0,0.0,0.0001040007118717,298.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.72821044921875,0.0,0.0,7.681458373554051e-05,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7284851074219,0.0,0.0,0.0001040007045958,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7286376953125,0.0,0.0,0.0004933341988362,286.94482421875,294.1499938964844,297.3957214355469,295.6768493652344,298.9228820800781,297.56121826171875,288.6187438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522993979975,1.1978662506351156e-08,0.0010522874072194,-0.0304259397089481,0.0,0.0,0.0,-0.0107487235218286,60.0,14.775016784667969,0.0,-7.10800520664634e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721240,298.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.728515625,0.0,0.0,9.876157128019258e-05,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7283630371094,0.0,0.0,0.0001040007118717,298.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.72821044921875,0.0,0.0,7.681458373554051e-05,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7284851074219,0.0,0.0,0.0001040007045958,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7286376953125,0.0,0.0,0.0004933341988362,286.94482421875,294.1499938964844,297.3957214355469,295.6768493652344,298.9228820800781,297.56121826171875,288.6187438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522993979975,1.1978662506351156e-08,0.0010522874072194,-0.0304259397089481,0.0,0.0,0.0,-0.0107487235218286,60.0,14.775016784667969,0.0,-7.10800520664634e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721300,298.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7342834472656,0.0,0.0,9.83276404440403e-05,298.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7341003417969,0.0,0.0,0.0001035437671816,298.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73394775390625,0.0,0.0,7.6477081165649e-05,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7342224121094,0.0,0.0,0.0001035437526297,298.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7344055175781,0.0,0.0,0.0004911666037514,286.95098876953125,294.1499938964844,297.3453063964844,295.64825439453125,298.90802001953125,297.51837158203125,288.6252136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476754978299,1.1438006985997616e-08,0.0010476640891283,-0.0290110185742378,0.0,0.0,0.0,-0.0104807075113058,60.0,14.62830924987793,0.0,-7.045680661121878e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721360,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.739990234375,0.0,0.0,9.796601079870015e-05,298.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7398376464844,0.0,0.0,0.0001031629435601,298.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7396850585937,0.0,0.0,7.619581447215751e-05,298.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7399597167969,0.0,0.0,0.0001031629362842,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7401123046875,0.0,0.0,0.0004893601872026,286.9571533203125,294.1499938964844,297.2953186035156,295.6199951171875,298.8929443359375,297.4755859375,288.6316833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438197059556,1.0987431409148485e-08,0.0010438087629154,-0.0278317127376794,0.0,0.0,0.0,-0.0102573344483971,60.0,14.489108085632324,0.0,-6.9939503077876e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721420,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7514343261719,0.0,0.0,9.744120325194672e-05,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.75128173828125,0.0,0.0,0.0001026102981995,298.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7511291503906,0.0,0.0,7.57876259740442e-05,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7514038085937,0.0,0.0,0.0001026102836476,298.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7515563964844,0.0,0.0,0.0004867386596743,286.9694519042969,294.1499938964844,297.1969909667969,295.56475830078125,298.8617248535156,297.3900146484375,288.6444702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382259497419,1.0333554456565253e-08,0.0010382155887782,-0.0261200964450836,0.0,0.0,0.0,-0.0099331829696893,60.0,14.24429416656494,0.0,-6.91921755446856e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721480,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7514343261719,0.0,0.0,9.744120325194672e-05,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.75128173828125,0.0,0.0,0.0001026102981995,298.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7511291503906,0.0,0.0,7.57876259740442e-05,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7514038085937,0.0,0.0,0.0001026102836476,298.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7515563964844,0.0,0.0,0.0004867386596743,286.9694519042969,294.1499938964844,297.1969909667969,295.56475830078125,298.8617248535156,297.3900146484375,288.6444702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382259497419,1.0333554456565253e-08,0.0010382155887782,-0.0261200964450836,0.0,0.0,0.0,-0.0099331829696893,60.0,14.24429416656494,0.0,-6.91921755446856e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721540,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7628173828125,0.0,0.0,9.703278192318976e-05,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7626647949219,0.0,0.0,0.000102180216345,298.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.76251220703125,0.0,0.0,7.546997221652418e-05,298.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7627868652344,0.0,0.0,0.000102180201793,298.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.762939453125,0.0,0.0,0.0004846985393669,286.9816589355469,294.1499938964844,297.1014099121094,295.5115966796875,298.8294372558594,297.3045959472656,288.6571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338746942579,9.824698388172236e-09,0.0010338647989556,-0.0247879307717084,0.0,0.0,0.0,-0.0096809333190321,60.0,14.024837493896484,0.0,-6.861336032670806e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721600,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7628173828125,0.0,0.0,9.703278192318976e-05,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7626647949219,0.0,0.0,0.000102180216345,298.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.76251220703125,0.0,0.0,7.546997221652418e-05,298.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7627868652344,0.0,0.0,0.000102180201793,298.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.762939453125,0.0,0.0,0.0004846985393669,286.9816589355469,294.1499938964844,297.1014099121094,295.5115966796875,298.8294372558594,297.3045959472656,288.6571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338746942579,9.824698388172236e-09,0.0010338647989556,-0.0247879307717084,0.0,0.0,0.0,-0.0096809333190321,60.0,14.024837493896484,0.0,-6.861336032670806e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721660,298.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7742004394531,0.0,0.0,9.672768646851182e-05,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7740478515625,0.0,0.0,0.0001018589246086,298.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7738952636719,0.0,0.0,7.523266685893759e-05,298.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.774169921875,0.0,0.0,0.0001018589173327,298.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7743225097656,0.0,0.0,0.0004831744881812,286.9938659667969,294.1499938964844,297.0093078613281,295.46112060546875,298.79620361328125,297.22003173828125,288.66961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030622748658,9.444566018146361e-09,0.0010306133190169,-0.0237926766276359,0.0,0.0,0.0,-0.0094924885779619,60.0,13.82688331604004,0.0,-6.818255826601671e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721720,298.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7742004394531,0.0,0.0,9.672768646851182e-05,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7740478515625,0.0,0.0,0.0001018589246086,298.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7738952636719,0.0,0.0,7.523266685893759e-05,298.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.774169921875,0.0,0.0,0.0001018589173327,298.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7743225097656,0.0,0.0,0.0004831744881812,286.9938659667969,294.1499938964844,297.0093078613281,295.46112060546875,298.79620361328125,297.22003173828125,288.66961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030622748658,9.444566018146361e-09,0.0010306133190169,-0.0237926766276359,0.0,0.0,0.0,-0.0094924885779619,60.0,13.82688331604004,0.0,-6.818255826601671e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721780,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7855529785156,0.0,0.0,9.649386629462242e-05,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.785400390625,0.0,0.0,0.000101612706203,298.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7852478027344,0.0,0.0,7.505081157432869e-05,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7855224609375,0.0,0.0,0.000101612698927,298.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7856750488281,0.0,0.0,0.000482006551465,287.00604248046875,294.1499938964844,296.9213562011719,295.4138488769531,298.7620544433594,297.13671875,288.6819763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281309951096,9.153252378268917e-09,0.0010281217982992,-0.0230299178510904,0.0,0.0,0.0,-0.0093480749055743,60.0,13.64751148223877,0.0,-6.785332828940227e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721840,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7855529785156,0.0,0.0,9.649386629462242e-05,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.785400390625,0.0,0.0,0.000101612706203,298.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7852478027344,0.0,0.0,7.505081157432869e-05,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7855224609375,0.0,0.0,0.000101612698927,298.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7856750488281,0.0,0.0,0.000482006551465,287.00604248046875,294.1499938964844,296.9213562011719,295.4138488769531,298.7620544433594,297.13671875,288.6819763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281309951096,9.153252378268917e-09,0.0010281217982992,-0.0230299178510904,0.0,0.0,0.0,-0.0093480749055743,60.0,13.64751148223877,0.0,-6.785332828940227e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721900,298.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7912292480469,0.0,0.0,9.638516348786652e-05,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.79107666015625,0.0,0.0,0.0001014982408378,298.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7909545898437,0.0,0.0,7.496626494685188e-05,298.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.79119873046875,0.0,0.0,0.0001014982262859,298.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7913513183594,0.0,0.0,0.0004814635613001,287.0121459960937,294.1499938964844,296.879150390625,295.3916015625,298.744873046875,297.09521484375,288.6881408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269727790728,9.017815827405684e-09,0.001026963815093,-0.022675285115838,0.0,0.0,0.0,-0.0092809358611702,60.0,13.56009006500244,0.0,-6.770054028493179e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721960,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.79693603515625,0.0,0.0,9.630718705011532e-05,298.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7967529296875,0.0,0.0,0.0001014161243801,298.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.796630859375,0.0,0.0,7.490561256418005e-05,298.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7969055175781,0.0,0.0,0.0001014161098282,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7970275878906,0.0,0.0,0.0004810740356333,287.0182189941406,294.1499938964844,296.8382263183594,295.370361328125,298.7274169921875,297.0542907714844,288.6942749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261425049975,8.920662430966786e-09,0.001026133657433,-0.0224208887666463,0.0,0.0,0.0,-0.0092327781021595,60.0,13.47968292236328,0.0,-6.75910385439238e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722020,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.80828857421875,0.0,0.0,9.618789772503078e-05,298.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8081359863281,0.0,0.0,0.0001012905049719,298.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8079833984375,0.0,0.0,7.48128368286416e-05,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8082580566406,0.0,0.0,0.000101290497696,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8083801269531,0.0,0.0,0.0004804781638085,287.0303649902344,294.1499938964844,296.7606201171875,295.33123779296875,298.69189453125,296.9750061035156,288.7063903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024869736284,8.772041759641525e-09,0.0010248610051348,-0.0220317188650369,0.0,0.0,0.0,-0.0091590946540236,60.0,13.333744049072266,0.0,-6.742370572965228e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722080,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.80828857421875,0.0,0.0,9.618789772503078e-05,298.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8081359863281,0.0,0.0,0.0001012905049719,298.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8079833984375,0.0,0.0,7.48128368286416e-05,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8082580566406,0.0,0.0,0.000101290497696,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8083801269531,0.0,0.0,0.0004804781638085,287.0303649902344,294.1499938964844,296.7606201171875,295.33123779296875,298.69189453125,296.9750061035156,288.7063903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024869736284,8.772041759641525e-09,0.0010248610051348,-0.0220317188650369,0.0,0.0,0.0,-0.0091590946540236,60.0,13.333744049072266,0.0,-6.742370572965228e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
