time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17722140,298.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.81964111328125,0.0,0.0,9.610873530618846e-05,298.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8194885253906,0.0,0.0,0.0001012071443255,298.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8193664550781,0.0,0.0,7.475126039935276e-05,298.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8196105957031,0.0,0.0,0.0001012071297736,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8197631835937,0.0,0.0,0.0004800827300641,287.0425109863281,294.1499938964844,296.68927001953125,295.2969970703125,298.65576171875,296.8991394042969,288.71832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240263072773,8.673408657955406e-09,0.0010240175761282,-0.021773437038064,0.0,0.0,0.0,-0.0091101992875337,60.0,13.204876899719238,0.0,-6.731276869231806e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722200,298.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.81964111328125,0.0,0.0,9.610873530618846e-05,298.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8194885253906,0.0,0.0,0.0001012071443255,298.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8193664550781,0.0,0.0,7.475126039935276e-05,298.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8196105957031,0.0,0.0,0.0001012071297736,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8197631835937,0.0,0.0,0.0004800827300641,287.0425109863281,294.1499938964844,296.68927001953125,295.2969970703125,298.65576171875,296.8991394042969,288.71832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240263072773,8.673408657955406e-09,0.0010240175761282,-0.021773437038064,0.0,0.0,0.0,-0.0091101992875337,60.0,13.204876899719238,0.0,-6.731276869231806e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722260,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8310241699219,0.0,0.0,9.606080129742622e-05,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.83087158203125,0.0,0.0,0.0001011566710076,298.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8307189941406,0.0,0.0,7.47139856684953e-05,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8309936523437,0.0,0.0,0.0001011566564557,298.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.83111572265625,0.0,0.0,0.0004798433219548,287.0546569824219,294.1499938964844,296.62481689453125,295.2682800292969,298.61920166015625,296.826904296875,288.73016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235155932605,8.613694646442127e-09,0.0010235069785267,-0.021617067977786,0.0,0.0,0.0,-0.0090805981308221,60.0,13.091007232666016,0.0,-6.724565082549816e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722320,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8310241699219,0.0,0.0,9.606080129742622e-05,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.83087158203125,0.0,0.0,0.0001011566710076,298.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8307189941406,0.0,0.0,7.47139856684953e-05,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8309936523437,0.0,0.0,0.0001011566564557,298.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.83111572265625,0.0,0.0,0.0004798433219548,287.0546569824219,294.1499938964844,296.62481689453125,295.2682800292969,298.61920166015625,296.826904296875,288.73016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235155932605,8.613694646442127e-09,0.0010235069785267,-0.021617067977786,0.0,0.0,0.0,-0.0090805981308221,60.0,13.091007232666016,0.0,-6.724565082549816e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722380,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424072265625,0.0,0.0,9.603919897926973e-05,298.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8422546386719,0.0,0.0,0.0001011339190881,298.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.84210205078125,0.0,0.0,7.469717820640653e-05,298.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8423767089844,0.0,0.0,0.0001011339118122,298.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424987792969,0.0,0.0,0.0004797354049514,287.0668029785156,294.1499938964844,296.5679626464844,295.2455749511719,298.58233642578125,296.75897216796875,288.7418518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232852073386,8.586777511254695e-09,0.0010232765926048,-0.0215465798974037,0.0,0.0,0.0,-0.0090672532096505,60.0,12.991972923278809,0.0,-6.721540302123685e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722440,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424072265625,0.0,0.0,9.603919897926973e-05,298.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8422546386719,0.0,0.0,0.0001011339190881,298.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.84210205078125,0.0,0.0,7.469717820640653e-05,298.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8423767089844,0.0,0.0,0.0001011339118122,298.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424987792969,0.0,0.0,0.0004797354049514,287.0668029785156,294.1499938964844,296.5679626464844,295.2455749511719,298.58233642578125,296.75897216796875,288.7418518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232852073386,8.586777511254695e-09,0.0010232765926048,-0.0215465798974037,0.0,0.0,0.0,-0.0090672532096505,60.0,12.991972923278809,0.0,-6.721540302123685e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722500,298.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8480834960937,0.0,0.0,9.603492071619256e-05,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8479309082031,0.0,0.0,0.0001011294152704,298.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8478088378906,0.0,0.0,7.469385309377685e-05,298.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8480529785156,0.0,0.0,0.0001011294079944,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.84820556640625,0.0,0.0,0.0004797140427399,287.0729064941406,294.1499938964844,296.5426330566406,295.2366943359375,298.5638427734375,296.72564697265625,288.7476501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232412023469,8.581451993450173e-09,0.0010232325876131,-0.0215326324105262,0.0,0.0,0.0,-0.0090646212920546,60.0,12.945682525634766,0.0,-6.720942025140175e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722560,298.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8537902832031,0.0,0.0,9.60371908149682e-05,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8536376953125,0.0,0.0,0.0001011318090604,298.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.853515625,0.0,0.0,7.469561387551948e-05,298.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.853759765625,0.0,0.0,0.0001011317945085,298.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8538818359375,0.0,0.0,0.0004797253932338,287.0789794921875,294.1499938964844,296.5194396972656,295.22955322265625,298.5452880859375,296.6944580078125,288.75341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232651839032,8.584280841716918e-09,0.0010232565691694,-0.0215400401502847,0.0,0.0,0.0,-0.0090660229325294,60.0,12.905734062194824,0.0,-6.72125963774306e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722620,298.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8651733398437,0.0,0.0,9.604873775970192e-05,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.86505126953125,0.0,0.0,0.0001011439599096,298.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8648986816406,0.0,0.0,7.470459240721539e-05,298.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8651428222656,0.0,0.0,0.0001011439526337,298.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.86529541015625,0.0,0.0,0.0004797830479219,287.09112548828125,294.1499938964844,296.4798889160156,295.220703125,298.5082092285156,296.6363525390625,288.764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233864886686,8.598661338510283e-09,0.0010233778739348,-0.0215776991099119,0.0,0.0,0.0,-0.0090731428936123,60.0,12.836447715759276,0.0,-6.722875411924178e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722680,298.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8651733398437,0.0,0.0,9.604873775970192e-05,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.86505126953125,0.0,0.0,0.0001011439599096,298.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8648986816406,0.0,0.0,7.470459240721539e-05,298.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8651428222656,0.0,0.0,0.0001011439526337,298.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.86529541015625,0.0,0.0,0.0004797830479219,287.09112548828125,294.1499938964844,296.4798889160156,295.220703125,298.5082092285156,296.6363525390625,288.764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233864886686,8.598661338510283e-09,0.0010233778739348,-0.0215776991099119,0.0,0.0,0.0,-0.0090731428936123,60.0,12.836447715759276,0.0,-6.722875411924178e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722740,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8765869140625,0.0,0.0,9.606811363482848e-05,298.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.87646484375,0.0,0.0,0.0001011643689707,298.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8763122558594,0.0,0.0,7.471966819139197e-05,298.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8765563964844,0.0,0.0,0.0001011643544188,298.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.876708984375,0.0,0.0,0.000479879847262,287.103271484375,294.1499938964844,296.45001220703125,295.2196350097656,298.4712829589844,296.5868530273437,288.77618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235933586955,8.622804692492991e-09,0.0010235847439616,-0.0216409247368574,0.0,0.0,0.0,-0.0090851131826639,60.0,12.787120819091797,0.0,-6.725588974632046e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722800,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8765869140625,0.0,0.0,9.606811363482848e-05,298.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.87646484375,0.0,0.0,0.0001011643689707,298.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8763122558594,0.0,0.0,7.471966819139197e-05,298.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8765563964844,0.0,0.0,0.0001011643544188,298.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.876708984375,0.0,0.0,0.000479879847262,287.103271484375,294.1499938964844,296.45001220703125,295.2196350097656,298.4712829589844,296.5868530273437,288.77618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235933586955,8.622804692492991e-09,0.0010235847439616,-0.0216409247368574,0.0,0.0,0.0,-0.0090851131826639,60.0,12.787120819091797,0.0,-6.725588974632046e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722860,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8880310058594,0.0,0.0,9.609385597286746e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.88787841796875,0.0,0.0,0.0001011914719128,298.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.88775634765625,0.0,0.0,7.47396843507886e-05,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.88800048828125,0.0,0.0,0.0001011914646369,298.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8881225585937,0.0,0.0,0.000480008427985,287.1154479980469,294.1499938964844,296.4277648925781,295.2248229980469,298.43463134765625,296.5443725585937,288.787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238675167784,8.654878591585202e-09,0.0010238589020445,-0.0217249132692813,0.0,0.0,0.0,-0.0091010127216577,60.0,12.751754760742188,0.0,-6.729193557930557e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722920,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8880310058594,0.0,0.0,9.609385597286746e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.88787841796875,0.0,0.0,0.0001011914719128,298.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.88775634765625,0.0,0.0,7.47396843507886e-05,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.88800048828125,0.0,0.0,0.0001011914646369,298.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8881225585937,0.0,0.0,0.000480008427985,287.1154479980469,294.1499938964844,296.4277648925781,295.2248229980469,298.43463134765625,296.5443725585937,288.787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238675167784,8.654878591585202e-09,0.0010238589020445,-0.0217249132692813,0.0,0.0,0.0,-0.0091010127216577,60.0,12.751754760742188,0.0,-6.729193557930557e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722980,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.89947509765625,0.0,0.0,9.613479778636248e-05,298.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8993225097656,0.0,0.0,0.0001012345892377,298.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8992004394531,0.0,0.0,7.477153121726587e-05,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8994445800781,0.0,0.0,0.0001012345819617,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8995666503906,0.0,0.0,0.0004802129697054,287.12762451171875,294.1499938964844,296.410400390625,295.2341613769531,298.39825439453125,296.507568359375,288.7984313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243036085739,8.705895560012777e-09,0.0010242948774248,-0.0218585077673196,0.0,0.0,0.0,-0.0091263018548488,60.0,12.727930068969728,0.0,-6.73492976943635e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723040,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.89947509765625,0.0,0.0,9.613479778636248e-05,298.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8993225097656,0.0,0.0,0.0001012345892377,298.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8992004394531,0.0,0.0,7.477153121726587e-05,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8994445800781,0.0,0.0,0.0001012345819617,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8995666503906,0.0,0.0,0.0004802129697054,287.12762451171875,294.1499938964844,296.410400390625,295.2341613769531,298.39825439453125,296.507568359375,288.7984313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243036085739,8.705895560012777e-09,0.0010242948774248,-0.0218585077673196,0.0,0.0,0.0,-0.0091263018548488,60.0,12.727930068969728,0.0,-6.73492976943635e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723100,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9052124023437,0.0,0.0,9.616657916922122e-05,298.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9050598144531,0.0,0.0,0.0001012680586427,298.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9049377441406,0.0,0.0,7.479624764528126e-05,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9051818847656,0.0,0.0,0.0001012680440908,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9053039550781,0.0,0.0,0.0004803717019967,287.1336975097656,294.1499938964844,296.4034423828125,295.2402648925781,298.3802490234375,296.49176025390625,288.80389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246437741443,8.745489665784591e-09,0.0010246350429952,-0.0219621881842613,0.0,0.0,0.0,-0.0091459369286894,60.0,12.72142219543457,0.0,-6.739383451304094e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723160,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.91094970703125,0.0,0.0,9.620286436984316e-05,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9107971191406,0.0,0.0,0.0001013062646961,298.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9106750488281,0.0,0.0,7.482447108486667e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9109191894531,0.0,0.0,0.0001013062501442,298.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9110412597656,0.0,0.0,0.0004805529606528,287.1398010253906,294.1499938964844,296.3975830078125,295.24725341796875,298.3622741699219,296.4768981933594,288.80938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250303894281,8.790694394633647e-09,0.0010250215418636,-0.0220805611461401,0.0,0.0,0.0,-0.0091683464124798,60.0,12.716800689697266,0.0,-6.744469516206665e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723220,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.92242431640625,0.0,0.0,9.63088677963242e-05,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9223022460937,0.0,0.0,0.0001014178924378,298.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.92218017578125,0.0,0.0,7.49069222365506e-05,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9223937988281,0.0,0.0,0.0001014178851619,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.92254638671875,0.0,0.0,0.0004810824757441,287.1520080566406,294.1499938964844,296.388916015625,295.2637939453125,298.3270263671875,296.45379638671875,288.8201599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102615787182,8.922768301999895e-09,0.0010261489078402,-0.0224264040589332,0.0,0.0,0.0,-0.009233808144927,60.0,12.721013069152832,0.0,-6.759341175666125e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723280,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.92242431640625,0.0,0.0,9.63088677963242e-05,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9223022460937,0.0,0.0,0.0001014178924378,298.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.92218017578125,0.0,0.0,7.49069222365506e-05,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9223937988281,0.0,0.0,0.0001014178851619,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.92254638671875,0.0,0.0,0.0004810824757441,287.1520080566406,294.1499938964844,296.388916015625,295.2637939453125,298.3270263671875,296.45379638671875,288.8201599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102615787182,8.922768301999895e-09,0.0010261489078402,-0.0224264040589332,0.0,0.0,0.0,-0.009233808144927,60.0,12.721013069152832,0.0,-6.759341175666125e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723340,298.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9339599609375,0.0,0.0,9.644438250688836e-05,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.933837890625,0.0,0.0,0.0001015605957945,298.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9337158203125,0.0,0.0,7.501232175854966e-05,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9339294433594,0.0,0.0,0.0001015605885186,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9340515136719,0.0,0.0,0.0004817594308406,287.16424560546875,294.1499938964844,296.3840637207031,295.28338623046875,298.2924194335937,296.4367370605469,288.8308410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276022367179,9.091612795941728e-09,0.0010275931563228,-0.0228685196489095,0.0,0.0,0.0,-0.0093175107613205,60.0,12.737526893615724,0.0,-6.778377326099871e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723400,298.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9339599609375,0.0,0.0,9.644438250688836e-05,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.933837890625,0.0,0.0,0.0001015605957945,298.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9337158203125,0.0,0.0,7.501232175854966e-05,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9339294433594,0.0,0.0,0.0001015605885186,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9340515136719,0.0,0.0,0.0004817594308406,287.16424560546875,294.1499938964844,296.3840637207031,295.28338623046875,298.2924194335937,296.4367370605469,288.8308410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276022367179,9.091612795941728e-09,0.0010275931563228,-0.0228685196489095,0.0,0.0,0.0,-0.0093175107613205,60.0,12.737526893615724,0.0,-6.778377326099871e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723460,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9455261230469,0.0,0.0,9.660473733674736e-05,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9454040527344,0.0,0.0,0.0001017294562188,298.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9452819824219,0.0,0.0,7.513703894801438e-05,298.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.94549560546875,0.0,0.0,0.0001017294489429,298.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.94561767578125,0.0,0.0,0.0004825603973586,287.1764831542969,294.1499938964844,296.3826599121094,295.3056945800781,298.2583923339844,296.4237670898437,288.8414001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293108643963,9.291396096955395e-09,0.0010293015511706,-0.0233916323632001,0.0,0.0,0.0,-0.0094165485352277,60.0,12.762933731079102,0.0,-6.800935636874783e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723520,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9455261230469,0.0,0.0,9.660473733674736e-05,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9454040527344,0.0,0.0,0.0001017294562188,298.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9452819824219,0.0,0.0,7.513703894801438e-05,298.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.94549560546875,0.0,0.0,0.0001017294489429,298.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.94561767578125,0.0,0.0,0.0004825603973586,287.1764831542969,294.1499938964844,296.3826599121094,295.3056945800781,298.2583923339844,296.4237670898437,288.8414001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293108643963,9.291396096955395e-09,0.0010293015511706,-0.0233916323632001,0.0,0.0,0.0,-0.0094165485352277,60.0,12.762933731079102,0.0,-6.800935636874783e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723580,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9571228027344,0.0,0.0,9.679309005150571e-05,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9570007324219,0.0,0.0,0.0001019278060994,298.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9568786621094,0.0,0.0,7.528354035457596e-05,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.95709228515625,0.0,0.0,0.0001019277988234,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.95721435546875,0.0,0.0,0.0004835012950934,287.1887512207031,294.1499938964844,296.3843688964844,295.3303527832031,298.2249755859375,296.4147033691406,288.8518981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313177481293,9.526075039900661e-09,0.0010313082020729,-0.024006089195609,0.0,0.0,0.0,-0.0095328828319907,60.0,12.797208786010742,0.0,-6.827482224025516e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723640,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9571228027344,0.0,0.0,9.679309005150571e-05,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9570007324219,0.0,0.0,0.0001019278060994,298.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9568786621094,0.0,0.0,7.528354035457596e-05,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.95709228515625,0.0,0.0,0.0001019277988234,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.95721435546875,0.0,0.0,0.0004835012950934,287.1887512207031,294.1499938964844,296.3843688964844,295.3303527832031,298.2249755859375,296.4147033691406,288.8518981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313177481293,9.526075039900661e-09,0.0010313082020729,-0.024006089195609,0.0,0.0,0.0,-0.0095328828319907,60.0,12.797208786010742,0.0,-6.827482224025516e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723700,298.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9629211425781,0.0,0.0,9.688887803349644e-05,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9627990722656,0.0,0.0,0.0001020286726998,298.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626770019531,0.0,0.0,7.535803888458759e-05,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.962890625,0.0,0.0,0.0001020286654238,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9630126953125,0.0,0.0,0.0004839797620661,287.1949157714844,294.1499938964844,296.3862609863281,295.3434753417969,298.208251953125,296.4099426269531,288.8571472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323381284251,9.645416909620508e-09,0.0010323284659534,-0.0243185516446828,0.0,0.0,0.0,-0.009592043235898,60.0,12.81429672241211,0.0,-6.841001720658825e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723760,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9687194824219,0.0,0.0,9.699726797407492e-05,298.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9685974121094,0.0,0.0,0.0001021428106469,298.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9684753417969,0.0,0.0,7.544233812950552e-05,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9686889648437,0.0,0.0,0.0001021427960949,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.96881103515625,0.0,0.0,0.0004845211806241,287.2010498046875,294.1499938964844,296.3887939453125,295.3570251464844,298.1916198730469,296.4061584472656,288.86236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334936669096,9.780459109265394e-09,0.0010334838880226,-0.0246721114963293,0.0,0.0,0.0,-0.0096589904278516,60.0,12.834105491638184,0.0,-6.856316048242661e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723820,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9803771972656,0.0,0.0,9.723268158268183e-05,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9802551269531,0.0,0.0,0.0001023907170747,298.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9801330566406,0.0,0.0,7.562543760286644e-05,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9803466796875,0.0,0.0,0.0001023907025228,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.98046875,0.0,0.0,0.0004856971499975,287.21337890625,294.1499938964844,296.39556884765625,295.3853454589844,298.1594543457031,296.40411376953125,288.8726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360005544498,1.0073770262408745e-08,0.0010359905427321,-0.0254400111734867,0.0,0.0,0.0,-0.0098043829202651,60.0,12.88469409942627,0.0,-6.889637660378868e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723880,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9803771972656,0.0,0.0,9.723268158268183e-05,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9802551269531,0.0,0.0,0.0001023907170747,298.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9801330566406,0.0,0.0,7.562543760286644e-05,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9803466796875,0.0,0.0,0.0001023907025228,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.98046875,0.0,0.0,0.0004856971499975,287.21337890625,294.1499938964844,296.39556884765625,295.3853454589844,298.1594543457031,296.40411376953125,288.8726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360005544498,1.0073770262408745e-08,0.0010359905427321,-0.0254400111734867,0.0,0.0,0.0,-0.0098043829202651,60.0,12.88469409942627,0.0,-6.889637660378868e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723940,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9920959472656,0.0,0.0,9.74770591710694e-05,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9919738769531,0.0,0.0,0.0001026480531436,298.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9918518066406,0.0,0.0,7.581551471957937e-05,298.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9920654296875,0.0,0.0,0.0001026480458676,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9921875,0.0,0.0,0.0004869178519584,287.2257385253906,294.1499938964844,296.4043884277344,295.4149475097656,298.1280517578125,296.40557861328125,288.8829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386044159531,1.0378248482822984e-08,0.0010385940549895,-0.0262370985001325,0.0,0.0,0.0,-0.0099553205072879,60.0,12.941845893859863,0.0,-6.924313566969431e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724000,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9920959472656,0.0,0.0,9.74770591710694e-05,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9919738769531,0.0,0.0,0.0001026480531436,298.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9918518066406,0.0,0.0,7.581551471957937e-05,298.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9920654296875,0.0,0.0,0.0001026480458676,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9921875,0.0,0.0,0.0004869178519584,287.2257385253906,294.1499938964844,296.4043884277344,295.4149475097656,298.1280517578125,296.40557861328125,288.8829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386044159531,1.0378248482822984e-08,0.0010385940549895,-0.0262370985001325,0.0,0.0,0.0,-0.0099553205072879,60.0,12.941845893859863,0.0,-6.924313566969431e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724060,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0038146972656,0.0,0.0,9.772823250386864e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036926269531,0.0,0.0,0.0001029125487548,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00360107421875,0.0,0.0,7.601086690556258e-05,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0038146972656,0.0,0.0,0.0001029125414788,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00390625,0.0,0.0,0.0004881724889855,287.2381286621094,294.1499938964844,296.41485595703125,295.44549560546875,298.0972595214844,296.4094543457031,288.89312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412804549559,1.0691185714506446e-08,0.0010412697447463,-0.0270562805235385,0.0,0.0,0.0,-0.0101104490458965,60.0,13.00307559967041,0.0,-6.960042497894392e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724120,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0038146972656,0.0,0.0,9.772823250386864e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036926269531,0.0,0.0,0.0001029125487548,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00360107421875,0.0,0.0,7.601086690556258e-05,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0038146972656,0.0,0.0,0.0001029125414788,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00390625,0.0,0.0,0.0004881724889855,287.2381286621094,294.1499938964844,296.41485595703125,295.44549560546875,298.0972595214844,296.4094543457031,288.89312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412804549559,1.0691185714506446e-08,0.0010412697447463,-0.0270562805235385,0.0,0.0,0.0,-0.0101104490458965,60.0,13.00307559967041,0.0,-6.960042497894392e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724180,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0155944824219,0.0,0.0,9.798391693038866e-05,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0154724121094,0.0,0.0,0.0001031818028423,298.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0153503417969,0.0,0.0,7.620973337907344e-05,298.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0155639648437,0.0,0.0,0.0001031817955663,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.01568603515625,0.0,0.0,0.0004894497105851,287.25054931640625,294.1499938964844,296.4266052246094,295.4765930175781,298.0669250488281,296.4151611328125,288.9032897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044004689902,1.1009759326441326e-08,0.0010439936304464,-0.0278901606798172,0.0,0.0,0.0,-0.0102683724835515,60.0,13.067374229431152,0.0,-6.996510393264543e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724240,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0155944824219,0.0,0.0,9.798391693038866e-05,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0154724121094,0.0,0.0,0.0001031818028423,298.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0153503417969,0.0,0.0,7.620973337907344e-05,298.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0155639648437,0.0,0.0,0.0001031817955663,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.01568603515625,0.0,0.0,0.0004894497105851,287.25054931640625,294.1499938964844,296.4266052246094,295.4765930175781,298.0669250488281,296.4151611328125,288.9032897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044004689902,1.1009759326441326e-08,0.0010439936304464,-0.0278901606798172,0.0,0.0,0.0,-0.0102683724835515,60.0,13.067374229431152,0.0,-6.996510393264543e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724300,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.021484375,0.0,0.0,9.811199561227112e-05,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0213623046875,0.0,0.0,0.0001033166699926,298.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.021240234375,0.0,0.0,7.630934851476923e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0214538574219,0.0,0.0,0.0001033166627166,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0215759277344,0.0,0.0,0.0004900894709862,287.2567443847656,294.1499938964844,296.432861328125,295.4922180175781,298.05194091796875,296.41900634765625,288.9083557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453710565343,1.1169333902216753e-08,0.0010453598806634,-0.0283078327775001,0.0,0.0,0.0,-0.0103474855422973,60.0,13.100930213928224,0.0,-7.014812553052252e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724360,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273742675781,0.0,0.0,9.823885193327442e-05,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0272521972656,0.0,0.0,0.0001034502565744,298.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.02716064453125,0.0,0.0,7.640801777597517e-05,298.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273742675781,0.0,0.0,0.0001034502492984,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0274658203125,0.0,0.0,0.0004907231777906,287.2629699707031,294.1499938964844,296.4393005371094,295.50787353515625,298.03717041015625,296.42333984375,288.91339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467226384207,1.1327392357429744e-08,0.0010467113461345,-0.0287215206772089,0.0,0.0,0.0,-0.0104258386418223,60.0,13.134915351867676,0.0,-7.032964788322715e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724420,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0392150878906,0.0,0.0,9.848945046542212e-05,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0390930175781,0.0,0.0,0.0001037141482811,298.7611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0389709472656,0.0,0.0,7.660292612854391e-05,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0391845703125,0.0,0.0,0.0001037141410051,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.039306640625,0.0,0.0,0.0004919749917462,287.27545166015625,294.1499938964844,296.4525451660156,295.5390319824219,298.00799560546875,296.4330749511719,288.9234313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493911104276,1.1639622599091126e-08,0.0010493794688954,-0.0295386873185634,0.0,0.0,0.0,-0.0105806095525622,60.0,13.203627586364746,0.0,-7.06889125012822e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
