time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17724480,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0392150878906,0.0,0.0,9.848945046542212e-05,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0390930175781,0.0,0.0,0.0001037141482811,298.7611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0389709472656,0.0,0.0,7.660292612854391e-05,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0391845703125,0.0,0.0,0.0001037141410051,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.039306640625,0.0,0.0,0.0004919749917462,287.27545166015625,294.1499938964844,296.4525451660156,295.5390319824219,298.00799560546875,296.4330749511719,288.9234313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493911104276,1.1639622599091126e-08,0.0010493794688954,-0.0295386873185634,0.0,0.0,0.0,-0.0105806095525622,60.0,13.203627586364746,0.0,-7.06889125012822e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724540,298.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.05108642578125,0.0,0.0,9.872789814835414e-05,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.05096435546875,0.0,0.0,0.0001039652488543,298.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.05084228515625,0.0,0.0,7.678838301217183e-05,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0510559082031,0.0,0.0,0.0001039652415784,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0511474609375,0.0,0.0,0.0004931660951115,287.2879333496094,294.1499938964844,296.4660339355469,295.5696716308594,297.9797058105469,296.4443054199219,288.9334411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519317584112,1.1936714727767141e-08,0.001051919767633,-0.0303161777555942,0.0,0.0,0.0,-0.010727884247899,60.0,13.272356033325195,0.0,-7.103160726273927e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724600,298.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.05108642578125,0.0,0.0,9.872789814835414e-05,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.05096435546875,0.0,0.0,0.0001039652488543,298.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.05084228515625,0.0,0.0,7.678838301217183e-05,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0510559082031,0.0,0.0,0.0001039652415784,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0511474609375,0.0,0.0,0.0004931660951115,287.2879333496094,294.1499938964844,296.4660339355469,295.5696716308594,297.9797058105469,296.4443054199219,288.9334411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519317584112,1.1936714727767141e-08,0.001051919767633,-0.0303161777555942,0.0,0.0,0.0,-0.010727884247899,60.0,13.272356033325195,0.0,-7.103160726273927e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724660,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.06298828125,0.0,0.0,9.895535913528876e-05,298.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0628662109375,0.0,0.0,0.000104204773379,298.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.062744140625,0.0,0.0,7.69652979215607e-05,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0629577636719,0.0,0.0,0.000104204766103,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0630798339844,0.0,0.0,0.0004943023086525,287.3004455566406,294.1499938964844,296.4793701171875,295.5993957519531,297.9523010253906,296.45672607421875,288.9433898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543559910729,1.2220120026995572e-08,0.0010543437674641,-0.0310577973723411,0.0,0.0,0.0,-0.01086837798357,60.0,13.340584754943848,0.0,-7.135928825618977e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724720,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.06298828125,0.0,0.0,9.895535913528876e-05,298.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0628662109375,0.0,0.0,0.000104204773379,298.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.062744140625,0.0,0.0,7.69652979215607e-05,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0629577636719,0.0,0.0,0.000104204766103,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0630798339844,0.0,0.0,0.0004943023086525,287.3004455566406,294.1499938964844,296.4793701171875,295.5993957519531,297.9523010253906,296.45672607421875,288.9433898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543559910729,1.2220120026995572e-08,0.0010543437674641,-0.0310577973723411,0.0,0.0,0.0,-0.01086837798357,60.0,13.340584754943848,0.0,-7.135928825618977e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724780,298.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0696716308594,0.0,0.0,9.907186904456466e-05,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0695495605469,0.0,0.0,0.0001043274678522,298.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0694580078125,0.0,0.0,7.705591997364536e-05,298.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.06964111328125,0.0,0.0,0.0001043274605763,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0697631835937,0.0,0.0,0.0004948842688463,287.3074951171875,294.1499938964844,296.4866638183594,295.61553955078125,297.9374694824219,296.4637756347656,288.9489440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555972112342,1.236528746062504e-08,0.0010555848712101,-0.0314376577734947,0.0,0.0,0.0,-0.010940340347588,60.0,13.377034187316896,0.0,-7.152742398375268e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724840,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0749206542969,0.0,0.0,9.916332783177496e-05,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0747985839844,0.0,0.0,0.0001044237724272,298.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.07470703125,0.0,0.0,7.712704973528162e-05,298.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.07489013671875,0.0,0.0,0.0001044237651512,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.07501220703125,0.0,0.0,0.0004953411407768,287.31298828125,294.1499938964844,296.4922180175781,295.6278991699219,297.9258117675781,296.46929931640625,288.95330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565720731392,1.2479237199158888e-08,0.0010565596166998,-0.0317358151078224,0.0,0.0,0.0,-0.0109968287870287,60.0,13.405670166015623,0.0,-7.16595423000399e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724900,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0809020996094,0.0,0.0,9.927093196893112e-05,298.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0807800292969,0.0,0.0,0.0001045370881911,298.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0806884765625,0.0,0.0,7.721074507571757e-05,298.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.08087158203125,0.0,0.0,0.0001045370736392,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0809631347656,0.0,0.0,0.0004958786303177,287.3192749023437,294.1499938964844,296.4983215332031,295.6415710449219,297.9124450683594,296.4755859375,288.958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577201610431,1.2613306843434202e-08,0.0010577075881883,-0.0320866145193576,0.0,0.0,0.0,-0.0110632982105016,60.0,13.438807487487791,0.0,-7.181514405374402e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724960,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0868835449219,0.0,0.0,9.936683636624366e-05,298.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0867614746094,0.0,0.0,0.0001046380784828,298.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.086669921875,0.0,0.0,7.728533819317818e-05,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0868530273437,0.0,0.0,0.0001046380712068,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0869445800781,0.0,0.0,0.000496357679367,287.3255615234375,294.1499938964844,296.5041809082031,295.65478515625,297.8993835449219,296.48175048828125,288.96319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587398428469,1.2732797927128562e-08,0.0010587271535769,-0.0323992557823658,0.0,0.0,0.0,-0.011122521944344,60.0,13.469690322875977,0.0,-7.195396989345684e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725020,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0988464355469,0.0,0.0,9.954027336789296e-05,298.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0987548828125,0.0,0.0,0.0001048207122948,298.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0986328125,0.0,0.0,7.742022717138752e-05,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0988464355469,0.0,0.0,0.0001048207050189,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.09893798828125,0.0,0.0,0.0004972240421921,287.338134765625,294.1499938964844,296.51495361328125,295.6797180175781,297.8739318847656,296.4931640625,288.9730529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605903808027,1.294889262482002e-08,0.001060577458702,-0.0329646281898021,0.0,0.0,0.0,-0.0112296566367149,60.0,13.526327133178713,0.0,-7.22053670187961e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725080,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0988464355469,0.0,0.0,9.954027336789296e-05,298.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0987548828125,0.0,0.0,0.0001048207122948,298.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0986328125,0.0,0.0,7.742022717138752e-05,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0988464355469,0.0,0.0,0.0001048207050189,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.09893798828125,0.0,0.0,0.0004972240421921,287.338134765625,294.1499938964844,296.51495361328125,295.6797180175781,297.8739318847656,296.4931640625,288.9730529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605903808027,1.294889262482002e-08,0.001060577458702,-0.0329646281898021,0.0,0.0,0.0,-0.0112296566367149,60.0,13.526327133178713,0.0,-7.22053670187961e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725140,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1108703613281,0.0,0.0,9.96927046799101e-05,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1107482910156,0.0,0.0,0.0001049812271958,298.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.11065673828125,0.0,0.0,7.753878890071064e-05,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.11083984375,0.0,0.0,0.0001049812199198,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1109313964844,0.0,0.0,0.0004979854566045,287.3507080078125,294.1499938964844,296.5241394042969,295.7022705078125,297.8492431640625,296.5032653808594,288.98291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622153058648,1.3138816257196597e-08,0.0010622022673487,-0.033461507409811,0.0,0.0,0.0,-0.0113238105550408,60.0,13.576167106628418,0.0,-7.24266797647033e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725200,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1108703613281,0.0,0.0,9.96927046799101e-05,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1107482910156,0.0,0.0,0.0001049812271958,298.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.11065673828125,0.0,0.0,7.753878890071064e-05,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.11083984375,0.0,0.0,0.0001049812199198,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1109313964844,0.0,0.0,0.0004979854566045,287.3507080078125,294.1499938964844,296.5241394042969,295.7022705078125,297.8492431640625,296.5032653808594,288.98291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622153058648,1.3138816257196597e-08,0.0010622022673487,-0.033461507409811,0.0,0.0,0.0,-0.0113238105550408,60.0,13.576167106628418,0.0,-7.24266797647033e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725260,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1228942871094,0.0,0.0,9.982865594793112e-05,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1227722167969,0.0,0.0,0.0001051243962137,298.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1226806640625,0.0,0.0,7.764452311675996e-05,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.12286376953125,0.0,0.0,0.0001051243889378,298.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1229553222656,0.0,0.0,0.0004986645653843,287.3633117675781,294.1499938964844,296.5313720703125,295.7221374511719,297.8250427246094,296.51220703125,288.99273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636645602062,1.3308206980866544e-08,0.0010636512888595,-0.0339046455919742,0.0,0.0,0.0,-0.0114077851176261,60.0,13.621010780334473,0.0,-7.262435275379175e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725320,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1228942871094,0.0,0.0,9.982865594793112e-05,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1227722167969,0.0,0.0,0.0001051243962137,298.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1226806640625,0.0,0.0,7.764452311675996e-05,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.12286376953125,0.0,0.0,0.0001051243889378,298.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1229553222656,0.0,0.0,0.0004986645653843,287.3633117675781,294.1499938964844,296.5313720703125,295.7221374511719,297.8250427246094,296.51220703125,288.99273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636645602062,1.3308206980866544e-08,0.0010636512888595,-0.0339046455919742,0.0,0.0,0.0,-0.0114077851176261,60.0,13.621010780334473,0.0,-7.262435275379175e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725380,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1349182128906,0.0,0.0,9.994120773626491e-05,298.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.13482666015625,0.0,0.0,0.0001052429215633,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1347351074219,0.0,0.0,7.773206743877381e-05,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1349182128906,0.0,0.0,0.0001052429142873,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.135009765625,0.0,0.0,0.0004992267931811,287.3759155273437,294.1499938964844,296.53631591796875,295.73895263671875,297.80126953125,296.5196228027344,289.0025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648637544363,1.3448445024266677e-08,0.001064850250259,-0.0342715047299861,0.0,0.0,0.0,-0.0114773027598857,60.0,13.658781051635742,0.0,-7.278821101408539e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725440,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1349182128906,0.0,0.0,9.994120773626491e-05,298.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.13482666015625,0.0,0.0,0.0001052429215633,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1347351074219,0.0,0.0,7.773206743877381e-05,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1349182128906,0.0,0.0,0.0001052429142873,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.135009765625,0.0,0.0,0.0004992267931811,287.3759155273437,294.1499938964844,296.53631591796875,295.73895263671875,297.80126953125,296.5196228027344,289.0025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648637544363,1.3448445024266677e-08,0.001064850250259,-0.0342715047299861,0.0,0.0,0.0,-0.0114773027598857,60.0,13.658781051635742,0.0,-7.278821101408539e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725500,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1409606933594,0.0,0.0,9.99971161945723e-05,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1408386230469,0.0,0.0,0.0001053017913363,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1407470703125,0.0,0.0,7.777555583743379e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.14093017578125,0.0,0.0,0.0001053017840604,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1410217285156,0.0,0.0,0.0004995060735382,287.3822021484375,294.1499938964844,296.5378112792969,295.7460632324219,297.7893981933594,296.52349853515625,289.0074768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654600337147,1.3518105745902176e-08,0.0010654465295374,-0.0344537273049354,0.0,0.0,0.0,-0.0115118380635976,60.0,13.678183555603027,0.0,-7.286966763331294e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725560,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.14697265625,0.0,0.0,0.0001000378615572,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1468505859375,0.0,0.0,0.0001053446976584,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1467590332031,0.0,0.0,7.780724263284355e-05,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1469421386719,0.0,0.0,0.0001053446903824,298.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.14703369140625,0.0,0.0,0.0004997096257284,287.3885192871094,294.1499938964844,296.5386047363281,295.7522888183594,297.77764892578125,296.5264892578125,289.0123596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658900719136,1.3568866030766458e-08,0.0010658765677362,-0.0345865152776241,0.0,0.0,0.0,-0.0115369809791445,60.0,13.69296169281006,0.0,-7.292906190059514e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725620,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1590270996094,0.0,0.0,0.0001001003111014,298.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.158935546875,0.0,0.0,0.0001054104577633,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1588134765625,0.0,0.0,7.785580964991823e-05,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.15899658203125,0.0,0.0,0.0001054104504873,298.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1590881347656,0.0,0.0,0.0005000215605832,287.401123046875,294.1499938964844,296.5378723144531,295.7618408203125,297.7545471191406,296.5294189453125,289.02215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665577137842,1.3646676677581128e-08,0.0010665440931916,-0.0347900502383708,0.0,0.0,0.0,-0.0115755647420883,60.0,13.711458206176758,0.0,-7.302013926846487e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725680,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1590270996094,0.0,0.0,0.0001001003111014,298.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.158935546875,0.0,0.0,0.0001054104577633,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1588134765625,0.0,0.0,7.785580964991823e-05,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.15899658203125,0.0,0.0,0.0001054104504873,298.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1590881347656,0.0,0.0,0.0005000215605832,287.401123046875,294.1499938964844,296.5378723144531,295.7618408203125,297.7545471191406,296.5294189453125,289.02215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665577137842,1.3646676677581128e-08,0.0010665440931916,-0.0347900502383708,0.0,0.0,0.0,-0.0115755647420883,60.0,13.711458206176758,0.0,-7.302013926846487e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725740,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.17108154296875,0.0,0.0,0.0001001453128992,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1709899902344,0.0,0.0,0.0001054578460752,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1708984375,0.0,0.0,7.789081428200006e-05,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1710510253906,0.0,0.0,0.0001054578387993,298.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1711730957031,0.0,0.0,0.0005002463585697,287.4136962890625,294.1499938964844,296.53375244140625,295.7672119140625,297.7318420410156,296.5290832519531,289.0319519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670378105714,1.3702749157573637e-08,0.0010670240735635,-0.0349367223680019,0.0,0.0,0.0,-0.011603363789618,60.0,13.719027519226074,0.0,-7.30858076281038e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725800,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.17108154296875,0.0,0.0,0.0001001453128992,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1709899902344,0.0,0.0,0.0001054578460752,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1708984375,0.0,0.0,7.789081428200006e-05,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1710510253906,0.0,0.0,0.0001054578387993,298.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1711730957031,0.0,0.0,0.0005002463585697,287.4136962890625,294.1499938964844,296.53375244140625,295.7672119140625,297.7318420410156,296.5290832519531,289.0319519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670378105714,1.3702749157573637e-08,0.0010670240735635,-0.0349367223680019,0.0,0.0,0.0,-0.011603363789618,60.0,13.719027519226074,0.0,-7.30858076281038e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725860,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1831359863281,0.0,0.0,0.0001001751370495,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1830444335937,0.0,0.0,0.0001054892563843,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1829528808594,0.0,0.0,7.791401003487408e-05,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1831359863281,0.0,0.0,0.0001054892491083,298.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1832275390625,0.0,0.0,0.0005003953701816,287.4263000488281,294.1499938964844,296.5259094238281,295.7680358886719,297.7093200683594,296.5259094238281,289.041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673556244,1.3739907878118629e-08,0.0010673418873921,-0.0350339189171791,0.0,0.0,0.0,-0.0116217844188213,60.0,13.717244148254396,0.0,-7.312934968695117e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725920,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1831359863281,0.0,0.0,0.0001001751370495,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1830444335937,0.0,0.0,0.0001054892563843,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1829528808594,0.0,0.0,7.791401003487408e-05,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1831359863281,0.0,0.0,0.0001054892491083,298.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1832275390625,0.0,0.0,0.0005003953701816,287.4263000488281,294.1499938964844,296.5259094238281,295.7680358886719,297.7093200683594,296.5259094238281,289.041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673556244,1.3739907878118629e-08,0.0010673418873921,-0.0350339189171791,0.0,0.0,0.0,-0.0116217844188213,60.0,13.717244148254396,0.0,-7.312934968695117e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725980,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1908569335937,0.0,0.0,0.0001001890777843,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1907653808594,0.0,0.0,0.0001055039392667,298.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.190673828125,0.0,0.0,7.792485848767683e-05,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1908569335937,0.0,0.0,0.0001055039319908,298.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1909484863281,0.0,0.0,0.0005004649865441,287.4343566894531,294.1499938964844,296.5187683105469,295.7660217285156,297.6949768066406,296.5232849121094,289.04803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675045195966,1.3757282424364805e-08,0.0010674907825887,-0.0350793674588203,0.0,0.0,0.0,-0.0116303991526365,60.0,13.71402645111084,0.0,-7.31497067363307e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726040,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1952209472656,0.0,0.0,0.0001001888958853,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.19512939453125,0.0,0.0,0.0001055037428159,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1950378417969,0.0,0.0,7.792471296852455e-05,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1951904296875,0.0,0.0,0.0001055037355399,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1952819824219,0.0,0.0,0.0005004641134291,287.4388732910156,294.1499938964844,296.51397705078125,295.76397705078125,297.6869506835937,296.5194702148437,289.0515441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675020748749,1.3757053274332522e-08,0.0010674883378669,-0.0350787676870822,0.0,0.0,0.0,-0.0116302827373147,60.0,13.704629898071287,0.0,-7.314943673009111e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726100,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2012634277344,0.0,0.0,0.0001001929558697,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2011413574219,0.0,0.0,0.000105508021079,298.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2010498046875,0.0,0.0,7.79278707341291e-05,298.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20123291015625,0.0,0.0,0.000105508013803,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2013244628906,0.0,0.0,0.0005004843696951,287.4451904296875,294.1499938964844,296.50634765625,295.7599792480469,297.6758117675781,296.5159606933594,289.05645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675439843907,1.3762111450432712e-08,0.0010675302473828,-0.0350919999182224,0.0,0.0,0.0,-0.0116327833384275,60.0,13.697342872619627,0.0,-7.315536976193472e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726160,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.207275390625,0.0,0.0,0.0001001908676698,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2071838378906,0.0,0.0,0.0001055058237398,298.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20709228515625,0.0,0.0,7.792624819558114e-05,298.5,303.1499938964844,285.1499938964844,0.0,-0.0,287.207275390625,0.0,0.0,0.0001055058164638,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2073669433594,0.0,0.0,0.0005004739505238,287.45147705078125,294.1499938964844,296.4975891113281,295.754638671875,297.6646728515625,296.51080322265625,289.06134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675204684957,1.3759505534949312e-08,0.0010675067314878,-0.0350851826369762,0.0,0.0,0.0,-0.0116314860060811,60.0,13.684452056884766,0.0,-7.315231442817095e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726220,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2193603515625,0.0,0.0,0.0001001802811515,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.21923828125,0.0,0.0,0.0001054946696967,298.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191467285156,0.0,0.0,7.791801181156188e-05,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2193298339844,0.0,0.0,0.0001054946624208,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21942138671875,0.0,0.0,0.0005004210397601,287.4640197753906,294.1499938964844,296.47637939453125,295.7396545410156,297.64239501953125,296.49658203125,289.0711364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674096411094,1.3746313420881506e-08,0.0010673959041014,-0.0350506752729415,0.0,0.0,0.0,-0.0116249555721879,60.0,13.647003173828123,0.0,-7.31368530182408e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726280,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2193603515625,0.0,0.0,0.0001001802811515,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.21923828125,0.0,0.0,0.0001054946696967,298.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191467285156,0.0,0.0,7.791801181156188e-05,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2193298339844,0.0,0.0,0.0001054946624208,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21942138671875,0.0,0.0,0.0005004210397601,287.4640197753906,294.1499938964844,296.47637939453125,295.7396545410156,297.64239501953125,296.49658203125,289.0711364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674096411094,1.3746313420881506e-08,0.0010673959041014,-0.0350506752729415,0.0,0.0,0.0,-0.0116249555721879,60.0,13.647003173828123,0.0,-7.31368530182408e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726340,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2314147949219,0.0,0.0,0.0001001589480438,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2313232421875,0.0,0.0,0.0001054722088156,298.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2312316894531,0.0,0.0,7.790142262820154e-05,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2313842773437,0.0,0.0,0.0001054722015396,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2314758300781,0.0,0.0,0.0005003145197406,287.4765930175781,294.1499938964844,296.45001220703125,295.7186889648437,297.6200866699219,296.47833251953125,289.0809020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671818163245,1.371973734620724e-08,0.0010671680793166,-0.0349811613559722,0.0,0.0,0.0,-0.0116117782890796,60.0,13.598427772521973,0.0,-7.310571703555979e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726400,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2314147949219,0.0,0.0,0.0001001589480438,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2313232421875,0.0,0.0,0.0001054722088156,298.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2312316894531,0.0,0.0,7.790142262820154e-05,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2313842773437,0.0,0.0,0.0001054722015396,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2314758300781,0.0,0.0,0.0005003145197406,287.4765930175781,294.1499938964844,296.45001220703125,295.7186889648437,297.6200866699219,296.47833251953125,289.0809020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671818163245,1.371973734620724e-08,0.0010671680793166,-0.0349811613559722,0.0,0.0,0.0,-0.0116117782890796,60.0,13.598427772521973,0.0,-7.310571703555979e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726460,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24346923828125,0.0,0.0,0.0001001479467959,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2433776855469,0.0,0.0,0.0001054606182151,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2432861328125,0.0,0.0,7.789285882608965e-05,298.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2434387207031,0.0,0.0,0.0001054606109391,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2435302734375,0.0,0.0,0.000500259513501,287.4891357421875,294.1499938964844,296.41998291015625,295.69158935546875,297.5976257324219,296.4559326171875,289.0906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670648189261,1.3706022983228653e-08,0.0010670510819181,-0.0349452868103981,0.0,0.0,0.0,-0.0116049814969301,60.0,13.537128448486328,0.0,-7.30896445588769e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726520,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24346923828125,0.0,0.0,0.0001001479467959,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2433776855469,0.0,0.0,0.0001054606182151,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2432861328125,0.0,0.0,7.789285882608965e-05,298.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2434387207031,0.0,0.0,0.0001054606109391,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2435302734375,0.0,0.0,0.000500259513501,287.4891357421875,294.1499938964844,296.41998291015625,295.69158935546875,297.5976257324219,296.4559326171875,289.0906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670648189261,1.3706022983228653e-08,0.0010670510819181,-0.0349452868103981,0.0,0.0,0.0,-0.0116049814969301,60.0,13.537128448486328,0.0,-7.30896445588769e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726580,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2555236816406,0.0,0.0,0.0001001653872663,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25543212890625,0.0,0.0,0.0001054789900081,298.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2553405761719,0.0,0.0,7.79064284870401e-05,298.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2554931640625,0.0,0.0,0.0001054789827321,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2555847167969,0.0,0.0,0.0005003466503694,287.50164794921875,294.1499938964844,296.38818359375,295.6588439941406,297.574951171875,296.42974853515625,289.1004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672500357031,1.3727754932801872e-08,0.0010672362986952,-0.0350021347403526,0.0,0.0,0.0,-0.0116157513111829,60.0,13.464078903198242,0.0,-7.311511041052654e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726640,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2555236816406,0.0,0.0,0.0001001653872663,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25543212890625,0.0,0.0,0.0001054789900081,298.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2553405761719,0.0,0.0,7.79064284870401e-05,298.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2554931640625,0.0,0.0,0.0001054789827321,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2555847167969,0.0,0.0,0.0005003466503694,287.50164794921875,294.1499938964844,296.38818359375,295.6588439941406,297.574951171875,296.42974853515625,289.1004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672500357031,1.3727754932801872e-08,0.0010672362986952,-0.0350021347403526,0.0,0.0,0.0,-0.0116157513111829,60.0,13.464078903198242,0.0,-7.311511041052654e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726700,298.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2615661621094,0.0,0.0,0.0001001929413178,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.261474609375,0.0,0.0,0.0001055079992511,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2613830566406,0.0,0.0,7.792785618221387e-05,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.26153564453125,0.0,0.0,0.0001055079992511,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2616271972656,0.0,0.0,0.0005004843114875,287.5079040527344,294.1499938964844,296.37164306640625,295.6404724121094,297.5634155273437,296.4146423339844,289.1053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675427038222,1.3762083916901702e-08,0.0010675289668142,-0.0350919291377067,0.0,0.0,0.0,-0.011632764711976,60.0,13.42119598388672,0.0,-7.315534134022529e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726760,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.267578125,0.0,0.0,0.0001002096105366,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2674865722656,0.0,0.0,0.0001055255634128,298.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2674255371094,0.0,0.0,7.794082921463996e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.267578125,0.0,0.0,0.0001055255561368,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2676696777344,0.0,0.0,0.0005005676066502,287.5141906738281,294.1499938964844,296.354736328125,295.620849609375,297.552001953125,296.4007568359375,289.1102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067720586434,1.3782859298316909e-08,0.0010677067330107,-0.0351462699472904,0.0,0.0,0.0,-0.0116430642083287,60.0,13.381731033325195,0.0,-7.31796916397798e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
