time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17726820,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2796630859375,0.0,0.0,0.0001002839999273,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2795715332031,0.0,0.0,0.0001056038890965,298.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.27947998046875,0.0,0.0,7.799868035363033e-05,298.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2796325683594,0.0,0.0,0.0001056038818205,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2797241210937,0.0,0.0,0.0005009391461499,287.5267028808594,294.1499938964844,296.3197631835937,295.5780334472656,297.52880859375,296.3694763183594,289.1199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068512792699,1.3875538940055776e-08,0.0010684989392757,-0.0353886894881725,0.0,0.0,0.0,-0.0116890063509345,60.0,13.291204452514648,0.0,-7.328836915121428e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726880,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2796630859375,0.0,0.0,0.0001002839999273,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2795715332031,0.0,0.0,0.0001056038890965,298.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.27947998046875,0.0,0.0,7.799868035363033e-05,298.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2796325683594,0.0,0.0,0.0001056038818205,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2797241210937,0.0,0.0,0.0005009391461499,287.5267028808594,294.1499938964844,296.3197631835937,295.5780334472656,297.52880859375,296.3694763183594,289.1199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068512792699,1.3875538940055776e-08,0.0010684989392757,-0.0353886894881725,0.0,0.0,0.0,-0.0116890063509345,60.0,13.291204452514648,0.0,-7.328836915121428e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726940,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.291748046875,0.0,0.0,0.0001003829820547,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2916564941406,0.0,0.0,0.0001057081244653,298.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29156494140625,0.0,0.0,7.807566726114601e-05,298.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.291748046875,0.0,0.0,0.0001057081171893,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.29180908203125,0.0,0.0,0.0005014336202293,287.53924560546875,294.1499938964844,296.283447265625,295.5308532714844,297.5053405761719,296.336181640625,289.1297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695670498535,1.3998869619058496e-08,0.0010695529635995,-0.0357112698256969,0.0,0.0,0.0,-0.0117501411586999,60.0,13.193766593933104,0.0,-7.343312091734333e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727000,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.291748046875,0.0,0.0,0.0001003829820547,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2916564941406,0.0,0.0,0.0001057081244653,298.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29156494140625,0.0,0.0,7.807566726114601e-05,298.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.291748046875,0.0,0.0,0.0001057081171893,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.29180908203125,0.0,0.0,0.0005014336202293,287.53924560546875,294.1499938964844,296.283447265625,295.5308532714844,297.5053405761719,296.336181640625,289.1297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695670498535,1.3998869619058496e-08,0.0010695529635995,-0.0357112698256969,0.0,0.0,0.0,-0.0117501411586999,60.0,13.193766593933104,0.0,-7.343312091734333e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727060,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3038635253906,0.0,0.0,0.0001005059457384,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30377197265625,0.0,0.0,0.0001058376146829,298.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3036804199219,0.0,0.0,7.817130972398445e-05,298.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3038330078125,0.0,0.0,0.000105837607407,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3039245605469,0.0,0.0,0.0005020478274673,287.5517578125,294.1499938964844,296.2459411621094,295.47967529296875,297.48150634765625,296.3008728027344,289.1394958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708771878853,1.4152079508278348e-08,0.0010708631016314,-0.0361119881272316,0.0,0.0,0.0,-0.0118260905146598,60.0,13.08949089050293,0.0,-7.36131298140208e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727120,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3038635253906,0.0,0.0,0.0001005059457384,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30377197265625,0.0,0.0,0.0001058376146829,298.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3036804199219,0.0,0.0,7.817130972398445e-05,298.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3038330078125,0.0,0.0,0.000105837607407,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3039245605469,0.0,0.0,0.0005020478274673,287.5517578125,294.1499938964844,296.2459411621094,295.47967529296875,297.48150634765625,296.3008728027344,289.1394958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708771878853,1.4152079508278348e-08,0.0010708631016314,-0.0361119881272316,0.0,0.0,0.0,-0.0118260905146598,60.0,13.08949089050293,0.0,-7.36131298140208e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727180,298.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31256103515625,0.0,0.0,0.0001006029779091,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3124694824219,0.0,0.0,0.0001059397982317,298.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3124084472656,0.0,0.0,7.824677595635876e-05,298.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.31256103515625,0.0,0.0,0.0001059397909557,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3126220703125,0.0,0.0,0.0005025325226597,287.560791015625,294.1499938964844,296.2182312011719,295.44061279296875,297.4642333984375,296.2748413085937,289.146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719109559431,1.4272981019303188e-08,0.0010718966368585,-0.036428190767765,0.0,0.0,0.0,-0.0118860229849815,60.0,13.01213550567627,0.0,-7.375533783715582e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727240,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31597900390625,0.0,0.0,0.0001006508391583,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3158874511719,0.0,0.0,0.0001059901915141,298.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3157958984375,0.0,0.0,7.828399975551292e-05,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3159484863281,0.0,0.0,0.0001059901842381,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160400390625,0.0,0.0,0.0005027715815231,287.5643005371094,294.1499938964844,296.20733642578125,295.4249572753906,297.4573669433594,296.2640380859375,289.1492004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724208550527,1.4332606212974497e-08,0.0010724065359681,-0.0365841314196586,0.0,0.0,0.0,-0.0119155813008546,60.0,12.97957992553711,0.0,-7.38255252485942e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727300,298.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.322021484375,0.0,0.0,0.0001007250684779,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3219299316406,0.0,0.0,0.0001060683644027,298.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218688964844,0.0,0.0,7.834173447918147e-05,298.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.322021484375,0.0,0.0,0.0001060683571267,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32208251953125,0.0,0.0,0.0005031424225308,287.5705871582031,294.1499938964844,296.18768310546875,295.3964233398437,297.4452819824219,296.2455139160156,289.1540832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732128284871,1.4425102889958909e-08,0.0010731983929872,-0.0368260294198989,0.0,0.0,0.0,-0.0119614377617836,60.0,12.92420482635498,0.0,-7.393446566084094e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727360,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280944824219,0.0,0.0,0.0001008160907076,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280029296875,0.0,0.0,0.0001061642105923,298.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.32794189453125,0.0,0.0,7.841252954676747e-05,298.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280944824219,0.0,0.0,0.0001061642033164,298.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3281555175781,0.0,0.0,0.0005035970825701,287.57684326171875,294.1499938964844,296.16778564453125,295.3671264648437,297.4329528808594,296.2259826660156,289.158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074182218872,1.4538509951478318e-08,0.0010741676669567,-0.0371226109564304,0.0,0.0,0.0,-0.0120176542550325,60.0,12.864996910095217,0.0,-7.406814717114686e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727420,298.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3402404785156,0.0,0.0,0.000101000041468,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34014892578125,0.0,0.0,0.0001063579184119,298.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.340087890625,0.0,0.0,7.855560397729278e-05,298.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3402404785156,0.0,0.0,0.000106357911136,298.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3403015136719,0.0,0.0,0.0005045159487053,287.58941650390625,294.1499938964844,296.1274719238281,295.3065795898437,297.4081420898437,296.1867370605469,289.1686096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761412559077,1.4767705280860356e-08,0.0010761264711618,-0.0377219691872596,0.0,0.0,0.0,-0.0121312672272324,60.0,12.745725631713867,0.0,-7.433867921236016e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727480,298.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3402404785156,0.0,0.0,0.000101000041468,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34014892578125,0.0,0.0,0.0001063579184119,298.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.340087890625,0.0,0.0,7.855560397729278e-05,298.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3402404785156,0.0,0.0,0.000106357911136,298.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3403015136719,0.0,0.0,0.0005045159487053,287.58941650390625,294.1499938964844,296.1274719238281,295.3065795898437,297.4081420898437,296.1867370605469,289.1686096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761412559077,1.4767705280860356e-08,0.0010761264711618,-0.0377219691872596,0.0,0.0,0.0,-0.0121312672272324,60.0,12.745725631713867,0.0,-7.433867921236016e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727540,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524169921875,0.0,0.0,0.0001011986460071,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3523254394531,0.0,0.0,0.0001065670585376,298.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3522644042969,0.0,0.0,7.871007255744189e-05,298.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3523864746094,0.0,0.0,0.0001065670512616,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524780273437,0.0,0.0,0.0005055080400779,287.6019897460937,294.1499938964844,296.08648681640625,295.2437438964844,297.3830871582031,296.1465759277344,289.17828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782572207972,1.5015160670373007e-08,0.0010782422032207,-0.0383690372109413,0.0,0.0,0.0,-0.0122539354488253,60.0,12.62277126312256,0.0,-7.46313233435103e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727600,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524169921875,0.0,0.0,0.0001011986460071,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3523254394531,0.0,0.0,0.0001065670585376,298.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3522644042969,0.0,0.0,7.871007255744189e-05,298.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3523864746094,0.0,0.0,0.0001065670512616,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524780273437,0.0,0.0,0.0005055080400779,287.6019897460937,294.1499938964844,296.08648681640625,295.2437438964844,297.3830871582031,296.1465759277344,289.17828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782572207972,1.5015160670373007e-08,0.0010782422032207,-0.0383690372109413,0.0,0.0,0.0,-0.0122539354488253,60.0,12.62277126312256,0.0,-7.46313233435103e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727660,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646240234375,0.0,0.0,0.000101417004771,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3645324707031,0.0,0.0,0.0001067970006261,298.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3644714355469,0.0,0.0,7.887990796007216e-05,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3645935058594,0.0,0.0,0.0001067969933501,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646850585937,0.0,0.0,0.0005065987934358,287.61456298828125,294.1499938964844,296.0450134277344,295.1790771484375,297.3573608398437,296.1049194335937,289.1878967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805844794958,1.5287234589322907e-08,0.0010805691126734,-0.0390804149210453,0.0,0.0,0.0,-0.0123888105154037,60.0,12.493219375610352,0.0,-7.49537392152888e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727720,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646240234375,0.0,0.0,0.000101417004771,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3645324707031,0.0,0.0,0.0001067970006261,298.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3644714355469,0.0,0.0,7.887990796007216e-05,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3645935058594,0.0,0.0,0.0001067969933501,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646850585937,0.0,0.0,0.0005065987934358,287.61456298828125,294.1499938964844,296.0450134277344,295.1790771484375,297.3573608398437,296.1049194335937,289.1878967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805844794958,1.5287234589322907e-08,0.0010805691126734,-0.0390804149210453,0.0,0.0,0.0,-0.0123888105154037,60.0,12.493219375610352,0.0,-7.49537392152888e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727780,298.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768310546875,0.0,0.0,0.0001016344831441,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3767395019531,0.0,0.0,0.000107026011392,298.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3766784667969,0.0,0.0,7.904905214672908e-05,298.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768310546875,0.0,0.0,0.000107026011392,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768920898437,0.0,0.0,0.0005076851230114,287.6271667480469,294.1499938964844,296.003173828125,295.1129455566406,297.3315124511719,296.063232421875,289.1974792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829009115695,1.5558207167032382e-08,0.0010828854283317,-0.0397888608276844,0.0,0.0,0.0,-0.0125231333076953,60.0,12.363503456115724,0.0,-7.52755369148872e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727840,298.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768310546875,0.0,0.0,0.0001016344831441,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3767395019531,0.0,0.0,0.000107026011392,298.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3766784667969,0.0,0.0,7.904905214672908e-05,298.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768310546875,0.0,0.0,0.000107026011392,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768920898437,0.0,0.0,0.0005076851230114,287.6271667480469,294.1499938964844,296.003173828125,295.1129455566406,297.3315124511719,296.063232421875,289.1974792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829009115695,1.5558207167032382e-08,0.0010828854283317,-0.0397888608276844,0.0,0.0,0.0,-0.0125231333076953,60.0,12.363503456115724,0.0,-7.52755369148872e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727900,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829650878906,0.0,0.0,0.0001017496106214,298.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38287353515625,0.0,0.0,0.0001071472506737,298.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827819824219,0.0,0.0,7.913860463304445e-05,298.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829345703125,0.0,0.0,0.0001071472506737,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3830261230469,0.0,0.0,0.0005082602147012,287.63348388671875,294.1499938964844,295.9821472167969,295.0794677734375,297.318359375,296.0419921875,289.2022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841279290616,1.5701660416311825e-08,0.0010841122129932,-0.0401638932526111,0.0,0.0,0.0,-0.0125942472368478,60.0,12.296304702758787,0.0,-7.544618085830734e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727960,298.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890686035156,0.0,0.0,0.000101863319287,298.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890075683594,0.0,0.0,0.0001072669911081,298.7307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.388916015625,0.0,0.0,7.922703662188724e-05,298.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890686035156,0.0,0.0,0.0001072669838322,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3891296386719,0.0,0.0,0.0005088282050564,287.6397705078125,294.1499938964844,295.96112060546875,295.0457763671875,297.3050537109375,296.0206604003906,289.20703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010853399289771,1.584333730875187e-08,0.0010853240964934,-0.0405342541635036,0.0,0.0,0.0,-0.0126644819974899,60.0,12.22848892211914,0.0,-7.561489923091359e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728020,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013671875,0.0,0.0,0.000102088197309,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012756347656,0.0,0.0,0.0001075038017006,298.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012145996094,0.0,0.0,7.94019506429322e-05,298.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013366699219,0.0,0.0,0.0001075037944247,298.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40142822265625,0.0,0.0,0.0005099515547044,287.65240478515625,294.1499938964844,295.9189758300781,294.9779968261719,297.2780456542969,295.9779357910156,289.21649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877357563003,1.6123536283885187e-08,0.0010877196909859,-0.0412666983902454,0.0,0.0,0.0,-0.0128033813089132,60.0,12.09125518798828,0.0,-7.594913142838777e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728080,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013671875,0.0,0.0,0.000102088197309,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012756347656,0.0,0.0,0.0001075038017006,298.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012145996094,0.0,0.0,7.94019506429322e-05,298.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013366699219,0.0,0.0,0.0001075037944247,298.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40142822265625,0.0,0.0,0.0005099515547044,287.65240478515625,294.1499938964844,295.9189758300781,294.9779968261719,297.2780456542969,295.9779357910156,289.21649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877357563003,1.6123536283885187e-08,0.0010877196909859,-0.0412666983902454,0.0,0.0,0.0,-0.0128033813089132,60.0,12.09125518798828,0.0,-7.594913142838777e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728140,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41363525390625,0.0,0.0,0.0001023163931677,298.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41357421875,0.0,0.0,0.0001077440974768,298.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134826660156,0.0,0.0,7.957942580105737e-05,298.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41363525390625,0.0,0.0,0.0001077440902008,298.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136962890625,0.0,0.0,0.0005110913771204,287.6650390625,294.1499938964844,295.8768920898437,294.9100646972656,297.25115966796875,295.935302734375,289.2259826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901690693572,1.640786351231327e-08,0.0010901526547968,-0.0420098602771759,0.0,0.0,0.0,-0.0129443379119038,60.0,11.954792022705078,0.0,-7.628903375689333e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728200,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41363525390625,0.0,0.0,0.0001023163931677,298.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41357421875,0.0,0.0,0.0001077440974768,298.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134826660156,0.0,0.0,7.957942580105737e-05,298.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41363525390625,0.0,0.0,0.0001077440902008,298.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136962890625,0.0,0.0,0.0005110913771204,287.6650390625,294.1499938964844,295.8768920898437,294.9100646972656,297.25115966796875,295.935302734375,289.2259826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901690693572,1.640786351231327e-08,0.0010901526547968,-0.0420098602771759,0.0,0.0,0.0,-0.0129443379119038,60.0,11.954792022705078,0.0,-7.628903375689333e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728260,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,0.0001025293895509,298.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258728027344,0.0,0.0,0.0001079683934221,298.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,7.974509207997471e-05,298.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,0.0001079683861462,298.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259948730469,0.0,0.0,0.0005121553549543,287.6777038574219,294.1499938964844,295.83502197265625,294.8423156738281,297.2237548828125,295.89263916015625,289.2353820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924368398264,1.6673254776833346e-08,0.0010924201924353,-0.0427034720778465,0.0,0.0,0.0,-0.0130758881568908,60.0,11.81570053100586,0.0,-7.660699452571863e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728320,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,0.0001025293895509,298.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258728027344,0.0,0.0,0.0001079683934221,298.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,7.974509207997471e-05,298.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,0.0001079683861462,298.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259948730469,0.0,0.0,0.0005121553549543,287.6777038574219,294.1499938964844,295.83502197265625,294.8423156738281,297.2237548828125,295.89263916015625,289.2353820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924368398264,1.6673254776833346e-08,0.0010924201924353,-0.0427034720778465,0.0,0.0,0.0,-0.0130758881568908,60.0,11.81570053100586,0.0,-7.660699452571863e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728380,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.435791015625,0.0,0.0,0.0001026998725137,298.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0001081479204003,298.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,7.987768913153559e-05,298.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4357604980469,0.0,0.0,0.0001081479131244,298.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43585205078125,0.0,0.0,0.0005130069912411,287.68780517578125,294.1499938964844,295.8017578125,294.78857421875,297.20184326171875,295.8584899902344,289.242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010942553635686,1.6885678633116186e-08,0.0010942384833469,-0.0432586036622524,0.0,0.0,0.0,-0.0131812021136283,60.0,11.704036712646484,0.0,-7.686196568101877e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728440,298.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4382629394531,0.0,0.0,0.0001027322214213,298.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43817138671875,0.0,0.0,0.0001081819864339,298.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4381103515625,0.0,0.0,7.990284939296544e-05,298.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0001081819791579,298.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,0.0005131685757078,287.6903381347656,294.1499938964844,295.7934875488281,294.7752380371094,297.1961669921875,295.8501892089844,289.2447814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945999529212,1.6925987722515856e-08,0.0010945830726996,-0.0433639399707317,0.0,0.0,0.0,-0.0132011827081441,60.0,11.67595386505127,0.0,-7.691039627388818e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728500,298.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444274902344,0.0,0.0,0.0001028330225381,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443359375,0.0,0.0,0.0001082881353795,298.720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442749023437,0.0,0.0,7.998124783625826e-05,298.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44439697265625,0.0,0.0,0.0001082881281035,298.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444580078125,0.0,0.0,0.0005136720719747,287.6966857910156,294.1499938964844,295.7728881835937,294.7420654296875,297.1823425292969,295.8289489746094,289.2494812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956722544506,1.7051579703775133e-08,0.0010956551413983,-0.0436921343207359,0.0,0.0,0.0,-0.013263433240354,60.0,11.60585117340088,0.0,-7.706139371066456e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728560,298.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4505920410156,0.0,0.0,0.0001029182021738,298.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45050048828125,0.0,0.0,0.000108377833385,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.450439453125,0.0,0.0,8.004750270629302e-05,298.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4505615234375,0.0,0.0,0.000108377826109,298.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4506530761719,0.0,0.0,0.000514097569976,287.7030029296875,294.1499938964844,295.75244140625,294.709228515625,297.1683044433594,295.8080444335937,289.2541198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965791298076,1.7157713472215622e-08,0.00109656190034,-0.0439694635570049,0.0,0.0,0.0,-0.0133160417899489,60.0,11.535536766052246,0.0,-7.718910666199008e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728620,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4629211425781,0.0,0.0,0.0001030757994158,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4628601074219,0.0,0.0,0.0001085437907022,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4627685546875,0.0,0.0,8.017008076421916e-05,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.462890625,0.0,0.0,0.0001085437834262,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4629821777344,0.0,0.0,0.0005148848285898,287.7156677246094,294.1499938964844,295.7120361328125,294.6446533203125,297.1401062011719,295.7666320800781,289.26336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982610983774,1.7354086168097638e-08,0.0010982437524944,-0.0444825664162635,0.0,0.0,0.0,-0.0134134022518992,60.0,11.395198822021484,0.0,-7.742568897128876e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728680,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4629211425781,0.0,0.0,0.0001030757994158,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4628601074219,0.0,0.0,0.0001085437907022,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4627685546875,0.0,0.0,8.017008076421916e-05,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.462890625,0.0,0.0,0.0001085437834262,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4629821777344,0.0,0.0,0.0005148848285898,287.7156677246094,294.1499938964844,295.7120361328125,294.6446533203125,297.1401062011719,295.7666320800781,289.26336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982610983774,1.7354086168097638e-08,0.0010982437524944,-0.0444825664162635,0.0,0.0,0.0,-0.0134134022518992,60.0,11.395198822021484,0.0,-7.742568897128876e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728740,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4752502441406,0.0,0.0,0.0001032054788083,298.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4751892089844,0.0,0.0,0.0001086803458747,298.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4751281738281,0.0,0.0,8.027094008866698e-05,298.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4752502441406,0.0,0.0,0.0001086803458747,298.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4753112792969,0.0,0.0,0.0005155325634405,287.7283020019531,294.1499938964844,295.67242431640625,294.5820007324219,297.11163330078125,295.7260131835937,289.2725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109964387957,1.7515667138923163e-08,0.0010996264172717,-0.044904738664627,0.0,0.0,0.0,-0.0134935062378644,60.0,11.255688667297363,0.0,-7.762062637084456e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728800,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4752502441406,0.0,0.0,0.0001032054788083,298.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4751892089844,0.0,0.0,0.0001086803458747,298.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4751281738281,0.0,0.0,8.027094008866698e-05,298.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4752502441406,0.0,0.0,0.0001086803458747,298.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4753112792969,0.0,0.0,0.0005155325634405,287.7283020019531,294.1499938964844,295.67242431640625,294.5820007324219,297.11163330078125,295.7260131835937,289.2725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109964387957,1.7515667138923163e-08,0.0010996264172717,-0.044904738664627,0.0,0.0,0.0,-0.0134935062378644,60.0,11.255688667297363,0.0,-7.762062637084456e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728860,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48760986328125,0.0,0.0,0.000103311278508,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.487548828125,0.0,0.0,0.0001087917626136,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4874572753906,0.0,0.0,8.035323116928339e-05,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4875793457031,0.0,0.0,0.0001087917553377,298.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4876708984375,0.0,0.0,0.0005160610890015,287.7409362792969,294.1499938964844,295.6336975097656,294.52166748046875,297.0829467773437,295.6861877441406,289.2817077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007722932845,1.7647497685402413e-08,0.0011007545981556,-0.045249156653881,0.0,0.0,0.0,-0.0135588627308607,60.0,11.11691665649414,0.0,-7.777985189250104e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728920,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48760986328125,0.0,0.0,0.000103311278508,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.487548828125,0.0,0.0,0.0001087917626136,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4874572753906,0.0,0.0,8.035323116928339e-05,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4875793457031,0.0,0.0,0.0001087917553377,298.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4876708984375,0.0,0.0,0.0005160610890015,287.7409362792969,294.1499938964844,295.6336975097656,294.52166748046875,297.0829467773437,295.6861877441406,289.2817077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007722932845,1.7647497685402413e-08,0.0011007545981556,-0.045249156653881,0.0,0.0,0.0,-0.0135588627308607,60.0,11.11691665649414,0.0,-7.777985189250104e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728980,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4999389648437,0.0,0.0,0.0001033815424307,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4998779296875,0.0,0.0,0.0001088657518266,298.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.49981689453125,0.0,0.0,8.040788088692352e-05,298.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4999389648437,0.0,0.0,0.0001088657445507,298.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5,0.0,0.0,0.0005164120811969,287.7535705566406,294.1499938964844,295.5960388183594,294.46405029296875,297.0541381835937,295.647216796875,289.2908020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015207273885,1.7735041879518576e-08,0.0011015029158443,-0.0454778671264648,0.0,0.0,0.0,-0.0136022586375474,60.0,10.97972297668457,0.0,-7.788568012756515e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729040,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4999389648437,0.0,0.0,0.0001033815424307,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4998779296875,0.0,0.0,0.0001088657518266,298.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.49981689453125,0.0,0.0,8.040788088692352e-05,298.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4999389648437,0.0,0.0,0.0001088657445507,298.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5,0.0,0.0,0.0005164120811969,287.7535705566406,294.1499938964844,295.5960388183594,294.46405029296875,297.0541381835937,295.647216796875,289.2908020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015207273885,1.7735041879518576e-08,0.0011015029158443,-0.0454778671264648,0.0,0.0,0.0,-0.0136022586375474,60.0,10.97972297668457,0.0,-7.788568012756515e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729100,298.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.506103515625,0.0,0.0,0.0001034169981721,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50604248046875,0.0,0.0,0.0001089030920411,298.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5059814453125,0.0,0.0,8.043545676628128e-05,298.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.506103515625,0.0,0.0,0.0001089030847651,298.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50616455078125,0.0,0.0,0.000516589207109,287.7598876953125,294.1499938964844,295.5776672363281,294.4364013671875,297.0397033691406,295.62774658203125,289.2953186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018995428457,1.7779223426828142e-08,0.0011018818477168,-0.0455932915210723,0.0,0.0,0.0,-0.0136241661384701,60.0,10.911211967468262,0.0,-7.79391129412943e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
