time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17729160,298.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5122985839844,0.0,0.0,0.0001034287415677,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.51220703125,0.0,0.0,0.0001089154538931,298.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5121459960937,0.0,0.0,8.044458809308708e-05,298.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51226806640625,0.0,0.0,0.0001089154466171,298.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5123291015625,0.0,0.0,0.0005166478222236,287.7662048339844,294.1499938964844,295.5596008300781,294.4095764160156,297.0252685546875,295.60858154296875,289.2998352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020194506272,1.779384817268692e-08,0.001102001639083,-0.0456315018236637,0.0,0.0,0.0,-0.0136313894763588,60.0,10.84350299835205,0.0,-7.795681256084208e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729220,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5246276855469,0.0,0.0,0.0001034188535413,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5245361328125,0.0,0.0,0.0001089050419977,298.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52447509765625,0.0,0.0,8.043689740588889e-05,298.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52459716796875,0.0,0.0,0.0001089050419977,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.524658203125,0.0,0.0,0.0005165984621271,287.77880859375,294.1499938964844,295.52447509765625,294.358642578125,296.99627685546875,295.57147216796875,289.308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019159574061,1.778153091436252e-08,0.0011018981458619,-0.0455993190407753,0.0,0.0,0.0,-0.0136252930387854,60.0,10.710017204284668,0.0,-7.794191247967319e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729280,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5246276855469,0.0,0.0,0.0001034188535413,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5245361328125,0.0,0.0,0.0001089050419977,298.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52447509765625,0.0,0.0,8.043689740588889e-05,298.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52459716796875,0.0,0.0,0.0001089050419977,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.524658203125,0.0,0.0,0.0005165984621271,287.77880859375,294.1499938964844,295.52447509765625,294.358642578125,296.99627685546875,295.57147216796875,289.308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019159574061,1.778153091436252e-08,0.0011018981458619,-0.0455993190407753,0.0,0.0,0.0,-0.0136252930387854,60.0,10.710017204284668,0.0,-7.794191247967319e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729340,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5368957519531,0.0,0.0,0.0001033343432936,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5368347167969,0.0,0.0,0.0001088160497602,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5367736816406,0.0,0.0,8.037117368075997e-05,298.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5368957519531,0.0,0.0,0.0001088160497602,298.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5369567871094,0.0,0.0,0.0005161763401702,287.7913513183594,294.1499938964844,295.4908447265625,294.31170654296875,296.9671936035156,295.5369873046875,289.3177185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010143207386,1.7676226704566034e-08,0.0011009966256096,-0.0453242175281047,0.0,0.0,0.0,-0.0135730858892202,60.0,10.583703994750977,0.0,-7.781458322142498e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729400,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5368957519531,0.0,0.0,0.0001033343432936,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5368347167969,0.0,0.0,0.0001088160497602,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5367736816406,0.0,0.0,8.037117368075997e-05,298.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5368957519531,0.0,0.0,0.0001088160497602,298.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5369567871094,0.0,0.0,0.0005161763401702,287.7913513183594,294.1499938964844,295.4908447265625,294.31170654296875,296.9671936035156,295.5369873046875,289.3177185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010143207386,1.7676226704566034e-08,0.0011009966256096,-0.0453242175281047,0.0,0.0,0.0,-0.0135730858892202,60.0,10.583703994750977,0.0,-7.781458322142498e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729460,298.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5491943359375,0.0,0.0,0.0001032262371154,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5491027832031,0.0,0.0,0.0001087022028514,298.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5490417480469,0.0,0.0,8.028708543861285e-05,298.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5491638183594,0.0,0.0,0.0001087021955754,298.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5492248535156,0.0,0.0,0.0005156362894922,287.80389404296875,294.1499938964844,295.4588623046875,294.26910400390625,296.9381408691406,295.503662109375,289.3265380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998664656654,1.7541520236363798e-08,0.0010998488869518,-0.0449722781777381,0.0,0.0,0.0,-0.0135063296183943,60.0,10.459728240966797,0.0,-7.76518405132265e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729520,298.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5491943359375,0.0,0.0,0.0001032262371154,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5491027832031,0.0,0.0,0.0001087022028514,298.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5490417480469,0.0,0.0,8.028708543861285e-05,298.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5491638183594,0.0,0.0,0.0001087021955754,298.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5492248535156,0.0,0.0,0.0005156362894922,287.80389404296875,294.1499938964844,295.4588623046875,294.26910400390625,296.9381408691406,295.503662109375,289.3265380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998664656654,1.7541520236363798e-08,0.0010998488869518,-0.0449722781777381,0.0,0.0,0.0,-0.0135063296183943,60.0,10.459728240966797,0.0,-7.76518405132265e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729580,298.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5599670410156,0.0,0.0,0.0001030913990689,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55987548828125,0.0,0.0,0.0001085602198145,298.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.559814453125,0.0,0.0,8.018220978556201e-05,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5599365234375,0.0,0.0,0.0001085602125385,298.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5599975585937,0.0,0.0,0.0005149627686478,287.8148803710937,294.1499938964844,295.4321594238281,294.235595703125,296.91259765625,295.4755249023437,289.3342590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984300170093,1.7373514182850158e-08,0.0010984125547111,-0.0445333272218704,0.0,0.0,0.0,-0.0134230460971593,60.0,10.354198455810549,0.0,-7.744911556528677e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729640,298.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5614318847656,0.0,0.0,0.0001030669081956,298.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.56134033203125,0.0,0.0,0.0001085344265447,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.561279296875,0.0,0.0,8.016316132852808e-05,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5614013671875,0.0,0.0,0.0001085344192688,298.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5614624023437,0.0,0.0,0.0005148404161445,287.8163757324219,294.1499938964844,295.4286499023437,294.2313232421875,296.9091186523437,295.47186279296875,289.3352966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010981686646118,1.7342996372349262e-08,0.0010981513187289,-0.0444535873830318,0.0,0.0,0.0,-0.0134079158306121,60.0,10.340357780456545,0.0,-7.741231655700177e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729700,298.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5675354003906,0.0,0.0,0.0001029819613904,298.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5674743652344,0.0,0.0,0.0001084449759218,298.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5674133300781,0.0,0.0,8.009709563339129e-05,298.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5675354003906,0.0,0.0,0.0001084449686459,298.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5675964355469,0.0,0.0,0.0005144160822965,287.8226013183594,294.1499938964844,295.41424560546875,294.21435546875,296.8946228027344,295.4562072753906,289.33966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972645832225,1.7237153926430437e-08,0.0010972473537549,-0.0441770367324352,0.0,0.0,0.0,-0.0133554534986615,60.0,10.281295776367188,0.0,-7.728476703050546e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729760,298.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5736389160156,0.0,0.0,0.0001028692859108,298.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5735778808594,0.0,0.0,0.0001083263196051,298.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5735168457031,0.0,0.0,8.000945672392845e-05,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5736389160156,0.0,0.0,0.0001083263123291,298.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5736999511719,0.0,0.0,0.0005138532724231,287.8288269042969,294.1499938964844,295.4003295898437,294.19873046875,296.8801574707031,295.44110107421875,289.3440246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096059102565,1.709675068184424e-08,0.0010960419895127,-0.0438101664185524,0.0,0.0,0.0,-0.0132858278229832,60.0,10.224191665649414,0.0,-7.711573601909549e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729820,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,0.0001025999881676,298.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58575439453125,0.0,0.0,0.000108042739157,298.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.585693359375,0.0,0.0,7.980000373208895e-05,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,0.0001080427318811,298.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,0.0005125080933794,287.8412475585937,294.1499938964844,295.3740539550781,294.1717529296875,296.8513488769531,295.412841796875,289.3526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931917931884,1.676120575666573e-08,0.0010931750293821,-0.0429333224892616,0.0,0.0,0.0,-0.0131195019930601,60.0,10.116218566894531,0.0,-7.6712510121979e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729880,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,0.0001025999881676,298.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58575439453125,0.0,0.0,0.000108042739157,298.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.585693359375,0.0,0.0,7.980000373208895e-05,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,0.0001080427318811,298.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,0.0005125080933794,287.8412475585937,294.1499938964844,295.3740539550781,294.1717529296875,296.8513488769531,295.412841796875,289.3526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931917931884,1.676120575666573e-08,0.0010931750293821,-0.0429333224892616,0.0,0.0,0.0,-0.0131195019930601,60.0,10.116218566894531,0.0,-7.6712510121979e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729940,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5979309082031,0.0,0.0,0.0001022793221636,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5978698730469,0.0,0.0,0.0001077050546882,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5978088378906,0.0,0.0,7.955059118103236e-05,298.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.597900390625,0.0,0.0,0.0001077050546882,298.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59796142578125,0.0,0.0,0.000510906218551,287.85357666015625,294.1499938964844,295.3500061035156,294.1508178710937,296.82275390625,295.3868408203125,289.3611755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897754691541,1.6361646260065754e-08,0.001089759171009,-0.0418890640139579,0.0,0.0,0.0,-0.0129214348271489,60.0,10.016249656677246,0.0,-7.623373221576912e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730000,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5979309082031,0.0,0.0,0.0001022793221636,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5978698730469,0.0,0.0,0.0001077050546882,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5978088378906,0.0,0.0,7.955059118103236e-05,298.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.597900390625,0.0,0.0,0.0001077050546882,298.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59796142578125,0.0,0.0,0.000510906218551,287.85357666015625,294.1499938964844,295.3500061035156,294.1508178710937,296.82275390625,295.3868408203125,289.3611755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897754691541,1.6361646260065754e-08,0.001089759171009,-0.0418890640139579,0.0,0.0,0.0,-0.0129214348271489,60.0,10.016249656677246,0.0,-7.623373221576912e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730060,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6099853515625,0.0,0.0,0.0001019230112433,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.60992431640625,0.0,0.0,0.000107329848106,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.60986328125,0.0,0.0,7.927346450742334e-05,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6099548339844,0.0,0.0,0.000107329848106,298.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6100158691406,0.0,0.0,0.000509126461111,287.8658142089844,294.1499938964844,295.3273010253906,294.1340026855469,296.7943725585937,295.3625793457031,289.3696594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859793983399,1.5917692053335486e-08,0.0010859634494408,-0.0407286211848259,0.0,0.0,0.0,-0.0127013595774769,60.0,9.922409057617188,0.0,-7.570351101549022e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730120,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6099853515625,0.0,0.0,0.0001019230112433,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.60992431640625,0.0,0.0,0.000107329848106,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.60986328125,0.0,0.0,7.927346450742334e-05,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6099548339844,0.0,0.0,0.000107329848106,298.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6100158691406,0.0,0.0,0.000509126461111,287.8658142089844,294.1499938964844,295.3273010253906,294.1340026855469,296.7943725585937,295.3625793457031,289.3696594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859793983399,1.5917692053335486e-08,0.0010859634494408,-0.0407286211848259,0.0,0.0,0.0,-0.0127013595774769,60.0,9.922409057617188,0.0,-7.570351101549022e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730180,298.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6219787597656,0.0,0.0,0.0001015447924146,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.62188720703125,0.0,0.0,0.0001069315621862,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6218566894531,0.0,0.0,7.897929026512429e-05,298.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6219482421875,0.0,0.0,0.0001069315549102,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6220092773437,0.0,0.0,0.0005072370986454,287.8780212402344,294.1499938964844,295.3050537109375,294.119140625,296.7662658691406,295.3395080566406,289.3780212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819494491443,1.54464245838426e-08,0.0010819339659065,-0.0394966155290603,0.0,0.0,0.0,-0.0124677428975701,60.0,9.832786560058594,-0.0,-7.514270095043686e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730240,298.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6219787597656,0.0,0.0,0.0001015447924146,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.62188720703125,0.0,0.0,0.0001069315621862,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6218566894531,0.0,0.0,7.897929026512429e-05,298.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6219482421875,0.0,0.0,0.0001069315549102,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6220092773437,0.0,0.0,0.0005072370986454,287.8780212402344,294.1499938964844,295.3050537109375,294.119140625,296.7662658691406,295.3395080566406,289.3780212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819494491443,1.54464245838426e-08,0.0010819339659065,-0.0394966155290603,0.0,0.0,0.0,-0.0124677428975701,60.0,9.832786560058594,-0.0,-7.514270095043686e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730300,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6279602050781,0.0,0.0,0.0001013510627672,298.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6278991699219,0.0,0.0,0.0001067275588866,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6278381347656,0.0,0.0,7.882861973484978e-05,298.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6279296875,0.0,0.0,0.0001067275516106,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62799072265625,0.0,0.0,0.0005062694544903,287.88409423828125,294.1499938964844,295.2940673828125,294.11236572265625,296.7522277832031,295.32818603515625,289.3822021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798829607665,1.5205042558363857e-08,0.0010798678267747,-0.0388655178248882,0.0,0.0,0.0,-0.0123480735346674,60.0,9.78857421875,-0.0,-7.485625985736989e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730360,298.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6339111328125,0.0,0.0,0.0001011490312521,298.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63385009765625,0.0,0.0,0.0001065148098859,298.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6337890625,0.0,0.0,7.867148087825626e-05,298.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6339111328125,0.0,0.0,0.0001065148098859,298.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63397216796875,0.0,0.0,0.0005052602500654,287.89013671875,294.1499938964844,295.2832336425781,294.1060485839844,296.7383117675781,295.3172912597656,289.3863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777302086353,1.4953315030652448e-08,0.0010777153074741,-0.0382073186337947,0.0,0.0,0.0,-0.0122232865542173,60.0,9.745965957641602,-0.0,-7.455813033629968e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730420,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.64581298828125,0.0,0.0,0.0001007413666229,298.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.645751953125,0.0,0.0,0.0001060855138348,298.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.64569091796875,0.0,0.0,7.835440192138776e-05,298.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.64581298828125,0.0,0.0,0.0001060855138348,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6458740234375,0.0,0.0,0.0005032238550484,287.9022216796875,294.1499938964844,295.2618408203125,294.0946655273437,296.71051025390625,295.2956848144531,289.3946228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733881499618,1.4445367568782784e-08,0.0010733737144619,-0.0368790253996849,0.0,0.0,0.0,-0.0119714941829442,60.0,9.661628723144531,-0.0,-7.395833989676248e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730480,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.64581298828125,0.0,0.0,0.0001007413666229,298.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.645751953125,0.0,0.0,0.0001060855138348,298.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.64569091796875,0.0,0.0,7.835440192138776e-05,298.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.64581298828125,0.0,0.0,0.0001060855138348,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6458740234375,0.0,0.0,0.0005032238550484,287.9022216796875,294.1499938964844,295.2618408203125,294.0946655273437,296.71051025390625,295.2956848144531,289.3946228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733881499618,1.4445367568782784e-08,0.0010733737144619,-0.0368790253996849,0.0,0.0,0.0,-0.0119714941829442,60.0,9.661628723144531,-0.0,-7.395833989676248e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730540,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6576232910156,0.0,0.0,0.0001003170618787,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6575622558594,0.0,0.0,0.0001056387045537,298.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6575012207031,0.0,0.0,7.802439358783886e-05,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6575927734375,0.0,0.0,0.0001056386972777,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6576538085937,0.0,0.0,0.0005011043976992,287.9141845703125,294.1499938964844,295.2408752441406,294.0848693847656,296.68316650390625,295.275146484375,289.4027709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068866928108,1.3916696239846262e-08,0.0010688529582694,-0.0354963392019271,0.0,0.0,0.0,-0.0117094190791249,60.0,9.582801818847656,-0.0,-7.333665763553654e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730600,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6576232910156,0.0,0.0,0.0001003170618787,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6575622558594,0.0,0.0,0.0001056387045537,298.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6575012207031,0.0,0.0,7.802439358783886e-05,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6575927734375,0.0,0.0,0.0001056386972777,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6576538085937,0.0,0.0,0.0005011043976992,287.9141845703125,294.1499938964844,295.2408752441406,294.0848693847656,296.68316650390625,295.275146484375,289.4027709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068866928108,1.3916696239846262e-08,0.0010688529582694,-0.0354963392019271,0.0,0.0,0.0,-0.0117094190791249,60.0,9.582801818847656,-0.0,-7.333665763553654e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730660,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6693725585937,0.0,0.0,9.989423415390776e-05,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6693115234375,0.0,0.0,0.0001051934450515,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6692810058594,0.0,0.0,7.769552757963538e-05,298.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6693725585937,0.0,0.0,0.0001051934377755,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.66943359375,0.0,0.0,0.0004989922745153,287.9261169433594,294.1499938964844,295.2203674316406,294.0765075683594,296.6558837890625,295.2548522949219,289.4108581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643617715686,1.3389866992952193e-08,0.0010643483838066,-0.0341182686388492,0.0,0.0,0.0,-0.0114482594653964,60.0,9.504632949829102,-0.0,-7.271974311606756e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730720,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6693725585937,0.0,0.0,9.989423415390776e-05,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6693115234375,0.0,0.0,0.0001051934450515,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6692810058594,0.0,0.0,7.769552757963538e-05,298.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6693725585937,0.0,0.0,0.0001051934377755,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.66943359375,0.0,0.0,0.0004989922745153,287.9261169433594,294.1499938964844,295.2203674316406,294.0765075683594,296.6558837890625,295.2548522949219,289.4108581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643617715686,1.3389866992952193e-08,0.0010643483838066,-0.0341182686388492,0.0,0.0,0.0,-0.0114482594653964,60.0,9.504632949829102,-0.0,-7.271974311606756e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730780,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6805725097656,0.0,0.0,9.948373917723076e-05,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6805114746094,0.0,0.0,0.0001047611731337,298.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6804504394531,0.0,0.0,7.73762512835674e-05,298.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6805725097656,0.0,0.0,0.0001047611658577,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6806335449219,0.0,0.0,0.0004969417350366,287.9374694824219,294.1499938964844,295.2010498046875,294.0697631835937,296.630126953125,295.2362670898437,289.41851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599880479276,1.2878404120897358e-08,0.0010599751258268,-0.0327802114188671,0.0,0.0,0.0,-0.011194716207683,60.0,9.434900283813477,-0.0,-7.212331354367052e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730840,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6810302734375,0.0,0.0,9.94666406768374e-05,298.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.68096923828125,0.0,0.0,0.0001047431651386,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6809387207031,0.0,0.0,7.736295083304867e-05,298.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6810302734375,0.0,0.0,0.0001047431651386,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6810913085937,0.0,0.0,0.0004968563443981,287.9379272460937,294.1499938964844,295.20025634765625,294.06951904296875,296.6290588378906,295.2354736328125,289.4188537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598058579489,1.285710027332243e-08,0.0010597929358482,-0.0327244736254215,0.0,0.0,0.0,-0.0111841559410095,60.0,9.431994438171388,-0.0,-7.209852270761985e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730900,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68682861328125,0.0,0.0,9.925452468451113e-05,298.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6867980957031,0.0,0.0,0.0001045198005158,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6867370605469,0.0,0.0,7.719797577010468e-05,298.4676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68682861328125,0.0,0.0,0.0001045198005158,298.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6868896484375,0.0,0.0,0.0004957967903465,287.9438171386719,294.1499938964844,295.1903686523437,294.0664978027344,296.6157531738281,295.2260131835937,289.4227905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575458873063,1.2592817455470142e-08,0.0010575333144515,-0.0320330001413822,0.0,0.0,0.0,-0.0110531458631157,60.0,9.39690113067627,-0.0,-7.179135508295077e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730960,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6926574707031,0.0,0.0,9.904206672217696e-05,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6925964355469,0.0,0.0,0.0001042960720951,298.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6925354003906,0.0,0.0,7.703273149672896e-05,298.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.692626953125,0.0,0.0,0.0001042960720951,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69268798828125,0.0,0.0,0.0004947355482727,287.9496765136719,294.1499938964844,295.1805725097656,294.0637512207031,296.6024475097656,295.2165222167969,289.4267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552826570346,1.2328105647441134e-08,0.0010552703170105,-0.0313403606414794,0.0,0.0,0.0,-0.0109219243749976,60.0,9.361644744873049,-0.0,-7.148433667225619e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731020,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7042236328125,0.0,0.0,9.862145088845864e-05,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.70416259765625,0.0,0.0,0.0001038531481754,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7041015625,0.0,0.0,7.670558261452243e-05,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7041931152344,0.0,0.0,0.0001038531408994,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7042541503906,0.0,0.0,0.0004926344845443,287.9613952636719,294.1499938964844,295.16131591796875,294.0591125488281,296.57598876953125,295.1978759765625,289.43463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508004343137,1.1804042188146012e-08,0.0010507885599508,-0.0299689751118421,0.0,0.0,0.0,-0.0106621319428086,60.0,9.293142318725586,-0.0,-7.08784639869009e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731080,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7042236328125,0.0,0.0,9.862145088845864e-05,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.70416259765625,0.0,0.0,0.0001038531481754,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7041015625,0.0,0.0,7.670558261452243e-05,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7041931152344,0.0,0.0,0.0001038531408994,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7042541503906,0.0,0.0,0.0004926344845443,287.9613952636719,294.1499938964844,295.16131591796875,294.0591125488281,296.57598876953125,295.1978759765625,289.43463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508004343137,1.1804042188146012e-08,0.0010507885599508,-0.0299689751118421,0.0,0.0,0.0,-0.0106621319428086,60.0,9.293142318725586,-0.0,-7.08784639869009e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731140,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7156982421875,0.0,0.0,9.821148705668747e-05,298.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71563720703125,0.0,0.0,0.0001034214365063,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7156066894531,0.0,0.0,7.638672104803845e-05,298.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7156982421875,0.0,0.0,0.0001034214292303,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7157287597656,0.0,0.0,0.0004905866226181,287.9729919433594,294.1499938964844,295.1424865722656,294.0555114746094,296.5498352050781,295.1798400878906,289.4424133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464322986081,1.1293251667154893e-08,0.0010464210063219,-0.0286321640014648,0.0,0.0,0.0,-0.010408922098577,60.0,9.228666305541992,-0.0,-7.029041171335848e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731200,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7156982421875,0.0,0.0,9.821148705668747e-05,298.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71563720703125,0.0,0.0,0.0001034214365063,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7156066894531,0.0,0.0,7.638672104803845e-05,298.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7156982421875,0.0,0.0,0.0001034214292303,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7157287597656,0.0,0.0,0.0004905866226181,287.9729919433594,294.1499938964844,295.1424865722656,294.0555114746094,296.5498352050781,295.1798400878906,289.4424133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464322986081,1.1293251667154893e-08,0.0010464210063219,-0.0286321640014648,0.0,0.0,0.0,-0.010408922098577,60.0,9.228666305541992,-0.0,-7.029041171335848e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731260,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7271728515625,0.0,0.0,9.78055759333074e-05,298.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.72711181640625,0.0,0.0,0.0001029939885484,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.72705078125,0.0,0.0,7.607101724715903e-05,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7271728515625,0.0,0.0,0.0001029939885484,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7272033691406,0.0,0.0,0.0004885590169578,287.9845886230469,294.1499938964844,295.1240539550781,294.05279541015625,296.5237731933594,295.1620178222656,289.4501647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421068873256,1.0787513105015025e-08,0.0010420960607007,-0.0273084267973899,0.0,0.0,0.0,-0.0101582147181034,60.0,9.165247917175291,-0.0,-6.971059463012352e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731320,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7271728515625,0.0,0.0,9.78055759333074e-05,298.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.72711181640625,0.0,0.0,0.0001029939885484,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.72705078125,0.0,0.0,7.607101724715903e-05,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7271728515625,0.0,0.0,0.0001029939885484,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7272033691406,0.0,0.0,0.0004885590169578,287.9845886230469,294.1499938964844,295.1240539550781,294.05279541015625,296.5237731933594,295.1620178222656,289.4501647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421068873256,1.0787513105015025e-08,0.0010420960607007,-0.0273084267973899,0.0,0.0,0.0,-0.0101582147181034,60.0,9.165247917175291,-0.0,-6.971059463012352e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731380,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.738525390625,0.0,0.0,9.742254769662396e-05,298.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7384948730469,0.0,0.0,0.0001025906385621,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7384338378906,0.0,0.0,7.57731031626463e-05,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.738525390625,0.0,0.0,0.0001025906385621,298.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.73858642578125,0.0,0.0,0.0004866457020398,287.9960632324219,294.1499938964844,295.1060485839844,294.05084228515625,296.4981384277344,295.14501953125,289.4577941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038025598973,1.0310283293790693e-08,0.0010380152380093,-0.0260591767728328,0.0,0.0,0.0,-0.0099216401576995,60.0,9.107403755187988,-0.0,-6.916565098435967e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731440,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.738525390625,0.0,0.0,9.742254769662396e-05,298.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7384948730469,0.0,0.0,0.0001025906385621,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7384338378906,0.0,0.0,7.57731031626463e-05,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.738525390625,0.0,0.0,0.0001025906385621,298.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.73858642578125,0.0,0.0,0.0004866457020398,287.9960632324219,294.1499938964844,295.1060485839844,294.05084228515625,296.4981384277344,295.14501953125,289.4577941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038025598973,1.0310283293790693e-08,0.0010380152380093,-0.0260591767728328,0.0,0.0,0.0,-0.0099216401576995,60.0,9.107403755187988,-0.0,-6.916565098435967e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
