time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17731500,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7442321777344,0.0,0.0,9.722935647005217e-05,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7441711425781,0.0,0.0,0.0001023872027872,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7441101074219,0.0,0.0,7.562284008599818e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.74420166015625,0.0,0.0,0.0001023871955112,298.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7442626953125,0.0,0.0,0.0004856806772295,288.0018005371094,294.1499938964844,295.0971984863281,294.0501403808594,296.4853210449219,295.13653564453125,289.46160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359688894823,1.0069585165695116e-08,0.0010359587613493,-0.0254290495067834,0.0,0.0,0.0,-0.0098023293539881,60.0,9.078399658203123,-0.0,-6.889161596745907e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731560,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7498779296875,0.0,0.0,9.70451219473034e-05,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74981689453125,0.0,0.0,0.0001021931893774,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7497863769531,0.0,0.0,7.547954737674445e-05,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7498779296875,0.0,0.0,0.0001021931893774,298.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7499084472656,0.0,0.0,0.0004847603559028,288.00750732421875,294.1499938964844,295.0884704589844,294.0495910644531,296.4725952148437,295.1282653808594,289.46539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034005312249,9.840037229480458e-09,0.001033995533362,-0.0248280894011259,0.0,0.0,0.0,-0.0096885347738862,60.0,9.050928115844728,-0.0,-6.863077572916154e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731620,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7611694335937,0.0,0.0,9.668554412201048e-05,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7611083984375,0.0,0.0,0.0001018145412672,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.76104736328125,0.0,0.0,7.519988139392808e-05,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7611389160156,0.0,0.0,0.0001018145412672,298.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7611999511719,0.0,0.0,0.0004829642130061,288.0188903808594,294.1499938964844,295.0712890625,294.04888916015625,296.44732666015625,295.1119384765625,289.4729309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301729198545,9.392040034583717e-09,0.0010301634902134,-0.0236551500856876,0.0,0.0,0.0,-0.0094664460048079,60.0,8.99738597869873,-0.0,-6.81231355770251e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731680,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7611694335937,0.0,0.0,9.668554412201048e-05,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7611083984375,0.0,0.0,0.0001018145412672,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.76104736328125,0.0,0.0,7.519988139392808e-05,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7611389160156,0.0,0.0,0.0001018145412672,298.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7611999511719,0.0,0.0,0.0004829642130061,288.0188903808594,294.1499938964844,295.0712890625,294.04888916015625,296.44732666015625,295.1119384765625,289.4729309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301729198545,9.392040034583717e-09,0.0010301634902134,-0.0236551500856876,0.0,0.0,0.0,-0.0094664460048079,60.0,8.99738597869873,-0.0,-6.81231355770251e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731740,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7723999023437,0.0,0.0,9.634430170990528e-05,298.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7723388671875,0.0,0.0,0.0001014551962725,298.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7723083496094,0.0,0.0,7.49344690120779e-05,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7723999023437,0.0,0.0,0.0001014551962725,298.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7724304199219,0.0,0.0,0.0004812596307601,288.0302124023437,294.1499938964844,295.05450439453125,294.0486755371094,296.4223022460937,295.0960693359375,289.4804077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265369201079,8.966878795035882e-09,0.0010265279561281,-0.022541906684637,0.0,0.0,0.0,-0.0092556839808821,60.0,8.946722984313965,-0.0,-6.764311422102764e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731800,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7723999023437,0.0,0.0,9.634430170990528e-05,298.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7723388671875,0.0,0.0,0.0001014551962725,298.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7723083496094,0.0,0.0,7.49344690120779e-05,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7723999023437,0.0,0.0,0.0001014551962725,298.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7724304199219,0.0,0.0,0.0004812596307601,288.0302124023437,294.1499938964844,295.05450439453125,294.0486755371094,296.4223022460937,295.0960693359375,289.4804077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265369201079,8.966878795035882e-09,0.0010265279561281,-0.022541906684637,0.0,0.0,0.0,-0.0092556839808821,60.0,8.946722984313965,-0.0,-6.764311422102764e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731860,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7835693359375,0.0,0.0,9.602291538612916e-05,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7835388183594,0.0,0.0,0.0001011167551041,298.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7834777832031,0.0,0.0,7.468449621228501e-05,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7835693359375,0.0,0.0,0.0001011167551041,298.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7836303710937,0.0,0.0,0.0004796542343683,288.0414733886719,294.1499938964844,295.0381164550781,294.0487670898437,296.3974609375,295.0805969238281,289.4878234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023112447001,8.566455989011956e-09,0.0010231038322672,-0.0214933641254901,0.0,0.0,0.0,-0.0090571846812963,60.0,8.898811340332031,-0.0,-6.719257328313688e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731920,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7835693359375,0.0,0.0,9.602291538612916e-05,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7835388183594,0.0,0.0,0.0001011167551041,298.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7834777832031,0.0,0.0,7.468449621228501e-05,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7835693359375,0.0,0.0,0.0001011167551041,298.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7836303710937,0.0,0.0,0.0004796542343683,288.0414733886719,294.1499938964844,295.0381164550781,294.0487670898437,296.3974609375,295.0805969238281,289.4878234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023112447001,8.566455989011956e-09,0.0010231038322672,-0.0214933641254901,0.0,0.0,0.0,-0.0090571846812963,60.0,8.898811340332031,-0.0,-6.719257328313688e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731980,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.79473876953125,0.0,0.0,9.5721596153453e-05,298.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.794677734375,0.0,0.0,0.0001007994578685,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.79461669921875,0.0,0.0,7.445013761753216e-05,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7947082519531,0.0,0.0,0.0001007994505926,298.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7947692871094,0.0,0.0,0.0004781491006724,288.0527038574219,294.1499938964844,295.02215576171875,294.04913330078125,296.37286376953125,295.0655212402344,289.49517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199019452556,8.191047840000465e-09,0.0010198936797678,-0.020510260015726,0.0,0.0,0.0,-0.0088710859417915,60.0,8.853418350219727,-0.0,-6.677154829048959e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732040,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.79473876953125,0.0,0.0,9.5721596153453e-05,298.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.794677734375,0.0,0.0,0.0001007994578685,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.79461669921875,0.0,0.0,7.445013761753216e-05,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7947082519531,0.0,0.0,0.0001007994505926,298.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7947692871094,0.0,0.0,0.0004781491006724,288.0527038574219,294.1499938964844,295.02215576171875,294.04913330078125,296.37286376953125,295.0655212402344,289.49517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199019452556,8.191047840000465e-09,0.0010198936797678,-0.020510260015726,0.0,0.0,0.0,-0.0088710859417915,60.0,8.853418350219727,-0.0,-6.677154829048959e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732100,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.80029296875,0.0,0.0,9.557992598274724e-05,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8002319335937,0.0,0.0,0.0001006502716336,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8002014160156,0.0,0.0,7.433995051542297e-05,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8002624511719,0.0,0.0,0.0001006502643576,298.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8003234863281,0.0,0.0,0.000477441411931,288.05828857421875,294.1499938964844,295.0143127441406,294.0493469238281,296.3606262207031,295.05810546875,289.49884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183926206082,8.01453658993978e-09,0.001018384587951,-0.0200480017811059,0.0,0.0,0.0,-0.0087835863232612,60.0,8.831542015075684,-0.0,-6.657403872623038e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732160,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8058166503906,0.0,0.0,9.54516144702211e-05,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8057556152344,0.0,0.0,0.0001005151498247,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.80572509765625,0.0,0.0,7.424015348078683e-05,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8057861328125,0.0,0.0,0.0001005151498247,298.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.80584716796875,0.0,0.0,0.0004768004873767,288.0638427734375,294.1499938964844,295.006591796875,294.0495910644531,296.3485717773437,295.05096435546875,289.5024719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170260211452,7.854676020713214e-09,0.0010170181049034,-0.0196293350309133,0.0,0.0,0.0,-0.0087043428793549,60.0,8.811460494995117,-0.0,-6.639541538788762e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732220,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8168029785156,0.0,0.0,9.52158952713944e-05,298.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8167419433594,0.0,0.0,0.0001002669305307,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.81671142578125,0.0,0.0,7.405682117678225e-05,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8168029785156,0.0,0.0,0.0001002669305307,298.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8168334960937,0.0,0.0,0.0004756230337079,288.0748596191406,294.1499938964844,294.9914245605469,294.05010986328125,296.32476806640625,295.0369873046875,289.5096130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145136620849,7.561000714417787e-09,0.0010145062115043,-0.0188601911067962,0.0,0.0,0.0,-0.0085587576031684,60.0,8.773122787475586,-0.0,-6.606790492469372e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732280,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8168029785156,0.0,0.0,9.52158952713944e-05,298.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8167419433594,0.0,0.0,0.0001002669305307,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.81671142578125,0.0,0.0,7.405682117678225e-05,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8168029785156,0.0,0.0,0.0001002669305307,298.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8168334960937,0.0,0.0,0.0004756230337079,288.0748596191406,294.1499938964844,294.9914245605469,294.05010986328125,296.32476806640625,295.0369873046875,289.5096130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145136620849,7.561000714417787e-09,0.0010145062115043,-0.0188601911067962,0.0,0.0,0.0,-0.0085587576031684,60.0,8.773122787475586,-0.0,-6.606790492469372e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732340,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8277587890625,0.0,0.0,9.498477447777988e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82769775390625,0.0,0.0,0.0001000235497485,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8276672363281,0.0,0.0,7.387705409200862e-05,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8277587890625,0.0,0.0,0.0001000235497485,298.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8277893066406,0.0,0.0,0.0004744685429614,288.0858764648437,294.1499938964844,294.97662353515625,294.0505065917969,296.3011474609375,295.0232849121094,289.5167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120520601049,7.273049718037328e-09,0.0010120448423549,-0.0181060042232275,0.0,0.0,0.0,-0.0084160175174474,60.0,8.736564636230469,-0.0,-6.574755673227628e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732400,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8277587890625,0.0,0.0,9.498477447777988e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82769775390625,0.0,0.0,0.0001000235497485,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8276672363281,0.0,0.0,7.387705409200862e-05,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8277587890625,0.0,0.0,0.0001000235497485,298.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8277893066406,0.0,0.0,0.0004744685429614,288.0858764648437,294.1499938964844,294.97662353515625,294.0505065917969,296.3011474609375,295.0232849121094,289.5167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120520601049,7.273049718037328e-09,0.0010120448423549,-0.0181060042232275,0.0,0.0,0.0,-0.0084160175174474,60.0,8.736564636230469,-0.0,-6.574755673227628e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732460,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83868408203125,0.0,0.0,9.47791340877302e-05,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.838623046875,0.0,0.0,9.98070026980713e-05,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8385925292969,0.0,0.0,7.371711399173364e-05,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8386535644531,0.0,0.0,9.980699542211367e-05,298.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8387145996094,0.0,0.0,0.0004734413232654,288.0968322753906,294.1499938964844,294.9622497558594,294.0507202148437,296.2777709960937,295.00982666015625,289.5237731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098608909174,7.016847103358259e-09,0.0010098539059981,-0.0174349471926689,0.0,0.0,0.0,-0.0082890121266245,60.0,8.701459884643555,-0.0,-6.546318331857037e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732520,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83868408203125,0.0,0.0,9.47791340877302e-05,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.838623046875,0.0,0.0,9.98070026980713e-05,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8385925292969,0.0,0.0,7.371711399173364e-05,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8386535644531,0.0,0.0,9.980699542211367e-05,298.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8387145996094,0.0,0.0,0.0004734413232654,288.0968322753906,294.1499938964844,294.9622497558594,294.0507202148437,296.2777709960937,295.00982666015625,289.5237731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098608909174,7.016847103358259e-09,0.0010098539059981,-0.0174349471926689,0.0,0.0,0.0,-0.0082890121266245,60.0,8.701459884643555,-0.0,-6.546318331857037e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732580,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8495483398437,0.0,0.0,9.459703142056242e-05,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8495178222656,0.0,0.0,9.961523028323428e-05,298.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8494567871094,0.0,0.0,7.357547292485833e-05,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8495483398437,0.0,0.0,9.961523028323428e-05,298.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.849609375,0.0,0.0,0.0004725316539406,288.10772705078125,294.1499938964844,294.9482421875,294.0506286621094,296.25457763671875,294.9966125488281,289.53076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079203639179,6.789961926045862e-09,0.0010079136118292,-0.016840660944581,0.0,0.0,0.0,-0.0081765381619334,60.0,8.6678466796875,-0.0,-6.521186435293205e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732640,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8495483398437,0.0,0.0,9.459703142056242e-05,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8495178222656,0.0,0.0,9.961523028323428e-05,298.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8494567871094,0.0,0.0,7.357547292485833e-05,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8495483398437,0.0,0.0,9.961523028323428e-05,298.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.849609375,0.0,0.0,0.0004725316539406,288.10772705078125,294.1499938964844,294.9482421875,294.0506286621094,296.25457763671875,294.9966125488281,289.53076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079203639179,6.789961926045862e-09,0.0010079136118292,-0.016840660944581,0.0,0.0,0.0,-0.0081765381619334,60.0,8.6678466796875,-0.0,-6.521186435293205e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732700,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8550109863281,0.0,0.0,9.449912613490596e-05,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8549499511719,0.0,0.0,9.95121372397989e-05,298.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8549194335937,0.0,0.0,7.34993300284259e-05,298.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8550109863281,0.0,0.0,9.95121372397989e-05,298.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.85504150390625,0.0,0.0,0.0004720426222775,288.1131896972656,294.1499938964844,294.94140625,294.0504150390625,296.2429504394531,294.989990234375,289.5342712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068776318803,6.667988383668444e-09,0.0010068709962069,-0.0165211632847785,0.0,0.0,0.0,-0.0081160748377442,60.0,8.650816917419434,-0.0,-6.507695360369325e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732760,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8604736328125,0.0,0.0,9.441668225917964e-05,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.86041259765625,0.0,0.0,9.942532051354648e-05,298.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8603820800781,0.0,0.0,7.34352070139721e-05,298.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8604431152344,0.0,0.0,9.942532051354648e-05,298.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8605041503906,0.0,0.0,0.0004716308030765,288.11865234375,294.1499938964844,294.93463134765625,294.05010986328125,296.2312927246094,294.9833679199219,289.53778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059985797852,6.5652732139653835e-09,0.0010059920605272,-0.0162521097809076,0.0,0.0,0.0,-0.0080651538446545,60.0,8.633716583251953,-0.0,-6.496345150708295e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732820,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.871337890625,0.0,0.0,9.42828628467396e-05,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.87127685546875,0.0,0.0,9.928439976647496e-05,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8712463378906,0.0,0.0,7.333112444030121e-05,298.4676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.871337890625,0.0,0.0,9.928439249051736e-05,298.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8713684082031,0.0,0.0,0.0004709623171947,288.1295471191406,294.1499938964844,294.9214172363281,294.0491027832031,296.2082214355469,294.97039794921875,289.5447692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045716771855,6.398546581465325e-09,0.0010045652743428,-0.0158153753727674,0.0,0.0,0.0,-0.0079824980348348,60.0,8.601881980895996,-0.0,-6.47794351493758e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732880,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.871337890625,0.0,0.0,9.42828628467396e-05,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.87127685546875,0.0,0.0,9.928439976647496e-05,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8712463378906,0.0,0.0,7.333112444030121e-05,298.4676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.871337890625,0.0,0.0,9.928439249051736e-05,298.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8713684082031,0.0,0.0,0.0004709623171947,288.1295471191406,294.1499938964844,294.9214172363281,294.0491027832031,296.2082214355469,294.97039794921875,289.5447692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045716771855,6.398546581465325e-09,0.0010045652743428,-0.0158153753727674,0.0,0.0,0.0,-0.0079824980348348,60.0,8.601881980895996,-0.0,-6.47794351493758e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732940,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8821716308594,0.0,0.0,9.417282126378268e-05,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88214111328125,0.0,0.0,9.916852286551148e-05,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.882080078125,0.0,0.0,7.324553007492796e-05,298.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8821716308594,0.0,0.0,9.916851558955386e-05,298.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8822021484375,0.0,0.0,0.0004704126331489,288.1404113769531,294.1499938964844,294.9085693359375,294.0474548339844,296.1853332519531,294.95770263671875,289.5516967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033992584794,6.261449136957253e-09,0.001003392972052,-0.0154562452808022,0.0,0.0,0.0,-0.0079145357012748,60.0,8.571771621704102,-0.0,-6.462830981490697e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733000,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8821716308594,0.0,0.0,9.417282126378268e-05,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88214111328125,0.0,0.0,9.916852286551148e-05,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.882080078125,0.0,0.0,7.324553007492796e-05,298.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8821716308594,0.0,0.0,9.916851558955386e-05,298.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8822021484375,0.0,0.0,0.0004704126331489,288.1404113769531,294.1499938964844,294.9085693359375,294.0474548339844,296.1853332519531,294.95770263671875,289.5516967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033992584794,6.261449136957253e-09,0.001003392972052,-0.0154562452808022,0.0,0.0,0.0,-0.0079145357012748,60.0,8.571771621704102,-0.0,-6.462830981490697e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733060,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8930053710937,0.0,0.0,9.408952610101552e-05,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8929443359375,0.0,0.0,9.90808111964725e-05,298.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8929138183594,0.0,0.0,7.318075222428888e-05,298.4681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8929748535156,0.0,0.0,9.908080392051488e-05,298.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8930358886719,0.0,0.0,0.0004699965938925,288.1512451171875,294.1499938964844,294.8961181640625,294.0450744628906,296.16265869140625,294.9452819824219,289.5585632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025119408965,6.157677923113169e-09,0.0010025057708844,-0.0151844108477234,0.0,0.0,0.0,-0.0078630950301885,60.0,8.543054580688477,-0.0,-6.451404033214203e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733120,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8930053710937,0.0,0.0,9.408952610101552e-05,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8929443359375,0.0,0.0,9.90808111964725e-05,298.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8929138183594,0.0,0.0,7.318075222428888e-05,298.4681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8929748535156,0.0,0.0,9.908080392051488e-05,298.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8930358886719,0.0,0.0,0.0004699965938925,288.1512451171875,294.1499938964844,294.8961181640625,294.0450744628906,296.16265869140625,294.9452819824219,289.5585632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025119408965,6.157677923113169e-09,0.0010025057708844,-0.0151844108477234,0.0,0.0,0.0,-0.0078630950301885,60.0,8.543054580688477,-0.0,-6.451404033214203e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733180,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9037780761719,0.0,0.0,9.403481817571446e-05,298.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9037475585937,0.0,0.0,9.902319288812578e-05,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9036865234375,0.0,0.0,7.313819514820352e-05,298.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9037780761719,0.0,0.0,9.902319288812578e-05,298.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.90380859375,0.0,0.0,0.0004697232798207,288.1620483398437,294.1499938964844,294.884033203125,294.0418395996094,296.1402587890625,294.93310546875,289.5653686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019285837188,6.089515558471703e-09,0.0010019225301221,-0.0150058548897504,0.0,0.0,0.0,-0.0078293029218912,60.0,8.515425682067871,-0.0,-6.44390354409552e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733240,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9037780761719,0.0,0.0,9.403481817571446e-05,298.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9037475585937,0.0,0.0,9.902319288812578e-05,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9036865234375,0.0,0.0,7.313819514820352e-05,298.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9037780761719,0.0,0.0,9.902319288812578e-05,298.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.90380859375,0.0,0.0,0.0004697232798207,288.1620483398437,294.1499938964844,294.884033203125,294.0418395996094,296.1402587890625,294.93310546875,289.5653686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019285837188,6.089515558471703e-09,0.0010019225301221,-0.0150058548897504,0.0,0.0,0.0,-0.0078293029218912,60.0,8.515425682067871,-0.0,-6.44390354409552e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733300,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9091796875,0.0,0.0,9.400589624419808e-05,298.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9091491699219,0.0,0.0,9.899274300551042e-05,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9090881347656,0.0,0.0,7.311570516321808e-05,298.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9091796875,0.0,0.0,9.899274300551042e-05,298.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9092102050781,0.0,0.0,0.0004695788375101,288.1674194335937,294.1499938964844,294.87811279296875,294.0398864746094,296.1290588378906,294.927001953125,289.5687866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016210144385,6.053491485857876e-09,0.0010016149608418,-0.0149114849045872,0.0,0.0,0.0,-0.0078114476054906,60.0,8.501566886901855,-0.0,-6.439941557800921e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733360,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.91455078125,0.0,0.0,9.399410191690548e-05,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9145202636719,0.0,0.0,9.8980322945863e-05,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9144897460937,0.0,0.0,7.31065301806666e-05,298.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.91455078125,0.0,0.0,9.8980322945863e-05,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.91461181640625,0.0,0.0,0.0004695199313573,288.1728210449219,294.1499938964844,294.872314453125,294.0376892089844,296.11798095703125,294.9210205078125,289.5721740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014961007982,6.038798794349986e-09,0.0010014900472015,-0.0148729952052235,0.0,0.0,0.0,-0.0078041679225862,60.0,8.488086700439453,-0.0,-6.438325783619804e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733420,298.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9253234863281,0.0,0.0,9.399731789017096e-05,298.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9252624511719,0.0,0.0,9.89837062661536e-05,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9252319335937,0.0,0.0,7.310903311008587e-05,298.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9253234863281,0.0,0.0,9.8983698990196e-05,298.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.92535400390625,0.0,0.0,0.0004695359675679,288.1835327148437,294.1499938964844,294.8609619140625,294.032470703125,296.0960693359375,294.90924072265625,289.578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015288135036,6.042799149952316e-09,0.0010015227599069,-0.0148834763094782,0.0,0.0,0.0,-0.0078061437234282,60.0,8.46261978149414,-0.0,-6.438765609573238e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733480,298.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9253234863281,0.0,0.0,9.399731789017096e-05,298.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9252624511719,0.0,0.0,9.89837062661536e-05,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9252319335937,0.0,0.0,7.310903311008587e-05,298.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9253234863281,0.0,0.0,9.8983698990196e-05,298.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.92535400390625,0.0,0.0,0.0004695359675679,288.1835327148437,294.1499938964844,294.8609619140625,294.032470703125,296.0960693359375,294.90924072265625,289.578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015288135036,6.042799149952316e-09,0.0010015227599069,-0.0148834763094782,0.0,0.0,0.0,-0.0078061437234282,60.0,8.46261978149414,-0.0,-6.438765609573238e-08,0.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733540,298.5409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9360656738281,0.0,0.050000000745058,9.402333671459928e-05,298.50274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9360046386719,0.0,0.050000000745058,9.901110752252862e-05,298.6947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9359741210937,0.0,0.050000000745058,7.312926754821092e-05,298.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.93603515625,0.0,0.050000000745058,9.901110752252862e-05,298.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.93609619140625,0.0,0.050000000745058,0.0004696659743785,288.1942443847656,284.95001220703125,294.8500061035156,294.0260925292969,296.074462890625,294.8976745605469,289.58551025390625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010018068132922,6.075222547252679e-09,0.0010018007596954,-0.0149684119969606,0.0,0.0,0.0,-0.0078222202137112,60.0,8.438431739807129,-0.0,-6.442331113021282e-08,1.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733600,298.5409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9360656738281,0.0,0.050000000745058,9.402333671459928e-05,298.50274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9360046386719,0.0,0.050000000745058,9.901110752252862e-05,298.6947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9359741210937,0.0,0.050000000745058,7.312926754821092e-05,298.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.93603515625,0.0,0.050000000745058,9.901110752252862e-05,298.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.93609619140625,0.0,0.050000000745058,0.0004696659743785,288.1942443847656,284.95001220703125,294.8500061035156,294.0260925292969,296.074462890625,294.8976745605469,289.58551025390625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010018068132922,6.075222547252679e-09,0.0010018007596954,-0.0149684119969606,0.0,0.0,0.0,-0.0078222202137112,60.0,8.438431739807129,-0.0,-6.442331113021282e-08,1.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733660,298.5091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9949951171875,0.5935514569282532,0.050000000745058,0.0408283546566963,298.48760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9949645996094,0.5935514569282532,0.050000000745058,0.0429942235350608,298.6770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9949645996094,0.5935514569282532,0.050000000745058,0.0317553877830505,298.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9949951171875,0.5935514569282532,0.050000000745058,0.0429942235350608,298.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9949951171875,0.5935514569282532,0.050000000745058,0.2039460837841034,289.1830139160156,284.95001220703125,294.8446960449219,294.0226745605469,297.3637084960937,297.802734375,289.7694702148437,1.0,0.1081422641873359,0.1857260912656784,0.1857260912656784,1.0,1.0,-0.4349501132965088,0.0169619675725698,0.4179881513118744,-0.10072673112154,0.0,0.0,0.0,13.92361831665039,60.0,1096.8946533203125,0.0,15.030322074890137,1.0,281.0664978027344,283.8960266113281,300.9419860839844,303.12237548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4008080260975515e-21,2.7004040130487757e-21,2.7004040130487757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733720,298.4594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0980529785156,0.5959025025367737,0.050000000745058,0.0453983880579471,298.4627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0980529785156,0.5959025025367737,0.050000000745058,0.0478066876530647,298.6446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0980529785156,0.5959025025367737,0.050000000745058,0.0353098548948764,298.4121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0980529785156,0.5959025025367737,0.050000000745058,0.0478066876530647,298.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0980529785156,0.5959025025367737,0.050000000745058,0.2267743498086929,290.2089538574219,284.95001220703125,294.83953857421875,294.01934814453125,297.5292663574219,298.49090576171875,290.8703308105469,1.0,0.1184620782732963,0.3714521825313568,0.3714521825313568,1.0,1.0,-0.483727216720581,0.0762839615345001,0.4074432551860809,-0.0536560155451297,1.0,1.0,0.0,16.645082473754883,60.0,7055.93310546875,0.0,20.17036437988281,1.0,281.1280822753906,287.7442932128906,300.9384765625,302.8582458496094,293.1499938964844,293.1499938964844,283.1499938964844,2706.547119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1044918075203895,1.0,0.0,0.0,0.5367722511291504,0.5367872714996338,2.4474911697325297e-07,3.1787989139556885,3.178786039352417,1.27603216242278e-05,0.0,0.0,-0.0,4308.9912109375,0.0,11.63892650604248,1282.2154541015625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
