time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17733780,298.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5365905761719,0.5449458956718445,0.050000000745058,0.0458487793803215,298.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5365905761719,0.5449458956718445,0.050000000745058,0.0482809729874134,298.5790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5365905761719,0.5449458956718445,0.050000000745058,0.0356601625680923,298.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5365905761719,0.5449458956718445,0.050000000745058,0.0482809729874134,298.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5365905761719,0.5449458956718445,0.050000000745058,0.2290241569280624,287.3336181640625,284.95001220703125,294.82977294921875,294.0130920410156,297.0174865722656,298.45587158203125,286.3507080078125,1.0,0.1356708407402038,0.7429043650627136,0.7429043650627136,1.0,1.0,-0.4885286092758178,0.1992135047912597,0.2893151044845581,0.0676518902182579,1.0,1.0,0.0,24.681560516357425,60.0,15130.505859375,0.0,27.139780044555664,1.0,282.3076171875,286.0471496582031,299.0546875,301.02398681640625,293.1499938964844,293.1499938964844,283.1499938964844,2687.520751953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.611783504486084,1.0,0.0,0.0,1.091942548751831,1.0919445753097534,7.978846383593918e-08,4.2656779289245605,4.265667915344238,9.788032002688851e-06,0.0,0.0,-0.0,5560.40771484375,0.0,39.87081146240234,1895.403564453125,0.0,996.3726196289062,0.2795500755310058,1.0,0.0,3.0,1.0,0.0
17733840,298.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5365905761719,0.5449458956718445,0.050000000745058,0.0458487793803215,298.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5365905761719,0.5449458956718445,0.050000000745058,0.0482809729874134,298.5790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5365905761719,0.5449458956718445,0.050000000745058,0.0356601625680923,298.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5365905761719,0.5449458956718445,0.050000000745058,0.0482809729874134,298.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5365905761719,0.5449458956718445,0.050000000745058,0.2290241569280624,287.3336181640625,284.95001220703125,294.82977294921875,294.0130920410156,297.0174865722656,298.45587158203125,286.3507080078125,1.0,0.1356708407402038,0.7429043650627136,0.7429043650627136,1.0,1.0,-0.4885286092758178,0.1992135047912597,0.2893151044845581,0.0676518902182579,1.0,1.0,0.0,24.681560516357425,60.0,15130.505859375,0.0,27.139780044555664,1.0,282.3076171875,286.0471496582031,299.0546875,301.02398681640625,293.1499938964844,293.1499938964844,283.1499938964844,2687.520751953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.611783504486084,1.0,0.0,0.0,1.091942548751831,1.0919445753097534,7.978846383593918e-08,4.2656779289245605,4.265667915344238,9.788032002688851e-06,0.0,0.0,-0.0,5560.40771484375,0.0,39.87081146240234,1895.403564453125,0.0,996.3726196289062,0.2795500755310058,1.0,0.0,3.0,1.0,0.0
17733900,298.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0934753417969,0.5281026363372803,0.050000000745058,0.0459883175790309,298.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0934753417969,0.5281026363372803,0.050000000745058,0.0484279133379459,298.53912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0934753417969,0.5281026363372803,0.050000000745058,0.0357686914503574,298.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0934753417969,0.5281026363372803,0.050000000745058,0.0484279133379459,298.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0934753417969,0.5281026363372803,0.050000000745058,0.2297211736440658,285.9771423339844,284.95001220703125,294.8251647949219,294.0101318359375,296.8972473144531,298.41522216796875,285.52789306640625,1.0,0.1429149806499481,0.9286304712295532,0.9286304712295532,1.0,1.0,-0.4900154769420624,0.2081583440303802,0.2818571329116821,0.0762787610292434,1.0,1.0,0.0,28.412006378173828,60.0,14172.978515625,0.0,30.369354248046875,1.0,282.6945495605469,285.2853698730469,297.8457336425781,299.4816589355469,293.1499938964844,293.1499938964844,283.1499938964844,4134.00146484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6308459639549255,1.0,0.0,0.0,1.3542826175689695,1.354285717010498,1.223900056857019e-07,4.265917778015137,4.265907764434815,9.785985639609862e-06,0.0,0.0,-0.0,5029.0693359375,0.0,76.03178405761719,1895.4361572265625,0.0,1113.644775390625,0.3407940566539764,1.0,0.0,3.0,1.0,0.0
17733960,298.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4485168457031,0.5154601335525513,0.050000000745058,0.0461182482540607,298.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4485168457031,0.5154601335525513,0.050000000745058,0.0485647358000278,298.50103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4485168457031,0.5154601335525513,0.050000000745058,0.0358697511255741,298.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4485168457031,0.5154601335525513,0.050000000745058,0.0485647358000278,298.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4485168457031,0.5154601335525513,0.050000000745058,0.230370208621025,285.401123046875,284.95001220703125,294.8207092285156,294.0072937011719,296.83258056640625,298.37506103515625,285.2438659667969,1.0,0.149342343211174,0.9429043531417848,0.9429043531417848,0.800000011920929,1.0,-0.4914000332355499,0.2150163650512695,0.2763836681842804,0.0828704088926315,1.0,1.0,0.0,31.888296127319336,60.0,13729.2568359375,0.0,33.39924240112305,1.0,282.9319763183594,285.0258483886719,297.1200561523437,298.47735595703125,293.1499938964844,293.1499938964844,283.1499938964844,5635.60693359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6026565432548523,1.0,0.0,0.0,1.581227421760559,1.581231713294983,1.6683318904142652e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5024.861328125,0.0,121.01746368408205,1895.4371337890625,0.0,943.693603515625,0.398786336183548,1.0,0.0,3.0,1.0,0.0
17734020,298.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968322753906,0.4984189867973327,0.050000000745058,0.0463458560407161,298.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968322753906,0.4984189867973327,0.050000000745058,0.0488044209778308,298.4356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968322753906,0.4984189867973327,0.050000000745058,0.036046776920557,298.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968322753906,0.4984189867973327,0.050000000745058,0.0488044209778308,298.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968322753906,0.4984189867973327,0.050000000745058,0.2315071523189544,285.0872802734375,284.95001220703125,294.81231689453125,294.0019836425781,296.00537109375,298.3048095703125,285.0328674316406,1.0,0.1600239127874374,0.9714521765708924,0.9714521765708924,0.4000000059604645,1.0,-0.4938205182552337,0.3542504608631134,0.1395700573921203,0.2211059331893921,0.9940877556800842,0.9940877556800842,0.0,37.99567031860352,60.0,13549.4921875,0.0,38.78289413452149,1.0,283.1152038574219,284.7594909667969,296.6273803710937,297.7377624511719,293.1499938964844,293.1499938964844,283.1499938964844,8996.1787109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5136024355888367,1.0,0.0,0.0,1.994013428688049,1.9940202236175537,2.653075057423848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5264.9521484375,0.0,242.8282470703125,1895.4371337890625,0.0,550.4589233398438,0.4991443753242492,1.0,0.0,3.0,1.0,0.0
17734080,298.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968322753906,0.4984189867973327,0.050000000745058,0.0463458560407161,298.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968322753906,0.4984189867973327,0.050000000745058,0.0488044209778308,298.4356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968322753906,0.4984189867973327,0.050000000745058,0.036046776920557,298.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968322753906,0.4984189867973327,0.050000000745058,0.0488044209778308,298.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968322753906,0.4984189867973327,0.050000000745058,0.2315071523189544,285.0872802734375,284.95001220703125,294.81231689453125,294.0019836425781,296.00537109375,298.3048095703125,285.0328674316406,1.0,0.1600239127874374,0.9714521765708924,0.9714521765708924,0.4000000059604645,1.0,-0.4938205182552337,0.3542504608631134,0.1395700573921203,0.2211059331893921,0.9940877556800842,0.9940877556800842,0.0,37.99567031860352,60.0,13549.4921875,0.0,38.78289413452149,1.0,283.1152038574219,284.7594909667969,296.6273803710937,297.7377624511719,293.1499938964844,293.1499938964844,283.1499938964844,8996.1787109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5136024355888367,1.0,0.0,0.0,1.994013428688049,1.9940202236175537,2.653075057423848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5264.9521484375,0.0,242.8282470703125,1895.4371337890625,0.0,550.4589233398438,0.4991443753242492,1.0,0.0,3.0,1.0,0.0
17734140,298.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586486816406,0.4909619390964508,0.050000000745058,0.0464689843356609,298.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586486816406,0.4909619390964508,0.050000000745058,0.0489340759813785,298.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586486816406,0.4909619390964508,0.050000000745058,0.0361425429582595,298.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586486816406,0.4909619390964508,0.050000000745058,0.0489340759813785,297.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586486816406,0.4909619390964508,0.050000000745058,0.2321221977472305,284.947265625,284.95001220703125,294.80731201171875,293.99884033203125,295.05712890625,298.2669372558594,284.8774719238281,1.0,0.165532186627388,0.9896495938301086,0.9896495938301086,0.1450253874063491,1.0,-0.4951425790786743,0.472446858882904,0.0226957369595766,0.3386161029338836,0.9304975867271424,0.9304975867271424,0.0,41.30760192871094,60.0,13385.796875,-0.0,41.73300552368164,1.0,283.1411437988281,284.60772705078125,296.6376037597656,297.6805114746094,293.1499938964844,293.1499938964844,283.1499938964844,11862.0029296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4668197929859161,1.0,0.0,0.0,2.206372737884521,2.206381320953369,3.248262601118768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.7431640625,0.0,332.80035400390625,1895.4371337890625,0.0,414.9168701171875,0.5488650798797607,1.0,0.0,3.0,1.0,0.0
17734200,298.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.4874072670936584,0.050000000745058,0.0465321764349937,298.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.4874072670936584,0.050000000745058,0.0490006208419799,298.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.4874072670936584,0.050000000745058,0.0361916907131671,298.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.4874072670936584,0.050000000745058,0.0490006208419799,297.9490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.4874072670936584,0.050000000745058,0.2324378490447998,284.8626708984375,284.95001220703125,294.8045959472656,293.99713134765625,294.8250732421875,298.2474060058594,284.8056335449219,1.0,0.1682647615671157,1.0,1.0,0.0,1.0,-0.495810866355896,0.4958091676235199,1.6991938309729449e-06,0.3618187606334686,0.8624056577682495,0.8624056577682495,0.0,43.00226211547852,60.0,13291.0556640625,-0.0,43.24186325073242,1.0,283.1460266113281,284.5544128417969,296.6847229003906,297.7032165527344,293.1499938964844,293.1499938964844,283.1499938964844,14357.177734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4473021328449249,1.0,0.0,0.0,2.2705039978027344,2.27051329612732,3.43983742823184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5273.19384765625,0.0,371.0291748046875,1895.4371337890625,0.0,368.8486633300781,0.5634981393814087,1.0,0.0,3.0,1.0,0.0
17734260,298.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723693847656,0.4806143045425415,0.050000000745058,0.0466574430465698,298.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723693847656,0.4806143045425415,0.050000000745058,0.0491325333714485,298.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723693847656,0.4806143045425415,0.050000000745058,0.0362891219556331,298.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723693847656,0.4806143045425415,0.050000000745058,0.0491325333714485,297.9010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723693847656,0.4806143045425415,0.050000000745058,0.233063593506813,284.7699279785156,284.95001220703125,294.798828125,293.9935302734375,294.79949951171875,298.20806884765625,284.7717590332031,1.0,0.1735243052244186,1.0,1.0,0.0,1.0,-0.4971458911895752,0.4971455335617065,3.589636321521539e-07,0.363140344619751,0.7200443744659424,0.7200443744659424,0.0,46.35545349121094,60.0,13043.2216796875,-0.0,46.23116302490234,1.0,283.1493835449219,284.5785522460937,296.81121826171875,297.7938232421875,293.1499938964844,293.1499938964844,283.1499938964844,22392.873046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4200956523418426,1.0,0.0,0.0,2.161226987838745,2.1612372398376465,3.116694244909013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5158.78369140625,0.0,361.5700378417969,1895.4371337890625,0.0,312.57037353515625,0.5541790723800659,1.0,0.0,3.0,1.0,0.0
17734320,298.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7732238769531,0.479284256696701,0.050000000745058,0.0466821491718292,298.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7732238769531,0.479284256696701,0.050000000745058,0.0491585507988929,298.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7732238769531,0.479284256696701,0.050000000745058,0.0363083370029926,298.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7732238769531,0.479284256696701,0.050000000745058,0.0491585507988929,297.8915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7732238769531,0.479284256696701,0.050000000745058,0.2331869900226593,284.7728881835937,284.95001220703125,294.7975769042969,293.9927673339844,294.79833984375,298.20025634765625,284.7850952148437,1.0,0.1745422184467315,1.0,1.0,0.0,1.0,-0.4974091649055481,0.4974088072776794,3.5922423080592125e-07,0.363414317369461,0.7002602219581604,0.7002602219581604,0.0,47.01690673828125,48.0,12990.2685546875,-0.0,46.822662353515625,1.0,283.1495666503906,284.6070556640625,296.8365173339844,297.8141784667969,293.1499938964844,293.1499938964844,283.1499938964844,23853.970703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4166544377803802,1.0,0.0,0.0,2.106137275695801,2.106147289276123,2.959829714654916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5130.97998046875,0.0,345.7933654785156,1895.4371337890625,0.0,306.0057067871094,0.5422454476356506,1.0,0.0,3.0,1.0,0.0
17734380,298.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.857421875,0.4783883392810821,0.050000000745058,0.0466987416148185,298.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.857421875,0.4783883392810821,0.050000000745058,0.0491760224103927,298.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.857421875,0.4783883392810821,0.050000000745058,0.0363212414085865,298.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.857421875,0.4783883392810821,0.050000000745058,0.0491760224103927,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.857421875,0.4783883392810821,0.050000000745058,0.2332698851823806,284.8632507324219,284.95001220703125,294.79168701171875,293.9891052246094,294.7923583984375,298.1655578613281,284.8973999023437,1.0,0.1747704148292541,1.0,1.0,0.0,1.0,-0.4975863099098205,0.4975859522819519,3.595679629597726e-07,0.3639696836471557,0.6748190522193909,0.6748190522193909,0.0,47.46495056152344,48.0,12875.1669921875,-0.0,47.22348785400391,1.0,283.1499328613281,284.77423095703125,296.9366455078125,297.909912109375,293.1499938964844,293.1499938964844,283.1499938964844,23815.46484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4084125757217407,1.0,0.0,0.0,1.8790160417556765,1.8790249824523928,2.355886721261413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5118.08349609375,0.0,264.1539611816406,1895.4371337890625,0.0,290.7142639160156,0.4993422925472259,1.0,0.0,3.0,1.0,0.0
17734440,298.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.4785650074481964,0.050000000745058,0.0466954708099365,298.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.4785650074481964,0.050000000745058,0.0491725802421569,298.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.4785650074481964,0.050000000745058,0.0363187007606029,298.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.4785650074481964,0.050000000745058,0.0491725802421569,297.8474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.4785650074481964,0.050000000745058,0.2332535535097122,284.8713684082031,284.95001220703125,294.7912902832031,293.9888610839844,294.7919616699219,298.16339111328125,284.9041442871094,1.0,0.1746151000261306,1.0,1.0,0.0,1.0,-0.4975515007972717,0.4975511431694031,3.595525868149707e-07,0.363975465297699,0.6766803860664368,0.6766803860664368,0.0,47.37786102294922,36.0,12881.4033203125,-0.0,47.145503997802734,1.0,283.1499328613281,284.7811889648437,296.9425964355469,297.91729736328125,293.1499938964844,293.1499938964844,283.1499938964844,23509.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4084055721759796,1.0,0.0,0.0,1.8737303018569944,1.8737391233444207,2.342650731179674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5126.63037109375,0.0,261.2694091796875,1895.4371337890625,0.0,290.70147705078125,0.4947024881839752,1.0,0.0,3.0,1.0,0.0
17734500,298.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.4805740118026733,0.050000000745058,0.0466581881046295,298.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.4805740118026733,0.050000000745058,0.0491333194077014,298.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.4805740118026733,0.050000000745058,0.0362896993756294,298.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.4805740118026733,0.050000000745058,0.0491333194077014,297.8298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.4805740118026733,0.050000000745058,0.2330673038959503,284.9223327636719,284.95001220703125,294.78839111328125,293.9870910644531,294.7890319824219,298.1485290527344,284.9432067871094,1.0,0.17292220890522,1.0,1.0,0.0,1.0,-0.4971543252468109,0.4971539676189422,3.59321546739011e-07,0.3639190793037414,0.6934573650360107,0.6934573650360107,0.0,46.38322830200195,36.0,12902.6513671875,-0.0,46.2556266784668,1.0,283.14996337890625,284.8215026855469,296.9807434082031,297.9664306640625,293.1499938964844,293.1499938964844,283.1499938964844,20871.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4098547697067261,1.0,0.0,0.0,1.840164422988892,1.840172529220581,2.259470335275183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5165.69921875,0.0,240.6770172119141,1895.4371337890625,0.0,293.3480529785156,0.4850325286388397,1.0,0.0,3.0,1.0,0.0
17734560,298.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.4838839769363403,0.050000000745058,0.0465967208147048,298.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.4838839769363403,0.050000000745058,0.0490685924887657,298.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.4838839769363403,0.050000000745058,0.0362418927252292,298.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.4838839769363403,0.050000000745058,0.0490685924887657,297.8148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.4838839769363403,0.050000000745058,0.2327602654695511,284.9491882324219,284.95001220703125,294.7856750488281,293.9854431152344,294.7862854003906,298.1356811523437,284.9565734863281,1.0,0.170203685760498,1.0,1.0,0.0,1.0,-0.4964993894100189,0.4964990317821502,3.588728816339426e-07,0.363676518201828,0.7075088620185852,0.7075088620185852,0.0,44.74198913574219,25.0,12924.486328125,-0.0,44.79030990600586,1.0,283.1499938964844,284.8280639648437,297.0068359375,298.0054931640625,293.1499938964844,293.1499938964844,283.1499938964844,19226.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4135860204696655,1.0,0.0,0.0,1.840889573097229,1.84089744091034,2.261251381696639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5192.2626953125,0.0,234.69235229492188,1895.4371337890625,0.0,300.24371337890625,0.4816296696662903,1.0,0.0,3.0,1.0,0.0
17734620,298.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.4917061030864715,0.050000000745058,0.0464560650289058,298.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.4917061030864715,0.050000000745058,0.0489204749464988,298.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.4917061030864715,0.050000000745058,0.0361324958503246,298.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.4917061030864715,0.050000000745058,0.0489204749464988,297.7939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.4917061030864715,0.050000000745058,0.2320576608180999,284.956298828125,284.95001220703125,294.7814636230469,293.9828796386719,294.7820129394531,298.11737060546875,284.9545593261719,1.0,0.1639550477266311,1.0,1.0,0.0,1.0,-0.4950008392333984,0.4950004816055298,3.5778640494754654e-07,0.3629875481128692,0.7149555087089539,0.7149555087089539,0.0,40.98489761352539,25.0,12897.326171875,-0.0,41.45004653930664,1.0,283.1499938964844,284.82305908203125,297.0201416015625,298.0323791503906,293.1499938964844,293.1499938964844,283.1499938964844,18275.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4206438958644867,1.0,0.0,0.0,1.843165755271912,1.8431735038757324,2.266846763632202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5185.25390625,0.0,231.78846740722656,1895.4371337890625,0.0,313.6265869140625,0.4798699021339416,1.0,0.0,3.0,1.0,0.0
17734680,298.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.4934079945087433,0.050000000745058,0.0464270338416099,298.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.4934079945087433,0.050000000745058,0.0488899052143096,298.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.4938322603702545,0.154929980635643,0.0361975207924842,298.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.4934079945087433,0.050000000745058,0.0488899052143096,297.79083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.4934079945087433,0.050000000745058,0.2319126576185226,284.95538330078125,284.95001220703125,294.7807922363281,293.98248291015625,294.78131103515625,298.1146240234375,284.9535522460937,1.0,0.162650004029274,1.0,1.0,0.0,1.0,-0.4947943985462188,0.4947940409183502,3.576347182843165e-07,0.3628879487514496,0.7148901224136353,0.7148901224136353,0.0,40.20989227294922,43.0,12888.9765625,-0.0,40.77496719360352,1.0,283.1499938964844,284.82244873046875,297.0187683105469,298.0320739746094,293.1499938964844,293.1499938964844,283.1499938964844,18248.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4216217398643493,1.0,0.0,0.0,1.842398881912232,1.842406630516052,2.264960983211495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5181.01220703125,0.0,231.4553680419922,1895.4371337890625,0.0,315.517578125,0.4796363413333893,1.0,0.0,3.0,1.0,0.0
17734740,298.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.5022557377815247,0.050000000745058,0.0462879464030265,298.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.5022557377815247,0.1465083509683609,0.048743437975645,298.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.7418702840805054,0.1530013531446457,0.1061255484819412,298.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.5022557377815247,0.050000000745058,0.048743437975645,297.7779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.5022557377815247,0.050000000745058,0.2312178760766983,285.02862548828125,284.95001220703125,294.7780456542969,293.9808349609375,294.7784423828125,298.08160400390625,285.1004943847656,1.0,0.1639472246170044,1.0,1.0,0.0,1.0,-0.5773665904998779,0.5773661732673645,4.31491940844353e-07,0.4257050454616546,0.7733540534973145,0.7733540534973145,0.0,37.155006408691406,43.0,14537.064453125,-0.0,47.493282318115234,1.0,283.1499938964844,284.9828491210937,297.0276794433594,298.089111328125,293.1499938964844,293.1499938964844,283.1499938964844,16301.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4274109303951263,1.0,0.0,0.0,1.883976697921753,1.883984327316284,2.3683421090936466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5388.236328125,0.0,236.7471160888672,1895.4371337890625,0.0,326.9075622558594,0.4859544038772583,1.0,0.0,3.0,1.0,0.0
17734800,297.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.116455078125,0.511098325252533,0.050000000745058,0.0461694039404392,298.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.14263916015625,0.7121248841285706,0.1474305242300033,0.1199926882982254,298.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488952636719,0.7561016082763672,0.1510401666164398,0.1071583479642868,297.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.116455078125,0.511098325252533,0.050000000745058,0.0486186072230339,297.7701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.116455078125,0.511098325252533,0.050000000745058,0.2306257337331771,285.1387634277344,284.95001220703125,294.776611328125,293.9800109863281,294.7769470214844,298.0492858886719,285.2136535644531,1.0,0.1668329983949661,1.0,1.0,0.0,1.0,-0.6629660725593567,0.6629655957221985,5.141719725543226e-07,0.4902406930923462,0.8787935972213745,0.8787935972213745,0.0,34.70723342895508,46.0,16285.5947265625,-0.0,55.798038482666016,1.0,283.1499938964844,285.06298828125,297.05914306640625,298.177978515625,293.1499938964844,293.1499938964844,283.1499938964844,12901.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4350989162921905,1.0,0.0,0.0,2.004570245742798,2.004577875137329,2.6812418241206615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5471.8427734375,0.0,262.362548828125,1895.4371337890625,0.0,342.577392578125,0.5058595538139343,1.0,0.0,3.0,1.0,0.0
17734860,297.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2940673828125,0.5072540640830994,0.050000000745058,0.0462182573974132,297.9185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2972717285156,0.7384832501411438,0.143024742603302,0.1376083493232727,297.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29718017578125,0.7497021555900574,0.1517627835273742,0.1066166386008262,297.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2940673828125,0.5072540640830994,0.1431741863489151,0.0486700497567653,297.7490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2940673828125,0.5072540640830994,0.050000000745058,0.2308697551488876,285.2976989746094,284.95001220703125,294.7737121582031,293.9783020019531,294.77398681640625,297.9779357910156,285.2848205566406,1.0,0.1706737577915191,1.0,1.0,0.0,1.0,-0.684012234210968,0.684011697769165,5.362743991099705e-07,0.5074105262756348,1.0,1.0,0.0,36.21143341064453,46.0,17417.16796875,-0.0,60.412254333496094,1.0,283.1499938964844,285.0181579589844,297.1578674316406,298.4136047363281,293.1499938964844,293.1499938964844,283.1499938964844,11375.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4670903384685516,1.0,0.0,0.0,2.2464439868927,2.246452808380127,3.3673217103569186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.15966796875,0.0,347.0224609375,1895.4371337890625,0.0,415.5938720703125,0.5559042096138,1.0,0.0,3.0,1.0,0.0
17734920,297.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28814697265625,0.5129180550575256,0.050000000745058,0.0461470782756805,297.89605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28399658203125,0.7445264458656311,0.1426399499177932,0.1369090974330902,297.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2837829589844,0.757912278175354,0.1524692922830581,0.1068868190050125,297.9815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2864685058594,0.6347734332084656,0.1442504525184631,0.0850244909524917,297.74432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28814697265625,0.5129180550575256,0.050000000745058,0.2305142134428024,285.2854309082031,284.95001220703125,294.77313232421875,293.9779663085937,294.7734069824219,297.9670104980469,285.2779235839844,1.0,0.1720857173204422,1.0,1.0,0.0,1.0,-0.7266064882278442,0.7266058921813965,5.806250555906445e-07,0.5387085676193237,1.0,1.0,0.0,34.68177795410156,64.0,18012.9921875,-0.0,64.7721176147461,1.0,283.1499938964844,285.0160522460937,297.1646728515625,298.4389038085937,293.1499938964844,293.1499938964844,283.1499938964844,11745.8896484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4745241403579712,1.0,0.0,0.0,2.2828357219696045,2.2828447818756104,3.47730434668847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.640625,0.0,364.1560668945313,1895.4371337890625,0.0,434.6376647949219,0.5676894783973694,1.0,0.0,3.0,1.0,0.0
17734980,297.9421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3939514160156,0.706981897354126,0.1434122920036316,0.1060245633125305,297.8249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3992004394531,0.7529653906822205,0.1429144144058227,0.1361078917980194,297.9345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4001770019531,0.7739185094833374,0.1564625203609466,0.1092154458165168,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3990478515625,0.749574601650238,0.1393711864948272,0.1342100203037262,297.7229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.37896728515625,0.5207756161689758,0.050000000745058,0.2300742864608764,285.39752197265625,284.95001220703125,294.7709350585937,293.9767150878906,294.7711181640625,297.9050598144531,285.441162109375,1.0,0.1830378919839859,1.0,1.0,0.0,1.0,-0.8587000966072083,0.858699381351471,7.327937510126503e-07,0.6387998461723328,1.0,1.0,0.0,33.60764694213867,64.0,20785.546875,-0.0,85.23532104492188,1.0,283.1499938964844,285.1540222167969,297.1802673339844,298.5912475585937,293.1499938964844,293.1499938964844,283.1499938964844,13492.2373046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5068764686584473,1.0,0.0,0.0,2.4466168880462646,2.446627140045166,3.994158532805159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5727.45703125,0.0,448.2951049804688,1895.4371337890625,0.0,528.4718627929688,0.6046380996704102,1.0,0.0,3.0,1.0,0.0
17735040,297.8885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4579162597656,0.7377203106880188,0.1404014974832534,0.1231116503477096,297.8106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593505859375,0.7496492862701416,0.1433771699666977,0.1364172101020813,297.9255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.46075439453125,0.7717949151992798,0.1577319949865341,0.1100776270031929,297.8197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.458984375,0.7442010045051575,0.1383578479290008,0.1333194822072982,297.7165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4320983886719,0.5176720023155212,0.050000000745058,0.2302391827106475,285.4576110839844,284.95001220703125,294.7704162597656,293.9764099121094,294.77056884765625,297.880126953125,285.50421142578125,1.0,0.1866528987884521,1.0,1.0,0.0,1.0,-0.879828929901123,0.879828155040741,7.59382373871631e-07,0.6552743911743164,1.0,1.0,0.0,34.713279724121094,52.0,21399.87109375,-0.0,90.82044219970705,1.0,283.1499938964844,285.1986694335937,297.1849975585937,298.6407470703125,293.1499938964844,293.1499938964844,283.1499938964844,13887.1318359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.516241192817688,1.0,0.0,0.0,2.4821627140045166,2.482173442840576,4.111060718514637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.4638671875,0.0,468.1197204589844,1895.4371337890625,0.0,559.338623046875,0.6161879301071167,1.0,0.0,3.0,1.0,0.0
17735100,297.77862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53424072265625,0.7289891839027405,0.1342513412237167,0.124256707727909,297.7826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5343322753906,0.7404757142066956,0.1448017656803131,0.1376296281814575,297.9064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5345153808594,0.764475405216217,0.1607590913772583,0.1122288405895233,297.7637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53424072265625,0.7302941679954529,0.1370929777622223,0.1316100060939788,297.70050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5243530273437,0.5087730884552002,0.050000000745058,0.2307665348052978,285.5340881347656,284.95001220703125,294.7693176269531,293.9757995605469,294.7694396972656,297.8339233398437,285.5331420898437,1.0,0.1904725283384323,1.0,1.0,0.0,1.0,-0.883849561214447,0.8838487863540649,7.648569066986965e-07,0.6589751243591309,1.0,1.0,0.0,37.5811767578125,52.0,21818.330078125,-0.0,95.90177154541016,1.0,283.1499938964844,285.1811828613281,297.1881408691406,298.7210388183594,293.1499938964844,293.1499938964844,283.1499938964844,14978.064453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5378856658935547,1.0,0.0,0.0,2.577815532684326,2.577826976776123,4.434013192167186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.607421875,0.0,524.3505249023438,1895.4371337890625,0.0,637.8894653320312,0.6367070078849792,1.0,0.0,3.0,1.0,0.0
17735160,297.7037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50885009765625,0.7159643173217773,0.1308490931987762,0.1204168945550918,297.7588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5084533691406,0.7370118498802185,0.1464641541242599,0.1391597390174865,297.8877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5080261230469,0.7626354098320007,0.1637105792760849,0.1143656447529792,297.7212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087280273437,0.7233003377914429,0.1367902308702469,0.1309531927108764,297.68463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5145568847656,0.504142165184021,0.050000000745058,0.2310769855976104,285.5089416503906,284.95001220703125,294.7684020996094,293.9753112792969,294.7685241699219,297.82684326171875,285.4965515136719,1.0,0.1925425827503204,1.0,1.0,0.0,1.0,-0.8832250833511353,0.8832243084907532,7.643938033652375e-07,0.6590301990509033,1.0,1.0,0.0,39.23917007446289,40.0,21887.30859375,-0.0,98.26970672607422,1.0,283.1499938964844,285.1321105957031,297.1578063964844,298.7253112792969,293.1499938964844,293.1499938964844,283.1499938964844,15825.28125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.554691731929779,1.0,0.0,0.0,2.6497182846069336,2.649730443954468,4.684818293299031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.67529296875,0.0,569.462890625,1895.4371337890625,0.0,706.4346923828125,0.6569783091545105,1.0,0.0,3.0,1.0,0.0
17735220,297.6258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.44439697265625,0.709410548210144,0.1289510279893875,0.1174350380897522,297.7236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4438781738281,0.7410340905189514,0.1494909524917602,0.1419638097286224,297.856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4434814453125,0.7695040106773376,0.1684984713792801,0.1177727878093719,297.6663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.44415283203125,0.7231087684631348,0.1374170035123825,0.1311652958393097,297.6595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.451171875,0.5037123560905457,0.1215711310505867,0.231107085943222,285.4443359375,284.95001220703125,294.76727294921875,293.9747619628906,294.767333984375,297.759765625,285.4350891113281,1.0,0.1929579228162765,1.0,1.0,0.0,1.0,-0.8873894214630127,0.8873886466026306,7.702370794504532e-07,0.6631051898002625,1.0,1.0,0.0,39.45591354370117,40.0,22078.55078125,-0.0,99.43336486816406,1.0,283.1499938964844,285.0557861328125,297.0758361816406,298.6640625,293.1499938964844,293.1499938964844,283.1499938964844,17373.59765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5705314874649048,1.0,0.0,0.0,2.776315689086914,2.776329040527344,5.143172074895119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.265625,0.0,655.0479125976562,1895.4371337890625,0.0,777.6399536132812,0.6848862767219543,1.0,0.0,3.0,1.0,0.0
17735280,297.6178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.438232421875,0.7462874054908752,0.1290686279535293,0.1169689148664474,297.7190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4380187988281,0.7824684977531433,0.1501277983188629,0.1421136409044265,297.851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4378967285156,0.8143521547317505,0.1694035232067108,0.118083968758583,297.6595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4381408691406,0.7612385749816895,0.1377298831939697,0.1309624463319778,297.6532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4422912597656,0.6176178455352783,0.1219217330217361,0.3302256762981415,285.43817138671875,284.95001220703125,294.7671203613281,293.9747009277344,294.7671813964844,297.7342834472656,285.4588623046875,1.0,0.1948051303625106,1.0,1.0,0.0,1.0,-1.006259202957153,1.006258249282837,9.277832191401104e-07,0.7490811944007874,1.0,1.0,0.0,31.52300071716309,58.0,23593.412109375,-0.0,112.06381225585938,1.0,283.1499938964844,285.0995178222656,297.0627136230469,298.6561584472656,293.1499938964844,293.1499938964844,283.1499938964844,17585.423828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5720192193984985,1.0,0.0,0.0,2.793189525604248,2.7932028770446777,5.205880029279797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5831.06201171875,0.0,667.0643920898438,1895.4371337890625,0.0,784.6741943359375,0.6919364333152771,1.0,0.0,3.0,1.0,0.0
17735340,297.5765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0398864746094,0.8147980570793152,0.1308108568191528,0.1177733540534973,297.6907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.04034423828125,0.8576260209083557,0.1544668823480606,0.1458363085985183,297.8135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0404968261719,0.8935201168060303,0.1744443029165268,0.1216331794857978,297.6244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0401306152344,0.832800567150116,0.1406206339597702,0.1329985857009887,297.51727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0408630371094,0.7839102745056152,0.1145317256450653,0.5248662233352661,286.0409851074219,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.7373352050781,286.0374450683594,1.0,0.2138146609067917,1.0,1.0,0.0,1.0,-1.252182126045227,1.2521806955337524,1.3355074770515785e-06,0.948387622833252,1.0,1.0,0.0,25.466840744018555,46.0,29250.9609375,-0.0,166.17713928222656,1.0,283.1499938964844,285.5510559082031,297.1790771484375,299.10211181640625,293.1499938964844,293.1499938964844,283.1499938964844,19193.9453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6094715595245361,1.0,0.0,0.0,2.918139934539795,2.91815447807312,5.682056212208408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.80029296875,0.0,760.6502075195312,1895.4371337890625,0.0,982.8096923828124,0.7224151492118835,1.0,0.0,3.0,1.0,0.0
17735400,297.5765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0398864746094,0.8147980570793152,0.1308108568191528,0.1177733540534973,297.6907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.04034423828125,0.8576260209083557,0.1544668823480606,0.1458363085985183,297.8135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0404968261719,0.8935201168060303,0.1744443029165268,0.1216331794857978,297.6244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0401306152344,0.832800567150116,0.1406206339597702,0.1329985857009887,297.51727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0408630371094,0.7839102745056152,0.1145317256450653,0.5248662233352661,286.0409851074219,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.7373352050781,286.0374450683594,1.0,0.2138146609067917,1.0,1.0,0.0,1.0,-1.252182126045227,1.2521806955337524,1.3355074770515785e-06,0.948387622833252,1.0,1.0,0.0,25.466840744018555,46.0,29250.9609375,-0.0,166.17713928222656,1.0,283.1499938964844,285.5510559082031,297.1790771484375,299.10211181640625,293.1499938964844,293.1499938964844,283.1499938964844,19193.9453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6094715595245361,1.0,0.0,0.0,2.918139934539795,2.91815447807312,5.682056212208408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.80029296875,0.0,760.6502075195312,1895.4371337890625,0.0,982.8096923828124,0.7224151492118835,1.0,0.0,3.0,1.0,0.0
17735460,297.5510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.990966796875,0.772239089012146,0.1318495422601699,0.1189655438065528,297.6651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.989990234375,0.8173984885215759,0.156470239162445,0.1482310146093368,297.7763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9893798828125,0.8486068844795227,0.1763118803501129,0.1233701109886169,297.6002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9905090332031,0.7919376492500305,0.1421898752450943,0.1348782926797866,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9919738769531,0.7340613007545471,0.1109205484390258,0.5078241229057312,285.9891662597656,284.95001220703125,294.7666320800781,293.9746398925781,294.7666320800781,297.6864318847656,285.9783630371094,1.0,0.2187709957361221,1.0,1.0,0.0,1.0,-1.2400665283203125,1.2400652170181274,1.3131082141626391e-06,0.9385910034179688,1.0,1.0,0.0,30.93436813354492,46.0,29204.125,-0.0,174.01095581054688,1.0,283.1499938964844,285.4845886230469,297.1779479980469,299.1761169433594,293.1499938964844,293.1499938964844,283.1499938964844,20269.744140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6374158263206482,1.0,0.0,0.0,2.9988040924072266,2.998819589614868,6.000528856020537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.1748046875,0.0,825.4886474609375,1895.4371337890625,0.0,1156.2294921875,0.7392686605453491,1.0,0.0,3.0,1.0,0.0
17735520,297.5379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9618225097656,0.763638436794281,0.1322875469923019,0.1194576323032379,297.65106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9610290527344,0.8091566562652588,0.157298132777214,0.149150863289833,297.7569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9605407714844,0.8398984670639038,0.1771023422479629,0.1240064799785614,297.5871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9614562988281,0.7832645177841187,0.1428423672914505,0.1356163173913955,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9627990722656,0.7226905822753906,0.1096752509474754,0.5012998580932617,285.9603881835937,284.95001220703125,294.76678466796875,293.97479248046875,294.76678466796875,297.6665344238281,285.9515991210937,1.0,0.2199964225292205,1.0,1.0,0.0,1.0,-1.235577940940857,1.235576629638672,1.3048736491327872e-06,0.9349619150161744,1.0,1.0,0.0,32.41075897216797,34.0,29159.7734375,-0.0,175.7023162841797,1.0,283.1499938964844,285.4573669433594,297.1443176269531,299.1543273925781,293.1499938964844,293.1499938964844,283.1499938964844,20668.1015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6463932991027832,1.0,0.0,0.0,3.0281283855438232,3.028144121170044,6.11845621278917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6236.71240234375,0.0,849.9426879882812,1895.4371337890625,0.0,1216.12939453125,0.7492789626121521,1.0,0.0,3.0,1.0,0.0
17735580,297.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8896789550781,0.7600694298744202,0.1334566324949264,0.1205877289175987,297.6109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8891296386719,0.8068310022354126,0.1595698893070221,0.1514029800891876,297.7054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8887939453125,0.837291419506073,0.1795553863048553,0.1257169246673584,297.55010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.889404296875,0.7804379463195801,0.144618734717369,0.1373915821313858,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8905029296875,0.7113131880760193,0.1073390021920204,0.488628089427948,285.88873291015625,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.6177978515625,285.88287353515625,1.0,0.2200553268194198,1.0,1.0,0.0,1.0,-1.2286072969436646,1.2286059856414795,1.2921419738631812e-06,0.9293118715286256,1.0,1.0,0.0,33.336143493652344,25.0,29169.666015625,-0.0,175.44273376464844,1.0,283.1499938964844,285.38299560546875,297.0422058105469,299.0535888671875,293.1499938964844,293.1499938964844,283.1499938964844,22046.30078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6590482592582703,1.0,0.0,0.0,3.127460479736328,3.1274774074554443,6.526449851662619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6215.20068359375,0.0,936.359130859375,1895.4371337890625,0.0,1303.78173828125,0.7735686898231506,1.0,0.0,3.0,1.0,0.0
