time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17735640,297.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8896789550781,0.7600694298744202,0.1334566324949264,0.1205877289175987,297.6109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8891296386719,0.8068310022354126,0.1595698893070221,0.1514029800891876,297.7054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8887939453125,0.837291419506073,0.1795553863048553,0.1257169246673584,297.55010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.889404296875,0.7804379463195801,0.144618734717369,0.1373915821313858,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8905029296875,0.7113131880760193,0.1073390021920204,0.488628089427948,285.88873291015625,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.6177978515625,285.88287353515625,1.0,0.2200553268194198,1.0,1.0,0.0,1.0,-1.2286072969436646,1.2286059856414795,1.2921419738631812e-06,0.9293118715286256,1.0,1.0,0.0,33.336143493652344,25.0,29169.666015625,-0.0,175.44273376464844,1.0,283.1499938964844,285.38299560546875,297.0422058105469,299.0535888671875,293.1499938964844,293.1499938964844,283.1499938964844,22046.30078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6590482592582703,1.0,0.0,0.0,3.127460479736328,3.1274774074554443,6.526449851662619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6215.20068359375,0.0,936.359130859375,1895.4371337890625,0.0,1303.78173828125,0.7735686898231506,1.0,0.0,3.0,1.0,0.0
17735700,297.484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8620910644531,0.7661063075065613,0.1340575814247131,0.1210817694664001,297.59295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.8139176964759827,0.1607174277305603,0.1524396389722824,297.683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8612365722656,0.8444374203681946,0.1809416264295578,0.1266175210475921,297.5334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.86181640625,0.7873015999794006,0.145515039563179,0.138193279504776,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8629455566406,0.7142291069030762,0.1067155823111534,0.4849699735641479,285.8612060546875,284.95001220703125,294.7684936523437,293.9761047363281,294.7684326171875,297.5979309082031,285.855224609375,1.0,0.2188369333744049,1.0,1.0,0.0,1.0,-1.228095531463623,1.228094220161438,1.2911957583128242e-06,0.9288793802261353,1.0,1.0,0.0,32.46098709106445,25.0,29243.001953125,-0.0,173.4530487060547,1.0,283.1499938964844,285.3504638671875,297.009033203125,299.0155029296875,293.1499938964844,293.1499938964844,283.1499938964844,22819.0078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6603713035583496,1.0,0.0,0.0,3.181796073913574,3.1818134784698486,6.755196864105528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.189453125,0.0,986.0162353515624,1895.4371337890625,0.0,1313.155029296875,0.7840754985809326,1.0,0.0,3.0,1.0,0.0
17735760,297.4697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84088134765625,0.7768080830574036,0.1347028464078903,0.1215844303369522,297.57666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8404846191406,0.8252314925193787,0.1619089096784591,0.1534850746393203,297.6647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8402709960937,0.8566761016845703,0.1824357807636261,0.1275794357061386,297.5184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8406982421875,0.798967182636261,0.146450862288475,0.1389993578195572,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.84149169921875,0.7215330600738525,0.1063224226236343,0.4824287891387939,285.8402709960937,284.95001220703125,294.7694396972656,293.97674560546875,294.76934814453125,297.5805053710937,285.8363342285156,1.0,0.2169269770383834,1.0,1.0,0.0,1.0,-1.2290246486663818,1.2290233373641968,1.2928659316457924e-06,0.9296071529388428,1.0,1.0,0.0,30.940303802490234,25.0,29302.345703125,-0.0,170.5643310546875,1.0,283.1499938964844,285.32916259765625,296.9898986816406,298.99151611328125,293.1499938964844,293.1499938964844,283.1499938964844,23337.82421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6603930592536926,1.0,0.0,0.0,3.217763900756836,3.217781782150269,6.9087843712623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6212.09228515625,0.0,1019.8341674804688,1895.4371337890625,0.0,1313.3095703125,0.7956819534301758,1.0,0.0,3.0,1.0,0.0
17735820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8135681152344,0.7899337410926819,0.1357267647981643,0.1224193722009658,297.55499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.813232421875,0.8389385342597961,0.1637438684701919,0.1551299691200256,297.6399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.81304931640625,0.8722724914550781,0.1847834438085556,0.1291335970163345,297.4983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8133850097656,0.8129076957702637,0.1479025036096573,0.1402838230133056,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8141174316406,0.7299807667732239,0.1060001999139785,0.4802016615867615,285.81304931640625,284.95001220703125,294.77117919921875,293.9779357910156,294.7710876464844,297.5579528808594,285.8096923828125,1.0,0.2154951989650726,1.0,1.0,0.0,1.0,-1.2327338457107544,1.2327325344085691,1.2995818678973592e-06,0.932552933692932,1.0,1.0,0.0,29.38058853149414,25.0,29467.5,-0.0,168.4495849609375,1.0,283.1499938964844,285.2958374023437,296.9797058105469,298.9817810058594,293.1499938964844,293.1499938964844,283.1499938964844,24332.564453125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.660057783126831,1.0,0.0,0.0,3.2856245040893555,3.2856431007385254,7.203261134236527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6220.2177734375,0.0,1085.7276611328125,1895.4371337890625,0.0,1310.9302978515625,0.8094126582145691,1.0,0.0,3.0,1.0,0.0
17735880,297.4437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.80712890625,0.7942932844161987,0.1360978335142135,0.1227277293801307,297.54815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8068542480469,0.8435407280921936,0.1643966734409332,0.1557208001613617,297.6322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8067321777344,0.8775634765625,0.1856254637241363,0.1296983063220977,297.4920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8070068359375,0.8172881603240967,0.1484218835830688,0.140748843550682,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8075866699219,0.7328125834465027,0.1059435009956359,0.479742556810379,285.8067321777344,284.95001220703125,294.7718811035156,293.9783935546875,294.77178955078125,297.55096435546875,285.8041381835937,1.0,0.2151096165180206,1.0,1.0,0.0,1.0,-1.2344980239868164,1.2344967126846311,1.302788177781622e-06,0.9339587688446044,1.0,1.0,0.0,28.9175968170166,25.0,29519.90234375,-0.0,168.02452087402344,1.0,283.1499938964844,285.2887878417969,296.97930908203125,298.9824523925781,293.1499938964844,293.1499938964844,283.1499938964844,24570.83984375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6600228548049927,1.0,0.0,0.0,3.3016724586486816,3.301691055297852,7.273798701135092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.09228515625,0.0,1101.714599609375,1895.4371337890625,0.0,1310.682861328125,0.8162487149238586,1.0,0.0,3.0,1.0,0.0
17735940,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7823486328125,0.8106827139854431,0.1375672221183776,0.1239696592092514,297.5238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7821655273437,0.8614598512649536,0.1669567972421646,0.1580593883991241,297.6048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7820739746094,0.8979591727256775,0.1889369636774063,0.1319427341222763,297.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7822570800781,0.8335221409797668,0.150468111038208,0.1426011770963668,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826843261719,0.7438274025917053,0.1058606058359146,0.4787653982639313,285.7820739746094,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.5263671875,285.78033447265625,1.0,0.2140216678380966,1.0,1.0,0.0,1.0,-1.242539405822754,1.2425380945205688,1.3174746982258512e-06,0.9403724670410156,1.0,1.0,0.0,27.33928298950196,25.0,29782.572265625,-0.0,167.1935272216797,1.0,283.1499938964844,285.2562866210937,296.98486328125,298.9991760253906,293.1499938964844,293.1499938964844,283.1499938964844,25776.453125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6608403921127319,1.0,0.0,0.0,3.3817038536071777,3.381723403930664,7.630700906702259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.5732421875,0.0,1183.7880859375,1895.4371337890625,0.0,1316.488037109375,0.835874617099762,1.0,0.0,3.0,1.0,0.0
17736000,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7823486328125,0.8106827139854431,0.1375672221183776,0.1239696592092514,297.5238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7821655273437,0.8614598512649536,0.1669567972421646,0.1580593883991241,297.6048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7820739746094,0.8979591727256775,0.1889369636774063,0.1319427341222763,297.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7822570800781,0.8335221409797668,0.150468111038208,0.1426011770963668,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826843261719,0.7438274025917053,0.1058606058359146,0.4787653982639313,285.7820739746094,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.5263671875,285.78033447265625,1.0,0.2140216678380966,1.0,1.0,0.0,1.0,-1.242539405822754,1.2425380945205688,1.3174746982258512e-06,0.9403724670410156,1.0,1.0,0.0,27.33928298950196,25.0,29782.572265625,-0.0,167.1935272216797,1.0,283.1499938964844,285.2562866210937,296.98486328125,298.9991760253906,293.1499938964844,293.1499938964844,283.1499938964844,25776.453125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6608403921127319,1.0,0.0,0.0,3.3817038536071777,3.381723403930664,7.630700906702259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.5732421875,0.0,1183.7880859375,1895.4371337890625,0.0,1316.488037109375,0.835874617099762,1.0,0.0,3.0,1.0,0.0
17736060,297.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7633056640625,0.8247543573379517,0.1390511840581894,0.125250369310379,297.5025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7631530761719,0.8786587715148926,0.1695211827754974,0.1604310721158981,297.5809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7630615234375,0.918051302433014,0.1922570168972015,0.1342211812734604,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7632141113281,0.8487285375595093,0.1525295227766037,0.1444953083992004,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7635498046875,0.7542933821678162,0.1059137508273124,0.4786267280578613,285.7630920410156,284.95001220703125,294.7790832519531,293.9830627441406,294.7789001464844,297.5052185058594,285.7618103027344,1.0,0.2135228961706161,1.0,1.0,0.0,1.0,-1.2517653703689575,1.2517640590667725,1.3344583749130834e-06,0.9477293491363524,1.0,1.0,0.0,26.116361618041992,25.0,30064.619140625,-0.0,167.4728546142578,1.0,283.1499938964844,285.22900390625,296.9930114746094,299.0234069824219,293.1499938964844,293.1499938964844,283.1499938964844,26953.7578125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6629363298416138,1.0,0.0,0.0,3.45806884765625,3.458089590072632,7.979222687026777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.0859375,0.0,1265.809326171875,1895.4371337890625,0.0,1331.4378662109375,0.8546125888824463,1.0,0.0,3.0,1.0,0.0
17736120,297.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7633056640625,0.8247543573379517,0.1390511840581894,0.125250369310379,297.5025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7631530761719,0.8786587715148926,0.1695211827754974,0.1604310721158981,297.5809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7630615234375,0.918051302433014,0.1922570168972015,0.1342211812734604,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7632141113281,0.8487285375595093,0.1525295227766037,0.1444953083992004,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7635498046875,0.7542933821678162,0.1059137508273124,0.4786267280578613,285.7630920410156,284.95001220703125,294.7790832519531,293.9830627441406,294.7789001464844,297.5052185058594,285.7618103027344,1.0,0.2135228961706161,1.0,1.0,0.0,1.0,-1.2517653703689575,1.2517640590667725,1.3344583749130834e-06,0.9477293491363524,1.0,1.0,0.0,26.116361618041992,25.0,30064.619140625,-0.0,167.4728546142578,1.0,283.1499938964844,285.22900390625,296.9930114746094,299.0234069824219,293.1499938964844,293.1499938964844,283.1499938964844,26953.7578125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6629363298416138,1.0,0.0,0.0,3.45806884765625,3.458089590072632,7.979222687026777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.0859375,0.0,1265.809326171875,1895.4371337890625,0.0,1331.4378662109375,0.8546125888824463,1.0,0.0,3.0,1.0,0.0
17736180,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.74725341796875,0.8370525240898132,0.1405084580183029,0.1265266239643097,297.4834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.74713134765625,0.8944128155708313,0.1720410287380218,0.1627828925848007,297.55938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7470703125,0.9375227689743042,0.1955180615186691,0.1364774256944656,297.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7471923828125,0.8627979159355164,0.1545610576868057,0.1463826894760131,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7474670410156,0.7637139558792114,0.1060115918517112,0.4788314998149872,285.7471008300781,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.4864501953125,285.74609375,1.0,0.2134561538696289,1.0,1.0,0.0,1.0,-1.261339783668518,1.261338472366333,1.3522269455279456e-06,0.9553530812263488,1.0,1.0,0.0,25.194883346557617,25.0,30351.16015625,-0.0,168.5067596435547,1.0,283.1499938964844,285.2047119140625,296.9994506835937,299.0473022460937,293.1499938964844,293.1499938964844,283.1499938964844,28118.630859375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6657036542892456,1.0,0.0,0.0,3.5320029258728027,3.532024621963501,8.324064424414246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.70166015625,0.0,1348.7474365234375,1895.4371337890625,0.0,1351.3233642578125,0.8727587461471558,1.0,0.0,3.0,1.0,0.0
17736240,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.74725341796875,0.8370525240898132,0.1405084580183029,0.1265266239643097,297.4834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.74713134765625,0.8944128155708313,0.1720410287380218,0.1627828925848007,297.55938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7470703125,0.9375227689743042,0.1955180615186691,0.1364774256944656,297.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7471923828125,0.8627979159355164,0.1545610576868057,0.1463826894760131,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7474670410156,0.7637139558792114,0.1060115918517112,0.4788314998149872,285.7471008300781,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.4864501953125,285.74609375,1.0,0.2134561538696289,1.0,1.0,0.0,1.0,-1.261339783668518,1.261338472366333,1.3522269455279456e-06,0.9553530812263488,1.0,1.0,0.0,25.194883346557617,25.0,30351.16015625,-0.0,168.5067596435547,1.0,283.1499938964844,285.2047119140625,296.9994506835937,299.0473022460937,293.1499938964844,293.1499938964844,283.1499938964844,28118.630859375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6657036542892456,1.0,0.0,0.0,3.5320029258728027,3.532024621963501,8.324064424414246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.70166015625,0.0,1348.7474365234375,1895.4371337890625,0.0,1351.3233642578125,0.8727587461471558,1.0,0.0,3.0,1.0,0.0
17736300,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7394104003906,0.8426068425178528,0.1412190198898315,0.1271542310714721,297.474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7392272949219,0.9015509486198424,0.1732739210128784,0.1639398038387298,297.5492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391357421875,0.9461688995361328,0.1971134841442108,0.1375863254070282,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.73931884765625,0.8692612051963806,0.1555560082197189,0.147313117980957,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.73974609375,0.7678888440132141,0.1060616821050643,0.4789775311946869,285.7391662597656,284.95001220703125,294.7864990234375,293.9877624511719,294.7862548828125,297.4777526855469,285.7373962402344,1.0,0.2135504782199859,1.0,1.0,0.0,1.0,-1.2661052942276,1.266103982925415,1.3611236227006884e-06,0.9591413140296936,1.0,1.0,0.0,24.83358383178711,25.0,30509.181640625,-0.0,169.23458862304688,1.0,283.1499938964844,285.19061279296875,297.0021057128906,299.0595092773437,293.1499938964844,293.1499938964844,283.1499938964844,28819.3671875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.667201042175293,1.0,0.0,0.0,3.575742244720459,3.5757641792297363,8.531505386599747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.9296875,0.0,1399.47802734375,1895.4371337890625,0.0,1362.15234375,0.880694568157196,1.0,0.0,3.0,1.0,0.0
17736360,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.73370361328125,0.8477234840393066,0.141913965344429,0.1277704238891601,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7336120605469,0.9082815647125244,0.1744835376739502,0.1650778800249099,297.53961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7335510253906,0.9538912773132324,0.1986792832612991,0.1386768966913223,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7336730957031,0.8752464056015015,0.1565323024988174,0.1482290923595428,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7339172363281,0.7716292142868042,0.1061064749956131,0.4791188836097717,285.73358154296875,284.95001220703125,294.7893371582031,293.9895324707031,294.7890930175781,297.469482421875,285.7326965332031,1.0,0.213715448975563,1.0,1.0,0.0,1.0,-1.270789623260498,1.270788311958313,1.3699018381885253e-06,0.962859570980072,1.0,1.0,0.0,24.53339576721192,25.0,30632.521484375,-0.0,170.07272338867188,1.0,283.1499938964844,285.1829528808594,297.00396728515625,299.0690612792969,293.1499938964844,293.1499938964844,283.1499938964844,29255.9375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6686524748802185,1.0,0.0,0.0,3.602724075317383,3.6027464866638184,8.660745720590057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6298.76416015625,0.0,1431.3983154296875,1895.4371337890625,0.0,1372.695068359375,0.8901269435882568,1.0,0.0,3.0,1.0,0.0
17736420,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7210388183594,0.8568926453590393,0.1432584971189499,0.1289692223072052,297.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.720947265625,0.9211775064468384,0.1768357753753662,0.1672987788915634,297.5211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72088623046875,0.9669533371925354,0.201726034283638,0.1408051252365112,297.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.72100830078125,0.8860000371932983,0.1584301441907882,0.1500172764062881,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7212219238281,0.7780183553695679,0.1061734929680824,0.4793430864810943,285.7209167480469,284.95001220703125,294.795654296875,293.9934387207031,294.7953796386719,297.4538879394531,285.7201538085937,1.0,0.214190274477005,1.0,1.0,0.0,1.0,-1.2798649072647097,1.2798634767532349,1.3869990880266414e-06,0.970044493675232,1.0,1.0,0.0,24.06916236877441,25.0,30905.41796875,-0.0,171.96571350097656,1.0,283.1499938964844,285.1623840332031,297.0077514648437,299.0893859863281,293.1499938964844,293.1499938964844,283.1499938964844,30389.73828125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6715449690818787,1.0,0.0,0.0,3.6718714237213135,3.6718945503234863,8.996388487503282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6317.22607421875,0.0,1515.409423828125,1895.4371337890625,0.0,1393.8377685546875,0.9071107506752014,1.0,0.0,3.0,1.0,0.0
17736480,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7210388183594,0.8568926453590393,0.1432584971189499,0.1289692223072052,297.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.720947265625,0.9211775064468384,0.1768357753753662,0.1672987788915634,297.5211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72088623046875,0.9669533371925354,0.201726034283638,0.1408051252365112,297.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.72100830078125,0.8860000371932983,0.1584301441907882,0.1500172764062881,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7212219238281,0.7780183553695679,0.1061734929680824,0.4793430864810943,285.7209167480469,284.95001220703125,294.795654296875,293.9934387207031,294.7953796386719,297.4538879394531,285.7201538085937,1.0,0.214190274477005,1.0,1.0,0.0,1.0,-1.2798649072647097,1.2798634767532349,1.3869990880266414e-06,0.970044493675232,1.0,1.0,0.0,24.06916236877441,25.0,30905.41796875,-0.0,171.96571350097656,1.0,283.1499938964844,285.1623840332031,297.0077514648437,299.0893859863281,293.1499938964844,293.1499938964844,283.1499938964844,30389.73828125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6715449690818787,1.0,0.0,0.0,3.6718714237213135,3.6718945503234863,8.996388487503282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6317.22607421875,0.0,1515.409423828125,1895.4371337890625,0.0,1393.8377685546875,0.9071107506752014,1.0,0.0,3.0,1.0,0.0
17736540,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7091369628906,0.8645628690719604,0.1445382386445999,0.1301162540912628,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70904541015625,0.9323010444641112,0.1790896505117416,0.1694343239068985,297.50372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7090148925781,0.9770787358283995,0.2046491950750351,0.1428527384996414,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7091064453125,0.8950245380401611,0.1602466851472854,0.1517362743616104,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093200683594,0.7828978896141052,0.1062004566192627,0.4794292151927948,285.7090148925781,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.439453125,285.7082824707031,1.0,0.214809849858284,1.0,1.0,0.0,1.0,-1.288430094718933,1.288428783416748,1.403238570674148e-06,0.9767959713935852,1.0,1.0,0.0,23.76087951660156,25.0,31167.126953125,-0.0,174.0569610595703,1.0,283.1499938964844,285.142822265625,297.0114440917969,299.1088256835937,293.1499938964844,293.1499938964844,283.1499938964844,31515.240234375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6742919683456421,1.0,0.0,0.0,3.739248275756836,3.739272356033325,9.32957561872172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6335.0439453125,0.0,1600.37060546875,1895.4371337890625,0.0,1414.078857421875,0.9236627817153932,1.0,0.0,3.0,1.0,0.0
17736600,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7091369628906,0.8645628690719604,0.1445382386445999,0.1301162540912628,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70904541015625,0.9323010444641112,0.1790896505117416,0.1694343239068985,297.50372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7090148925781,0.9770787358283995,0.2046491950750351,0.1428527384996414,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7091064453125,0.8950245380401611,0.1602466851472854,0.1517362743616104,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093200683594,0.7828978896141052,0.1062004566192627,0.4794292151927948,285.7090148925781,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.439453125,285.7082824707031,1.0,0.214809849858284,1.0,1.0,0.0,1.0,-1.288430094718933,1.288428783416748,1.403238570674148e-06,0.9767959713935852,1.0,1.0,0.0,23.76087951660156,25.0,31167.126953125,-0.0,174.0569610595703,1.0,283.1499938964844,285.142822265625,297.0114440917969,299.1088256835937,293.1499938964844,293.1499938964844,283.1499938964844,31515.240234375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6742919683456421,1.0,0.0,0.0,3.739248275756836,3.739272356033325,9.32957561872172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6335.0439453125,0.0,1600.37060546875,1895.4371337890625,0.0,1414.078857421875,0.9236627817153932,1.0,0.0,3.0,1.0,0.0
17736660,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6976928710937,0.870855987071991,0.1457549929618835,0.1312109529972076,297.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6976013183594,0.9414398670196532,0.1812438070774078,0.1714808046817779,297.4872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6975402832031,0.984868586063385,0.2074473649263382,0.1448169350624084,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6976318359375,0.902467668056488,0.1619803011417389,0.153382122516632,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6978454589844,0.7864233255386353,0.1061824858188629,0.4793420135974884,285.69757080078125,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.426025390625,285.6968688964844,1.0,0.2155172228813171,1.0,1.0,0.0,1.0,-1.2964297533035278,1.2964283227920532,1.4184648762238794e-06,0.9830403923988342,1.0,1.0,0.0,23.57076835632324,25.0,31416.75390625,-0.0,176.24697875976562,1.0,283.1499938964844,285.1239624023437,297.01544189453125,299.1278381347656,293.1499938964844,293.1499938964844,283.1499938964844,32635.66015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6768746972084045,1.0,0.0,0.0,3.80513596534729,3.805160999298096,9.661257536208725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6352.2119140625,0.0,1686.46875,1895.4371337890625,0.0,1433.2518310546875,0.9398508071899414,1.0,0.0,3.0,1.0,0.0
17736720,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6976928710937,0.870855987071991,0.1457549929618835,0.1312109529972076,297.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6976013183594,0.9414398670196532,0.1812438070774078,0.1714808046817779,297.4872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6975402832031,0.984868586063385,0.2074473649263382,0.1448169350624084,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6976318359375,0.902467668056488,0.1619803011417389,0.153382122516632,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6978454589844,0.7864233255386353,0.1061824858188629,0.4793420135974884,285.69757080078125,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.426025390625,285.6968688964844,1.0,0.2155172228813171,1.0,1.0,0.0,1.0,-1.2964297533035278,1.2964283227920532,1.4184648762238794e-06,0.9830403923988342,1.0,1.0,0.0,23.57076835632324,25.0,31416.75390625,-0.0,176.24697875976562,1.0,283.1499938964844,285.1239624023437,297.01544189453125,299.1278381347656,293.1499938964844,293.1499938964844,283.1499938964844,32635.66015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6768746972084045,1.0,0.0,0.0,3.80513596534729,3.805160999298096,9.661257536208725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6352.2119140625,0.0,1686.46875,1895.4371337890625,0.0,1433.2518310546875,0.9398508071899414,1.0,0.0,3.0,1.0,0.0
17736780,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6865234375,0.8759207129478455,0.1469128876924514,0.1322554945945739,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6864318847656,0.9487622380256652,0.1832994967699051,0.1734376847743988,297.4716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6863708496094,0.9908517003059388,0.2101220041513443,0.1466974318027496,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6864624023437,0.9087200164794922,0.163631871342659,0.1549540013074875,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.68670654296875,0.7887669801712036,0.1061182171106338,0.4790666103363037,285.6864013671875,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.4134826660156,285.68572998046875,1.0,0.2162704020738601,1.0,1.0,0.0,1.0,-1.30384624004364,1.3038448095321655,1.4325221400213195e-06,0.98865407705307,1.0,1.0,0.0,23.468935012817383,25.0,31654.181640625,-0.0,178.46327209472656,1.0,283.1499938964844,285.105712890625,297.0198669433594,299.1465148925781,293.1499938964844,293.1499938964844,283.04998779296875,33752.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6792949438095093,1.0,0.0,0.0,3.8696768283844,3.8697025775909424,9.991775868911643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6476.904296875,0.0,1773.7481689453125,1895.4371337890625,0.0,1451.341796875,0.9547094106674194,1.0,0.0,3.0,1.0,0.0
17736840,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6865234375,0.8759207129478455,0.1469128876924514,0.1322554945945739,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6864318847656,0.9487622380256652,0.1832994967699051,0.1734376847743988,297.4716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6863708496094,0.9908517003059388,0.2101220041513443,0.1466974318027496,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6864624023437,0.9087200164794922,0.163631871342659,0.1549540013074875,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.68670654296875,0.7887669801712036,0.1061182171106338,0.4790666103363037,285.6864013671875,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.4134826660156,285.68572998046875,1.0,0.2162704020738601,1.0,1.0,0.0,1.0,-1.30384624004364,1.3038448095321655,1.4325221400213195e-06,0.98865407705307,1.0,1.0,0.0,23.468935012817383,25.0,31654.181640625,-0.0,178.46327209472656,1.0,283.1499938964844,285.105712890625,297.0198669433594,299.1465148925781,293.1499938964844,293.1499938964844,283.04998779296875,33752.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6792949438095093,1.0,0.0,0.0,3.8696768283844,3.8697025775909424,9.991775868911643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6476.904296875,0.0,1773.7481689453125,1895.4371337890625,0.0,1451.341796875,0.9547094106674194,1.0,0.0,3.0,1.0,0.0
17736900,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6415710449219,0.8780019283294678,0.1474391818046569,0.1327530890703201,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.63995361328125,0.951789140701294,0.1842660903930664,0.1743784844875335,297.4637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6391296386719,0.9932727217674256,0.2113810181617736,0.1476022154092788,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6407470703125,0.9114458560943604,0.1644047945737838,0.1557083278894424,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6445617675781,0.7895182967185974,0.1060530915856361,0.4788425266742706,285.6395874023437,284.95001220703125,294.8238830566406,294.0105895996094,294.8234558105469,297.40728759765625,285.62554931640625,1.0,0.2166526466608047,1.0,1.0,0.0,1.0,-1.307295560836792,1.3072941303253174,1.4390687965715188e-06,0.9912397861480712,1.0,1.0,0.0,23.446542739868164,25.0,32036.203125,-0.0,179.5570526123047,1.0,283.0638122558594,285.0325012207031,297.0425109863281,299.2186889648437,293.1499938964844,293.1499938964844,283.04998779296875,34338.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6834964752197266,1.0,0.0,0.0,3.903144836425781,3.9031710624694815,1.016535634335014e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.3818359375,0.0,1820.169677734375,1895.4371337890625,0.0,1483.0242919921875,0.9610138535499572,1.0,0.0,3.0,1.0,0.0
17736960,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.60321044921875,0.8792260885238647,0.1478821188211441,0.1331823319196701,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.602783203125,0.9538111686706544,0.1851473301649093,0.1752461344003677,297.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60260009765625,0.9949135780334472,0.2125351279973983,0.1484385132789611,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6029968261719,0.9132585525512696,0.1651019006967544,0.1563983261585235,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.60418701171875,0.789513885974884,0.1059349328279495,0.4784169197082519,285.6026916503906,284.95001220703125,294.8287048339844,294.0134582519531,294.8282775878906,297.40069580078125,285.6000061035156,1.0,0.2170235961675644,1.0,1.0,0.0,1.0,-1.3101741075515747,1.3101726770401,1.4445425904341391e-06,0.9933923482894896,1.0,1.0,0.0,23.469432830810547,28.0,32111.4296875,-0.0,180.5663452148437,1.0,283.0517272949219,285.0087890625,297.039794921875,299.2073974609375,293.1499938964844,293.1499938964844,282.75,34712.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6859405040740967,1.0,0.0,0.0,3.924360036849976,3.924386501312256,1.027616235660389e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6743.47802734375,0.0,1850.01171875,1895.4371337890625,0.0,1501.614013671875,0.9660494923591614,1.0,0.0,3.0,1.0,0.0
17737020,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.36895751953125,0.8688076734542847,0.1483106762170791,0.1337650865316391,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3678283691406,0.942783772945404,0.1865076869726181,0.1767117232084274,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3673095703125,0.9870588183403016,0.2143542170524597,0.149862065911293,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.36834716796875,0.9026091694831848,0.166134625673294,0.1575407832860946,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.37164306640625,0.7779921889305115,0.1054432317614555,0.4768222570419311,285.3676452636719,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.38531494140625,285.3608093261719,1.0,0.2188030034303665,1.0,1.0,0.0,1.0,-1.3138006925582886,1.313799262046814,1.4514652093566838e-06,0.9961116313934326,1.0,1.0,0.0,24.45270729064941,31.0,32991.06640625,-0.0,183.97715759277344,1.0,282.754150390625,284.7510986328125,297.0719909667969,299.3231811523437,293.1499938964844,293.1499938964844,282.45001220703125,35230.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7002339959144592,1.0,0.0,0.0,3.9535322189331055,3.953559160232544,1.0429508847664692e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6814.00146484375,0.0,1891.576171875,1895.4371337890625,0.0,1612.600341796875,0.9729905128479004,1.0,0.0,3.0,1.0,0.0
17737080,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.36895751953125,0.8688076734542847,0.1483106762170791,0.1337650865316391,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3678283691406,0.942783772945404,0.1865076869726181,0.1767117232084274,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3673095703125,0.9870588183403016,0.2143542170524597,0.149862065911293,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.36834716796875,0.9026091694831848,0.166134625673294,0.1575407832860946,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.37164306640625,0.7779921889305115,0.1054432317614555,0.4768222570419311,285.3676452636719,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.38531494140625,285.3608093261719,1.0,0.2188030034303665,1.0,1.0,0.0,1.0,-1.3138006925582886,1.313799262046814,1.4514652093566838e-06,0.9961116313934326,1.0,1.0,0.0,24.45270729064941,31.0,32991.06640625,-0.0,183.97715759277344,1.0,282.754150390625,284.7510986328125,297.0719909667969,299.3231811523437,293.1499938964844,293.1499938964844,282.45001220703125,35230.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7002339959144592,1.0,0.0,0.0,3.9535322189331055,3.953559160232544,1.0429508847664692e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6814.00146484375,0.0,1891.576171875,1895.4371337890625,0.0,1612.600341796875,0.9729905128479004,1.0,0.0,3.0,1.0,0.0
17737140,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1244506835937,0.8488973379135132,0.1480971127748489,0.1337696015834808,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236572265625,0.9193475246429444,0.187361255288124,0.1776998043060302,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.123291015625,0.9681066870689392,0.2155971080064773,0.1508713811635971,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1240234375,0.8823721408843994,0.1667054295539856,0.1582528501749038,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1263427734375,0.7582132816314697,0.1046114712953567,0.4737936854362488,285.1235656738281,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.3673400878906,285.117919921875,1.0,0.2211274653673172,1.0,1.0,0.0,1.0,-1.313424825668335,1.3134233951568604,1.450712488804129e-06,0.9957916736602784,1.0,1.0,0.0,26.29507827758789,34.0,33763.80859375,-0.0,187.968002319336,1.0,282.45733642578125,284.49298095703125,297.0643310546875,299.3685302734375,293.1499938964844,293.1499938964844,282.1499938964844,35541.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112981081008911,1.0,0.0,0.0,3.970936536788941,3.970963716506958,1.0521536069063586e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6870.8330078125,0.0,1916.6676025390625,1895.4371337890625,0.0,1701.0308837890625,0.9771305322647096,1.0,0.0,3.0,1.0,0.0
17737200,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1244506835937,0.8488973379135132,0.1480971127748489,0.1337696015834808,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236572265625,0.9193475246429444,0.187361255288124,0.1776998043060302,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.123291015625,0.9681066870689392,0.2155971080064773,0.1508713811635971,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1240234375,0.8823721408843994,0.1667054295539856,0.1582528501749038,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1263427734375,0.7582132816314697,0.1046114712953567,0.4737936854362488,285.1235656738281,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.3673400878906,285.117919921875,1.0,0.2211274653673172,1.0,1.0,0.0,1.0,-1.313424825668335,1.3134233951568604,1.450712488804129e-06,0.9957916736602784,1.0,1.0,0.0,26.29507827758789,34.0,33763.80859375,-0.0,187.968002319336,1.0,282.45733642578125,284.49298095703125,297.0643310546875,299.3685302734375,293.1499938964844,293.1499938964844,282.1499938964844,35541.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112981081008911,1.0,0.0,0.0,3.970936536788941,3.970963716506958,1.0521536069063586e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6870.8330078125,0.0,1916.6676025390625,1895.4371337890625,0.0,1701.0308837890625,0.9771305322647096,1.0,0.0,3.0,1.0,0.0
17737260,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.8273048400878906,0.1475725919008255,0.1334386318922042,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8945871591567993,0.1878792941570282,0.1783559620380401,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.942687690258026,0.2164766639471054,0.1516119837760925,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.8598839640617371,0.1669689714908599,0.158662661910057,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.7372335195541382,0.1035418510437011,0.4696882367134094,284.8822631835937,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.3464660644531,284.8794860839844,1.0,0.223749577999115,1.0,1.0,0.0,1.0,-1.3102689981460571,1.3102675676345823,1.4446056866290746e-06,0.9933322668075562,0.9262015223503112,0.9262015223503112,0.0,28.66316795349121,37.0,34358.76953125,-0.0,192.17739868164065,1.0,282.1558532714844,284.2473449707031,297.0570983886719,299.39947509765625,293.1499938964844,293.1499938964844,281.8500061035156,38311.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7191089987754822,1.0,0.0,0.0,3.9246110916137695,3.924638271331787,1.027747771331633e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.61328125,0.0,1879.283447265625,1895.4371337890625,0.0,1764.69677734375,0.9676780700683594,1.0,0.0,3.0,1.0,0.0
17737320,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.8273048400878906,0.1475725919008255,0.1334386318922042,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8945871591567993,0.1878792941570282,0.1783559620380401,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.942687690258026,0.2164766639471054,0.1516119837760925,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.8598839640617371,0.1669689714908599,0.158662661910057,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.7372335195541382,0.1035418510437011,0.4696882367134094,284.8822631835937,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.3464660644531,284.8794860839844,1.0,0.223749577999115,1.0,1.0,0.0,1.0,-1.3102689981460571,1.3102675676345823,1.4446056866290746e-06,0.9933322668075562,0.9262015223503112,0.9262015223503112,0.0,28.66316795349121,37.0,34358.76953125,-0.0,192.17739868164065,1.0,282.1558532714844,284.2473449707031,297.0570983886719,299.39947509765625,293.1499938964844,293.1499938964844,281.8500061035156,38311.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7191089987754822,1.0,0.0,0.0,3.9246110916137695,3.924638271331787,1.027747771331633e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.61328125,0.0,1879.283447265625,1895.4371337890625,0.0,1764.69677734375,0.9676780700683594,1.0,0.0,3.0,1.0,0.0
17737380,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78375244140625,0.8066756129264832,0.1470991373062133,0.1330590695142746,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7866516113281,0.8724360466003418,0.1883124113082885,0.1788500547409057,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881164550781,0.9167214035987854,0.2172893285751342,0.1522305607795715,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853088378906,0.839474618434906,0.1671546399593353,0.1589253693819046,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7787475585937,0.7177401781082153,0.1024038717150688,0.4650374352931976,284.7869873046875,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.3266906738281,284.8158264160156,1.0,0.226533830165863,1.0,1.0,0.0,1.0,-1.305881381034851,1.3058799505233765,1.4361280591401735e-06,0.989895522594452,0.7599796652793884,0.7599796652793884,0.0,31.30706214904785,40.0,34105.25390625,-0.0,196.55409240722656,1.0,281.8574523925781,284.2350769042969,297.0384521484375,299.36328125,293.1499938964844,293.1499938964844,282.1499938964844,50593.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7217358350753784,1.0,0.0,0.0,3.4008285999298096,3.400852918624878,7.717253538430668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6185.99853515625,0.0,1374.9556884765625,1895.4371337890625,0.0,1786.3271484375,0.8624889254570007,1.0,0.0,3.0,1.0,0.0
17737440,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78375244140625,0.8066756129264832,0.1470991373062133,0.1330590695142746,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7866516113281,0.8724360466003418,0.1883124113082885,0.1788500547409057,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881164550781,0.9167214035987854,0.2172893285751342,0.1522305607795715,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853088378906,0.839474618434906,0.1671546399593353,0.1589253693819046,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7787475585937,0.7177401781082153,0.1024038717150688,0.4650374352931976,284.7869873046875,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.3266906738281,284.8158264160156,1.0,0.226533830165863,1.0,1.0,0.0,1.0,-1.305881381034851,1.3058799505233765,1.4361280591401735e-06,0.989895522594452,0.7599796652793884,0.7599796652793884,0.0,31.30706214904785,40.0,34105.25390625,-0.0,196.55409240722656,1.0,281.8574523925781,284.2350769042969,297.0384521484375,299.36328125,293.1499938964844,293.1499938964844,282.1499938964844,50593.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7217358350753784,1.0,0.0,0.0,3.4008285999298096,3.400852918624878,7.717253538430668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6185.99853515625,0.0,1374.9556884765625,1895.4371337890625,0.0,1786.3271484375,0.8624889254570007,1.0,0.0,3.0,1.0,0.0
17737500,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.797860860824585,0.1473027467727661,0.1330896615982055,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8637059926986694,0.1888711005449295,0.1792576164007187,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.9067720770835876,0.2181387990713119,0.1526997536420822,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.8314812183380127,0.1675564348697662,0.1592011749744415,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725036621094,0.7091296911239624,0.1020439937710762,0.4631592631340027,284.9885559082031,284.95001220703125,294.886962890625,294.0488586425781,294.8861999511719,297.3211975097656,285.0229797363281,1.0,0.2280047237873077,1.0,1.0,0.0,1.0,-1.3050447702407837,1.305043339729309,1.4344906276164693e-06,0.9892125725746156,0.8714998960494995,0.8714998960494995,0.0,32.5738525390625,40.0,33771.66796875,-0.0,199.0790863037109,1.0,282.094970703125,284.4432067871094,296.95660400390625,299.1381530761719,293.1499938964844,293.1499938964844,282.1499938964844,37949.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7077318429946899,1.0,0.0,0.0,3.418755054473877,3.4187772274017334,7.798826686666871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6394.68212890625,0.0,1304.4571533203125,1895.4371337890625,0.0,1672.29736328125,0.8600367903709412,1.0,0.0,3.0,1.0,0.0
