time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17737560,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.7913932204246521,0.1477544009685516,0.1334546357393264,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.8572983145713806,0.1896381080150604,0.1799528151750564,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.8999468088150024,0.2192182689905166,0.1534299701452255,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.8255403637886047,0.168152704834938,0.1597389578819275,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.7020344138145447,0.1018425300717353,0.4621713757514953,285.0373840332031,284.95001220703125,294.8962707519531,294.05474853515625,294.8954467773437,297.31866455078125,285.03253173828125,1.0,0.2295829206705093,1.0,1.0,0.0,1.0,-1.306651949882507,1.3066505193710327,1.4375777936947998e-06,0.9904579520225524,0.9301397800445556,0.9301397800445556,0.0,33.70901870727539,43.0,34001.48046875,-0.0,202.1613311767578,1.0,282.1407470703125,284.4261474609375,296.97857666015625,299.2026062011719,293.1499938964844,293.1499938964844,281.8500061035156,32462.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7003872394561768,1.0,0.0,0.0,3.560007810592652,3.560030221939087,8.456588034277956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6805.794921875,0.0,1409.5206298828125,1895.4371337890625,0.0,1613.8106689453125,0.8828736543655396,1.0,0.0,3.0,1.0,0.0
17737620,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.7777557373046875,0.1480330675840377,0.1339882463216781,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.844110906124115,0.1906478255987167,0.1811749935150146,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.8855879306793213,0.2206226587295532,0.1546546071767807,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.8129163384437561,0.1688940972089767,0.1606858819723129,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.6874480247497559,0.1012198254466056,0.4602179527282715,284.8526306152344,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.3085327148437,284.8662414550781,1.0,0.2329051792621612,1.0,1.0,0.0,1.0,-1.30902361869812,1.3090221881866455,1.4421484593185596e-06,0.992303729057312,0.7884054183959961,0.7884054183959961,0.0,36.24304962158203,31.0,34300.19140625,-0.0,208.6356201171875,1.0,281.8581237792969,284.2777709960937,297.0902709960937,299.4031982421875,293.1499938964844,293.1499938964844,282.1499938964844,42874.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101621627807617,1.0,0.0,0.0,3.3710405826568604,3.371062994003296,7.582654006910161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.40673828125,0.0,1291.8973388671875,1895.4371337890625,0.0,1691.85546875,0.8482425808906555,1.0,0.0,3.0,1.0,0.0
17737680,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.7777557373046875,0.1480330675840377,0.1339882463216781,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.844110906124115,0.1906478255987167,0.1811749935150146,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.8855879306793213,0.2206226587295532,0.1546546071767807,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.8129163384437561,0.1688940972089767,0.1606858819723129,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.6874480247497559,0.1012198254466056,0.4602179527282715,284.8526306152344,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.3085327148437,284.8662414550781,1.0,0.2329051792621612,1.0,1.0,0.0,1.0,-1.30902361869812,1.3090221881866455,1.4421484593185596e-06,0.992303729057312,0.7884054183959961,0.7884054183959961,0.0,36.24304962158203,31.0,34300.19140625,-0.0,208.6356201171875,1.0,281.8581237792969,284.2777709960937,297.0902709960937,299.4031982421875,293.1499938964844,293.1499938964844,282.1499938964844,42874.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101621627807617,1.0,0.0,0.0,3.3710405826568604,3.371062994003296,7.582654006910161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.40673828125,0.0,1291.8973388671875,1895.4371337890625,0.0,1691.85546875,0.8482425808906555,1.0,0.0,3.0,1.0,0.0
17737740,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.7866483926773071,0.1487360298633575,0.1343693435192108,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.8539801836013794,0.1919832527637481,0.1822130531072616,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.8970403671264648,0.2224673330783844,0.1557414978742599,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635986328125,0.8220403790473938,0.169934868812561,0.1614605337381363,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.6935415267944336,0.1008122116327285,0.4576084017753601,285.0633239746094,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.3026733398437,285.0563659667969,1.0,0.2308458238840103,1.0,1.0,0.0,1.0,-1.3098278045654297,1.309826374053955,1.443615587959357e-06,0.9928349852561952,0.9546841979026794,0.9546841979026794,0.0,34.832332611083984,25.0,34170.57421875,-0.0,205.7770538330078,1.0,282.1407165527344,284.4464111328125,297.0417785644531,299.2773132324219,293.1499938964844,293.1499938964844,281.8500061035156,30839.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6971078515052795,1.0,0.0,0.0,3.5491726398468018,3.549194812774658,8.405189646509825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6832.49853515625,0.0,1386.3157958984375,1895.4371337890625,0.0,1588.00390625,0.8791738748550415,1.0,0.0,3.0,1.0,0.0
17737800,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.7866483926773071,0.1487360298633575,0.1343693435192108,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.8539801836013794,0.1919832527637481,0.1822130531072616,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.8970403671264648,0.2224673330783844,0.1557414978742599,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635986328125,0.8220403790473938,0.169934868812561,0.1614605337381363,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.6935415267944336,0.1008122116327285,0.4576084017753601,285.0633239746094,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.3026733398437,285.0563659667969,1.0,0.2308458238840103,1.0,1.0,0.0,1.0,-1.3098278045654297,1.309826374053955,1.443615587959357e-06,0.9928349852561952,0.9546841979026794,0.9546841979026794,0.0,34.832332611083984,25.0,34170.57421875,-0.0,205.7770538330078,1.0,282.1407165527344,284.4464111328125,297.0417785644531,299.2773132324219,293.1499938964844,293.1499938964844,281.8500061035156,30839.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6971078515052795,1.0,0.0,0.0,3.5491726398468018,3.549194812774658,8.405189646509825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6832.49853515625,0.0,1386.3157958984375,1895.4371337890625,0.0,1588.00390625,0.8791738748550415,1.0,0.0,3.0,1.0,0.0
17737860,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.8057993054389954,0.1490094810724258,0.1347090750932693,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502502441406,0.8749151825904846,0.1929298937320709,0.1831817030906677,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505859375,0.9215531349182128,0.2237492054700851,0.1567342579364776,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.8407409191131592,0.1706483513116836,0.1621859818696975,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.7089366912841797,0.1002702191472053,0.4550810754299164,284.85028076171875,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.2938537597656,284.85992431640625,1.0,0.2274326086044311,1.0,1.0,0.0,1.0,-1.310429573059082,1.3104281425476074,1.444732106392621e-06,0.993252694606781,0.802374541759491,0.802374541759491,0.0,31.977724075317383,25.0,34535.640625,-0.0,199.6236267089844,1.0,281.85845947265625,284.2613220214844,297.1394348144531,299.4726257324219,293.1499938964844,293.1499938964844,282.1499938964844,41480.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710629940032959,1.0,0.0,0.0,3.421993017196656,3.422015905380249,7.81360654400487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.95166015625,0.0,1332.431640625,1895.4371337890625,0.0,1695.6309814453125,0.8576485514640808,1.0,0.0,3.0,1.0,0.0
17737920,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.8057993054389954,0.1490094810724258,0.1347090750932693,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502502441406,0.8749151825904846,0.1929298937320709,0.1831817030906677,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505859375,0.9215531349182128,0.2237492054700851,0.1567342579364776,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.8407409191131592,0.1706483513116836,0.1621859818696975,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.7089366912841797,0.1002702191472053,0.4550810754299164,284.85028076171875,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.2938537597656,284.85992431640625,1.0,0.2274326086044311,1.0,1.0,0.0,1.0,-1.310429573059082,1.3104281425476074,1.444732106392621e-06,0.993252694606781,0.802374541759491,0.802374541759491,0.0,31.977724075317383,25.0,34535.640625,-0.0,199.6236267089844,1.0,281.85845947265625,284.2613220214844,297.1394348144531,299.4726257324219,293.1499938964844,293.1499938964844,282.1499938964844,41480.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710629940032959,1.0,0.0,0.0,3.421993017196656,3.422015905380249,7.81360654400487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.95166015625,0.0,1332.431640625,1895.4371337890625,0.0,1695.6309814453125,0.8576485514640808,1.0,0.0,3.0,1.0,0.0
17737980,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.8211134076118469,0.1496936678886413,0.1350441873073578,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.8932505249977112,0.1941765695810318,0.1841072291135788,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.9438751935958862,0.2254682332277298,0.1577071845531463,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.8571077585220337,0.1716339886188507,0.1628815978765487,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.7207018136978149,0.0999007001519203,0.4525522291660309,285.0596008300781,284.95001220703125,294.991455078125,294.1163330078125,294.9902648925781,297.2889099121094,285.0534362792969,1.0,0.2250614017248153,1.0,1.0,0.0,1.0,-1.3109073638916016,1.310905933380127,1.445597490601358e-06,0.993560254573822,0.962947964668274,0.962947964668274,0.0,29.89901351928711,25.0,34351.37109375,-0.0,195.15347290039065,1.0,282.1410827636719,284.4378967285156,297.0798034667969,299.328857421875,293.1499938964844,293.1499938964844,281.8500061035156,30965.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6982914805412292,1.0,0.0,0.0,3.5812528133392334,3.581275224685669,8.557821615795547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6856.95361328125,0.0,1421.0633544921875,1895.4371337890625,0.0,1597.296142578125,0.8865062594413757,1.0,0.0,3.0,1.0,0.0
17738040,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.8211134076118469,0.1496936678886413,0.1350441873073578,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.8932505249977112,0.1941765695810318,0.1841072291135788,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.9438751935958862,0.2254682332277298,0.1577071845531463,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.8571077585220337,0.1716339886188507,0.1628815978765487,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.7207018136978149,0.0999007001519203,0.4525522291660309,285.0596008300781,284.95001220703125,294.991455078125,294.1163330078125,294.9902648925781,297.2889099121094,285.0534362792969,1.0,0.2250614017248153,1.0,1.0,0.0,1.0,-1.3109073638916016,1.310905933380127,1.445597490601358e-06,0.993560254573822,0.962947964668274,0.962947964668274,0.0,29.89901351928711,25.0,34351.37109375,-0.0,195.15347290039065,1.0,282.1410827636719,284.4378967285156,297.0798034667969,299.328857421875,293.1499938964844,293.1499938964844,281.8500061035156,30965.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6982914805412292,1.0,0.0,0.0,3.5812528133392334,3.581275224685669,8.557821615795547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6856.95361328125,0.0,1421.0633544921875,1895.4371337890625,0.0,1597.296142578125,0.8865062594413757,1.0,0.0,3.0,1.0,0.0
17738100,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.828213632106781,0.1499588936567306,0.1353604942560196,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.902044117450714,0.1947280317544937,0.1846944987773895,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.9540833830833436,0.2262037992477417,0.1582992821931839,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.8651178479194641,0.172068566083908,0.1633460819721222,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92950439453125,0.7260005474090576,0.0997060909867286,0.4517343938350677,284.9132995605469,284.95001220703125,295.0057678222656,294.12567138671875,295.0045166015625,297.2862854003906,284.8750915527344,1.0,0.2241827994585037,1.0,1.0,0.0,1.0,-1.3122795820236206,1.312278151512146,1.4482847063845838e-06,0.9946660995483398,0.8832017779350281,0.8832017779350281,0.0,29.047595977783203,25.0,35109.64453125,-0.0,193.72576904296875,1.0,281.8983154296875,284.2347106933594,297.1722106933594,299.56646728515625,293.1499938964844,293.1499938964844,281.8500061035156,34025.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072542905807495,1.0,0.0,0.0,3.6214053630828857,3.6214287281036377,8.750796496315161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6670.32421875,0.0,1486.9322509765625,1895.4371337890625,0.0,1668.4664306640625,0.8954257369041443,1.0,0.0,3.0,1.0,0.0
17738160,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459167480469,0.8329768776893616,0.1499615311622619,0.1354334205389022,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84637451171875,0.9084088802337646,0.1950459033250808,0.1850596964359283,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466491699219,0.9609487056732178,0.2266440093517303,0.1586688607931137,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461608886719,0.8707946538925171,0.1722933948040008,0.1636150181293487,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458557128906,0.7293615341186523,0.0993814244866371,0.4504089951515198,284.84637451171875,284.95001220703125,295.0205383300781,294.1353454589844,295.0192565917969,297.281005859375,284.85516357421875,1.0,0.2234182506799698,1.0,1.0,0.0,1.0,-1.3119823932647705,1.311980962753296,1.4477506056209677e-06,0.9944800734519958,0.8088541030883789,0.8088541030883789,0.0,28.452592849731445,25.0,34763.66015625,-0.0,192.29498291015625,1.0,281.8581237792969,284.24908447265625,297.17584228515625,299.5225524902344,293.1499938964844,293.1499938964844,282.1499938964844,41266.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7115813493728638,1.0,0.0,0.0,3.461365222930908,3.46138858795166,7.994442512426758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.9228515625,0.0,1370.62109375,1895.4371337890625,0.0,1703.322021484375,0.8662329912185669,1.0,0.0,3.0,1.0,0.0
17738220,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.842436671257019,0.1506302058696746,0.1357920467853546,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.9216328859329224,0.1962145417928695,0.1859490722417831,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.973509967327118,0.2282525300979614,0.1595920473337173,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.8819145560264587,0.173215851187706,0.1642903089523315,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.7357333898544312,0.0990126579999923,0.4480966329574585,285.0600280761719,284.95001220703125,295.051513671875,294.1556396484375,295.0501403808594,297.2768249511719,285.0544128417969,1.0,0.222231388092041,1.0,1.0,0.0,1.0,-1.3126211166381836,1.312619686126709,1.4491437241304084e-06,0.9951521158218384,0.9706201553344728,0.9706201553344728,0.0,27.419692993164062,25.0,34563.48828125,-0.0,190.2073516845703,1.0,282.14141845703125,284.43267822265625,297.11846923828125,299.3798217773437,293.1499938964844,293.1499938964844,281.8500061035156,31111.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.699072539806366,1.0,0.0,0.0,3.611704111099243,3.611726999282837,8.703975140633702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.890625,0.0,1454.783447265625,1895.4371337890625,0.0,1603.441650390625,0.8934717774391174,1.0,0.0,3.0,1.0,0.0
17738280,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.842436671257019,0.1506302058696746,0.1357920467853546,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.9216328859329224,0.1962145417928695,0.1859490722417831,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.973509967327118,0.2282525300979614,0.1595920473337173,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.8819145560264587,0.173215851187706,0.1642903089523315,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.7357333898544312,0.0990126579999923,0.4480966329574585,285.0600280761719,284.95001220703125,295.051513671875,294.1556396484375,295.0501403808594,297.2768249511719,285.0544128417969,1.0,0.222231388092041,1.0,1.0,0.0,1.0,-1.3126211166381836,1.312619686126709,1.4491437241304084e-06,0.9951521158218384,0.9706201553344728,0.9706201553344728,0.0,27.419692993164062,25.0,34563.48828125,-0.0,190.2073516845703,1.0,282.14141845703125,284.43267822265625,297.11846923828125,299.3798217773437,293.1499938964844,293.1499938964844,281.8500061035156,31111.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.699072539806366,1.0,0.0,0.0,3.611704111099243,3.611726999282837,8.703975140633702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.890625,0.0,1454.783447265625,1895.4371337890625,0.0,1603.441650390625,0.8934717774391174,1.0,0.0,3.0,1.0,0.0
17738340,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84600830078125,0.8502507209777832,0.1508886814117431,0.1362010389566421,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464660644531,0.9327478408813475,0.1970108449459076,0.1868625581264495,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467712402344,0.982856035232544,0.2293197065591812,0.1605015844106674,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84625244140625,0.8910766243934631,0.1738197207450866,0.1649995595216751,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84588623046875,0.7406447529792786,0.0984934642910957,0.4460868239402771,284.8464660644531,284.95001220703125,295.0842590332031,294.1771545410156,295.08282470703125,297.26959228515625,284.8547058105469,1.0,0.2214434742927551,1.0,1.0,0.0,1.0,-1.3137418031692505,1.313740372657776,1.4516652981910738e-06,0.9964145421981812,0.8166754245758057,0.8166754245758057,0.0,26.67890739440918,25.0,35009.39453125,-0.0,188.93386840820312,1.0,281.85797119140625,284.240478515625,297.21728515625,299.578125,293.1499938964844,293.1499938964844,282.1499938964844,41079.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712337076663971,1.0,0.0,0.0,3.5000195503234863,3.5000429153442383,8.173992682714015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.8310546875,0.0,1409.06884765625,1895.4371337890625,0.0,1709.441650390625,0.8743953704833984,1.0,0.0,3.0,1.0,0.0
17738400,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84600830078125,0.8502507209777832,0.1508886814117431,0.1362010389566421,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464660644531,0.9327478408813475,0.1970108449459076,0.1868625581264495,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467712402344,0.982856035232544,0.2293197065591812,0.1605015844106674,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84625244140625,0.8910766243934631,0.1738197207450866,0.1649995595216751,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84588623046875,0.7406447529792786,0.0984934642910957,0.4460868239402771,284.8464660644531,284.95001220703125,295.0842590332031,294.1771545410156,295.08282470703125,297.26959228515625,284.8547058105469,1.0,0.2214434742927551,1.0,1.0,0.0,1.0,-1.3137418031692505,1.313740372657776,1.4516652981910738e-06,0.9964145421981812,0.8166754245758057,0.8166754245758057,0.0,26.67890739440918,25.0,35009.39453125,-0.0,188.93386840820312,1.0,281.85797119140625,284.240478515625,297.21728515625,299.578125,293.1499938964844,293.1499938964844,282.1499938964844,41079.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712337076663971,1.0,0.0,0.0,3.5000195503234863,3.5000429153442383,8.173992682714015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.8310546875,0.0,1409.06884765625,1895.4371337890625,0.0,1709.441650390625,0.8743953704833984,1.0,0.0,3.0,1.0,0.0
17738460,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.8562780618667603,0.1515488922595977,0.136567935347557,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.9412493705749512,0.1981084495782852,0.1877013444900512,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.989565372467041,0.2308238893747329,0.1613627821207046,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.8981342315673828,0.17469123005867,0.1656434386968612,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.7439146041870117,0.0981190502643585,0.4438478052616119,285.0616149902344,284.95001220703125,295.1186828613281,294.1997985839844,295.1171875,297.2660522460937,285.0565185546875,1.0,0.220866858959198,1.0,1.0,0.0,1.0,-1.3143057823181152,1.3143043518066406,1.4530331782225403e-06,0.9971582889556884,0.9792006015777588,0.9792006015777588,0.0,26.154476165771484,25.0,34794.2421875,-0.0,187.95350646972656,1.0,282.1417541503906,284.4280700683594,297.1627502441406,299.437744140625,293.1499938964844,293.1499938964844,281.8500061035156,31248.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6998727917671204,1.0,0.0,0.0,3.643265008926392,3.643287897109986,8.856758313413593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6913.6181640625,0.0,1490.20166015625,1895.4371337890625,0.0,1609.74951171875,0.9006847143173218,1.0,0.0,3.0,1.0,0.0
17738520,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.8562780618667603,0.1515488922595977,0.136567935347557,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.9412493705749512,0.1981084495782852,0.1877013444900512,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.989565372467041,0.2308238893747329,0.1613627821207046,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.8981342315673828,0.17469123005867,0.1656434386968612,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.7439146041870117,0.0981190502643585,0.4438478052616119,285.0616149902344,284.95001220703125,295.1186828613281,294.1997985839844,295.1171875,297.2660522460937,285.0565185546875,1.0,0.220866858959198,1.0,1.0,0.0,1.0,-1.3143057823181152,1.3143043518066406,1.4530331782225403e-06,0.9971582889556884,0.9792006015777588,0.9792006015777588,0.0,26.154476165771484,25.0,34794.2421875,-0.0,187.95350646972656,1.0,282.1417541503906,284.4280700683594,297.1627502441406,299.437744140625,293.1499938964844,293.1499938964844,281.8500061035156,31248.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6998727917671204,1.0,0.0,0.0,3.643265008926392,3.643287897109986,8.856758313413593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6913.6181640625,0.0,1490.20166015625,1895.4371337890625,0.0,1609.74951171875,0.9006847143173218,1.0,0.0,3.0,1.0,0.0
17738580,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461303710937,0.8612781763076782,0.1518053859472274,0.1369901746511459,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84649658203125,0.9480958580970764,0.1988385021686554,0.1885683387517929,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.9946902990341188,0.2317913174629211,0.1622157245874405,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463134765625,0.9039448499679564,0.1752490997314453,0.1663248538970947,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462219238281,0.7463230490684509,0.0975987687706947,0.4418972134590149,284.8464660644531,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.2594299316406,284.8537292480469,1.0,0.2205148637294769,1.0,1.0,0.0,1.0,-1.3153562545776367,1.315354824066162,1.4552837228620774e-06,0.998211681842804,0.8253544569015503,0.8253544569015503,0.0,25.775501251220703,25.0,35277.47265625,-0.0,187.46237182617188,1.0,281.85772705078125,284.2306823730469,297.2637634277344,299.640380859375,293.1499938964844,293.1499938964844,282.1499938964844,40781.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131704688072205,1.0,0.0,0.0,3.5420451164245605,3.5420689582824707,8.371465582968085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.25732421875,0.0,1451.067138671875,1895.4371337890625,0.0,1716.20166015625,0.8834104537963867,1.0,0.0,3.0,1.0,0.0
17738640,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461303710937,0.8612781763076782,0.1518053859472274,0.1369901746511459,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84649658203125,0.9480958580970764,0.1988385021686554,0.1885683387517929,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.9946902990341188,0.2317913174629211,0.1622157245874405,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463134765625,0.9039448499679564,0.1752490997314453,0.1663248538970947,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462219238281,0.7463230490684509,0.0975987687706947,0.4418972134590149,284.8464660644531,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.2594299316406,284.8537292480469,1.0,0.2205148637294769,1.0,1.0,0.0,1.0,-1.3153562545776367,1.315354824066162,1.4552837228620774e-06,0.998211681842804,0.8253544569015503,0.8253544569015503,0.0,25.775501251220703,25.0,35277.47265625,-0.0,187.46237182617188,1.0,281.85772705078125,284.2306823730469,297.2637634277344,299.640380859375,293.1499938964844,293.1499938964844,282.1499938964844,40781.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131704688072205,1.0,0.0,0.0,3.5420451164245605,3.5420689582824707,8.371465582968085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.25732421875,0.0,1451.067138671875,1895.4371337890625,0.0,1716.20166015625,0.8834104537963867,1.0,0.0,3.0,1.0,0.0
17738700,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8620835542678833,0.1520050168037414,0.1370485126972198,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9494660496711732,0.1992469727993011,0.188850536942482,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.9957278966903688,0.2323596328496933,0.1625048965215683,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.9051023721694946,0.1755648255348205,0.1665315330028534,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.7461577653884888,0.0973474606871604,0.4405293464660644,285.00250244140625,284.95001220703125,295.1732482910156,294.23565673828125,295.1716613769531,297.2565002441406,285.0383605957031,1.0,0.2203508615493774,1.0,1.0,0.0,1.0,-1.3147172927856443,1.3147157430648804,1.4541047903549045e-06,0.9977819919586182,0.9155318140983582,0.9155318140983582,0.0,25.70243263244629,25.0,34759.80078125,-0.0,187.0819549560547,1.0,282.0987243652344,284.43115234375,297.193603515625,299.4340209960937,293.1499938964844,293.1499938964844,282.1499938964844,35634.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7046658396720886,1.0,0.0,0.0,3.5394527912139893,3.539475679397583,8.35921639463777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.349609375,0.0,1410.9688720703125,1895.4371337890625,0.0,1647.7679443359375,0.8835042119026184,1.0,0.0,3.0,1.0,0.0
17738760,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.8642811179161072,0.1524593085050583,0.1373635381460189,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.9522756934165956,0.199868306517601,0.1893550753593444,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.9970928430557252,0.2332177013158798,0.1625383198261261,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.9076377153396606,0.1760726422071457,0.1669359058141708,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.7469868063926697,0.0972182005643844,0.4397013783454895,285.0615539550781,284.95001220703125,295.1921691894531,294.2480773925781,295.1905517578125,297.2564697265625,285.0572814941406,1.0,0.2202311605215072,1.0,1.0,0.0,1.0,-1.3151237964630127,1.3151222467422483,1.4549889328918653e-06,0.9982040524482728,0.987476408481598,0.987476408481598,0.0,25.56735610961914,28.0,35026.3828125,-0.0,186.9331817626953,1.0,282.141845703125,284.4218444824219,297.2115783691406,299.5010986328125,293.1499938964844,293.1499938964844,281.8500061035156,31457.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7007982134819031,1.0,0.0,0.0,3.677309513092041,3.677332878112793,9.02305600902764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6944.359375,0.0,1529.521484375,1895.4371337890625,0.0,1617.0582275390625,0.9085260033607484,1.0,0.0,3.0,1.0,0.0
17738820,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473205566406,0.8598811030387878,0.1527163535356521,0.1378196626901626,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84765625,0.9472681283950806,0.2005371898412704,0.190199464559555,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478698730469,0.9945523142814636,0.2341614663600921,0.1639126390218734,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475036621094,0.9029284119606018,0.1765881925821304,0.1676125228404998,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475036621094,0.7416328191757202,0.0966991931200027,0.4379156231880188,284.8476257324219,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.2507019042969,284.854248046875,1.0,0.2212147563695907,1.0,1.0,0.0,1.0,-1.3168659210205078,1.3168644905090332,1.4586045153919258e-06,0.9998167753219604,0.8349739909172058,0.8349739909172058,0.0,26.10586166381836,31.0,35561.46484375,-0.0,188.751708984375,1.0,281.8574523925781,284.22198486328125,297.3135681152344,299.7065124511719,293.1499938964844,293.1499938964844,282.1499938964844,40487.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713986337184906,1.0,0.0,0.0,3.584710597991944,3.5847346782684326,8.574355092605401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6330.60302734375,0.0,1494.7125244140625,1895.4371337890625,0.0,1722.830322265625,0.8926573395729065,1.0,0.0,3.0,1.0,0.0
17738880,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473205566406,0.8598811030387878,0.1527163535356521,0.1378196626901626,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84765625,0.9472681283950806,0.2005371898412704,0.190199464559555,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478698730469,0.9945523142814636,0.2341614663600921,0.1639126390218734,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475036621094,0.9029284119606018,0.1765881925821304,0.1676125228404998,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475036621094,0.7416328191757202,0.0966991931200027,0.4379156231880188,284.8476257324219,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.2507019042969,284.854248046875,1.0,0.2212147563695907,1.0,1.0,0.0,1.0,-1.3168659210205078,1.3168644905090332,1.4586045153919258e-06,0.9998167753219604,0.8349739909172058,0.8349739909172058,0.0,26.10586166381836,31.0,35561.46484375,-0.0,188.751708984375,1.0,281.8574523925781,284.22198486328125,297.3135681152344,299.7065124511719,293.1499938964844,293.1499938964844,282.1499938964844,40487.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713986337184906,1.0,0.0,0.0,3.584710597991944,3.5847346782684326,8.574355092605401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6330.60302734375,0.0,1494.7125244140625,1895.4371337890625,0.0,1722.830322265625,0.8926573395729065,1.0,0.0,3.0,1.0,0.0
17738940,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.8194960355758667,0.1533032953739166,0.1383686065673828,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.8953220844268799,0.2014393359422683,0.1911150515079498,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654602050781,0.9502294063568116,0.2367375344038009,0.1655595153570175,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646057128906,0.8578197360038757,0.1773037314414978,0.1683710813522339,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.7049230933189392,0.0962736010551452,0.4366747140884399,285.06500244140625,284.95001220703125,295.2710876464844,294.29986572265625,295.26934814453125,297.2508239746094,285.0623474121094,1.0,0.2220131009817123,1.0,1.0,0.0,1.0,-1.277721881866455,1.27772057056427,1.385874156767386e-06,0.9716885089874268,0.9945580959320068,0.9945580959320068,0.0,30.587553024291992,34.0,34776.24609375,-0.0,191.62481689453125,1.0,282.14227294921875,284.4156188964844,297.2598876953125,299.5598449707031,293.1499938964844,293.1499938964844,281.8500061035156,31899.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7010322213172913,1.0,0.0,0.0,3.700949668884277,3.700973510742188,9.139441772276768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6966.93212890625,0.0,1559.4854736328125,1895.4371337890625,0.0,1618.908935546875,0.9142585396766664,1.0,0.0,3.0,1.0,0.0
17739000,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.8194960355758667,0.1533032953739166,0.1383686065673828,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.8953220844268799,0.2014393359422683,0.1911150515079498,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654602050781,0.9502294063568116,0.2367375344038009,0.1655595153570175,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646057128906,0.8578197360038757,0.1773037314414978,0.1683710813522339,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.7049230933189392,0.0962736010551452,0.4366747140884399,285.06500244140625,284.95001220703125,295.2710876464844,294.29986572265625,295.26934814453125,297.2508239746094,285.0623474121094,1.0,0.2220131009817123,1.0,1.0,0.0,1.0,-1.277721881866455,1.27772057056427,1.385874156767386e-06,0.9716885089874268,0.9945580959320068,0.9945580959320068,0.0,30.587553024291992,34.0,34776.24609375,-0.0,191.62481689453125,1.0,282.14227294921875,284.4156188964844,297.2598876953125,299.5598449707031,293.1499938964844,293.1499938964844,281.8500061035156,31899.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7010322213172913,1.0,0.0,0.0,3.700949668884277,3.700973510742188,9.139441772276768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6966.93212890625,0.0,1559.4854736328125,1895.4371337890625,0.0,1618.908935546875,0.9142585396766664,1.0,0.0,3.0,1.0,0.0
17739060,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.8379709124565125,0.1536304801702499,0.1387353539466858,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.9190595746040344,0.2021311074495315,0.1918193101882934,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.9735851883888244,0.2367613464593887,0.1658648699522018,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85009765625,0.8787408471107483,0.1778439879417419,0.1689075082540512,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.7201102375984192,0.0958189293742179,0.4344267547130584,284.8500671386719,284.95001220703125,295.31231689453125,294.3268737792969,295.310546875,297.2376708984375,284.8537292480469,1.0,0.2253630012273788,1.0,1.0,0.0,1.0,-1.322243571281433,1.322242021560669,1.4692066088173306e-06,1.0041389465332031,0.8464865684509277,0.8464865684509277,0.0,28.80681037902832,37.0,35917.71875,-0.0,196.2808990478516,1.0,281.8565673828125,284.2109375,297.3699035644531,299.7815856933594,293.1499938964844,293.1499938964844,282.1499938964844,39840.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7146788835525513,1.0,0.0,0.0,3.6327407360076895,3.632765293121338,8.805664037936367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6357.59326171875,0.0,1542.648193359375,1895.4371337890625,0.0,1728.465576171875,0.9029133319854736,1.0,0.0,3.0,1.0,0.0
17739120,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.8379709124565125,0.1536304801702499,0.1387353539466858,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.9190595746040344,0.2021311074495315,0.1918193101882934,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.9735851883888244,0.2367613464593887,0.1658648699522018,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85009765625,0.8787408471107483,0.1778439879417419,0.1689075082540512,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.7201102375984192,0.0958189293742179,0.4344267547130584,284.8500671386719,284.95001220703125,295.31231689453125,294.3268737792969,295.310546875,297.2376708984375,284.8537292480469,1.0,0.2253630012273788,1.0,1.0,0.0,1.0,-1.322243571281433,1.322242021560669,1.4692066088173306e-06,1.0041389465332031,0.8464865684509277,0.8464865684509277,0.0,28.80681037902832,37.0,35917.71875,-0.0,196.2808990478516,1.0,281.8565673828125,284.2109375,297.3699035644531,299.7815856933594,293.1499938964844,293.1499938964844,282.1499938964844,39840.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7146788835525513,1.0,0.0,0.0,3.6327407360076895,3.632765293121338,8.805664037936367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6357.59326171875,0.0,1542.648193359375,1895.4371337890625,0.0,1728.465576171875,0.9029133319854736,1.0,0.0,3.0,1.0,0.0
17739180,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0695495605469,0.8209624886512756,0.1542582660913467,0.1391855031251907,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694580078125,0.8976212739944458,0.2030254006385803,0.1925815939903259,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693664550781,0.9518648386001588,0.2376838028430938,0.1663675159215927,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06951904296875,0.8597111105918884,0.1785718500614166,0.1695341020822525,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689392089844,0.702625572681427,0.0954336673021316,0.4327319264411926,285.0694885253906,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.2286682128906,285.0664367675781,1.0,0.2281228303909301,1.0,1.0,0.0,1.0,-1.3206409215927124,1.3206394910812378,1.4664957461718586e-06,1.0033512115478516,1.0,1.0,0.0,31.21710968017578,40.0,35611.00390625,0.0,201.4939880371093,1.0,282.1426696777344,284.4149169921875,297.32049560546875,299.6451110839844,293.1499938964844,293.1499938964844,281.8500061035156,31822.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7028610706329346,1.0,0.0,0.0,3.749728202819824,3.7497522830963135,9.381944323649804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7018.4443359375,0.0,1614.8638916015625,1895.4371337890625,0.0,1633.405029296875,0.9250825643539428,1.0,0.0,3.0,1.0,0.0
17739240,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0695495605469,0.8209624886512756,0.1542582660913467,0.1391855031251907,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694580078125,0.8976212739944458,0.2030254006385803,0.1925815939903259,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693664550781,0.9518648386001588,0.2376838028430938,0.1663675159215927,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06951904296875,0.8597111105918884,0.1785718500614166,0.1695341020822525,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689392089844,0.702625572681427,0.0954336673021316,0.4327319264411926,285.0694885253906,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.2286682128906,285.0664367675781,1.0,0.2281228303909301,1.0,1.0,0.0,1.0,-1.3206409215927124,1.3206394910812378,1.4664957461718586e-06,1.0033512115478516,1.0,1.0,0.0,31.21710968017578,40.0,35611.00390625,0.0,201.4939880371093,1.0,282.1426696777344,284.4149169921875,297.32049560546875,299.6451110839844,293.1499938964844,293.1499938964844,281.8500061035156,31822.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7028610706329346,1.0,0.0,0.0,3.749728202819824,3.7497522830963135,9.381944323649804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7018.4443359375,0.0,1614.8638916015625,1895.4371337890625,0.0,1633.405029296875,0.9250825643539428,1.0,0.0,3.0,1.0,0.0
17739300,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325256347656,0.814418613910675,0.1545372903347015,0.1395796239376068,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.8898156881332397,0.2034297436475753,0.1931053102016449,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.9428619742393494,0.2381427884101867,0.1668086946010589,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296264648437,0.8525648713111877,0.1789020597934723,0.1699752509593963,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.6953802108764648,0.0952396690845489,0.4322660565376282,284.927978515625,284.95001220703125,295.3760986328125,294.3684997558594,295.374267578125,297.2250366210937,284.8908996582031,1.0,0.2296764701604843,1.0,1.0,0.0,1.0,-1.322243332862854,1.3222419023513794,1.469762651140627e-06,1.0047510862350464,0.9366590976715088,0.9366590976715088,0.0,32.33429718017578,40.0,36439.63671875,0.0,204.57144165039065,1.0,281.89520263671875,284.2120056152344,297.4163513183594,299.8898620605469,293.1499938964844,293.1499938964844,281.8500061035156,33911.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7119442224502563,1.0,0.0,0.0,3.7907073497772217,3.790732145309448,9.588127340975916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6816.43310546875,0.0,1679.18896484375,1895.4371337890625,0.0,1706.2596435546875,0.9340309500694276,1.0,0.0,3.0,1.0,0.0
17739360,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85107421875,0.8062580227851868,0.1545543521642685,0.1397369056940078,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509826660156,0.8806660175323486,0.2035825699567794,0.1933986544609069,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510131835937,0.9319090247154236,0.2383007556200027,0.1670395880937576,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509826660156,0.8443015813827515,0.1790086776018142,0.1702146083116531,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.6870195865631104,0.0949203297495842,0.4313142895698547,284.8509826660156,284.95001220703125,295.3977966308594,294.3826599121094,295.3959655761719,297.2162780761719,284.85455322265625,1.0,0.231254443526268,1.0,1.0,0.0,1.0,-1.322207808494568,1.3222063779830933,1.4698085806230663e-06,1.0048503875732422,0.8598625659942627,0.8598625659942627,0.0,33.6407585144043,43.0,36232.7890625,0.0,207.49810791015625,1.0,281.856689453125,284.20086669921875,297.4248962402344,299.8583984375,293.1499938964844,293.1499938964844,282.1499938964844,39492.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7163902521133423,1.0,0.0,0.0,3.6857717037200928,3.6857967376708975,9.064631854016624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6388.31591796875,0.0,1599.7169189453125,1895.4371337890625,0.0,1742.4241943359375,0.914511263370514,1.0,0.0,3.0,1.0,0.0
