time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17739420,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.7914351224899292,0.1553117036819458,0.1402834206819534,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.864683985710144,0.2044222503900528,0.194111168384552,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.9126141667366028,0.2393916845321655,0.1676881164312362,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.8299639821052551,0.1796915531158447,0.1708002090454101,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.6720863580703735,0.0945327132940292,0.4296326041221618,285.068603515625,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.21099853515625,285.0670166015625,1.0,0.2345226556062698,1.0,1.0,0.0,1.0,-1.3231794834136963,1.323177933692932,1.471913151362969e-06,1.0058324337005615,1.0,1.0,0.0,36.269798278808594,46.0,35909.07421875,0.0,213.7645263671875,1.0,282.1424865722656,284.4071350097656,297.37713623046875,299.720703125,293.1499938964844,293.1499938964844,281.8500061035156,32374.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7044194340705872,1.0,0.0,0.0,3.791646718978882,3.791671514511109,9.592880587661057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.4150390625,0.0,1668.3592529296875,1895.4371337890625,0.0,1645.8037109375,0.9345198273658752,1.0,0.0,3.0,1.0,0.0
17739480,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.7914351224899292,0.1553117036819458,0.1402834206819534,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.864683985710144,0.2044222503900528,0.194111168384552,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.9126141667366028,0.2393916845321655,0.1676881164312362,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.8299639821052551,0.1796915531158447,0.1708002090454101,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.6720863580703735,0.0945327132940292,0.4296326041221618,285.068603515625,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.21099853515625,285.0670166015625,1.0,0.2345226556062698,1.0,1.0,0.0,1.0,-1.3231794834136963,1.323177933692932,1.471913151362969e-06,1.0058324337005615,1.0,1.0,0.0,36.269798278808594,46.0,35909.07421875,0.0,213.7645263671875,1.0,282.1424865722656,284.4071350097656,297.37713623046875,299.720703125,293.1499938964844,293.1499938964844,281.8500061035156,32374.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7044194340705872,1.0,0.0,0.0,3.791646718978882,3.791671514511109,9.592880587661057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.4150390625,0.0,1668.3592529296875,1895.4371337890625,0.0,1645.8037109375,0.9345198273658752,1.0,0.0,3.0,1.0,0.0
17739540,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.778339684009552,0.155780091881752,0.1410006880760193,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.8506853580474854,0.2049430906772613,0.1949029117822647,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.8966922163963318,0.2400223016738891,0.1683977842330932,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.8171119689941406,0.1801010370254516,0.1714638024568557,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.6589144468307495,0.0940247103571891,0.4282852709293365,284.8544921875,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.2008361816406,284.85748291015625,1.0,0.2379555404186248,1.0,1.0,0.0,1.0,-1.3250244855880735,1.3250229358673096,1.4758094266653643e-06,1.00758159160614,0.8722158670425415,0.8722158670425415,0.0,39.01372146606445,49.0,36576.74609375,0.0,220.6183624267578,1.0,281.85601806640625,284.1932678222656,297.48199462890625,299.93572998046875,293.1499938964844,293.1499938964844,282.1499938964844,39178.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177107334136963,1.0,0.0,0.0,3.732727527618408,3.732752799987793,9.297064593738468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.2080078125,0.0,1651.4873046875,1895.4371337890625,0.0,1753.227294921875,0.9248306155204772,1.0,0.0,3.0,1.0,0.0
17739600,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.778339684009552,0.155780091881752,0.1410006880760193,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.8506853580474854,0.2049430906772613,0.1949029117822647,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.8966922163963318,0.2400223016738891,0.1683977842330932,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.8171119689941406,0.1801010370254516,0.1714638024568557,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.6589144468307495,0.0940247103571891,0.4282852709293365,284.8544921875,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.2008361816406,284.85748291015625,1.0,0.2379555404186248,1.0,1.0,0.0,1.0,-1.3250244855880735,1.3250229358673096,1.4758094266653643e-06,1.00758159160614,0.8722158670425415,0.8722158670425415,0.0,39.01372146606445,49.0,36576.74609375,0.0,220.6183624267578,1.0,281.85601806640625,284.1932678222656,297.48199462890625,299.93572998046875,293.1499938964844,293.1499938964844,282.1499938964844,39178.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177107334136963,1.0,0.0,0.0,3.732727527618408,3.732752799987793,9.297064593738468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.2080078125,0.0,1651.4873046875,1895.4371337890625,0.0,1753.227294921875,0.9248306155204772,1.0,0.0,3.0,1.0,0.0
17739660,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736999511719,0.7662729620933533,0.156653419137001,0.1416707336902618,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738220214844,0.8379133343696594,0.2057447135448455,0.1955865025520324,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738830566406,0.8822598457336426,0.2410688549280166,0.1690258979797363,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07379150390625,0.804395318031311,0.1807561516761779,0.1720304191112518,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07257080078125,0.6469137668609619,0.0936376303434372,0.4266557395458221,285.0738220214844,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.19647216796875,285.0733337402344,1.0,0.2414072155952453,1.0,1.0,0.0,1.0,-1.3261250257492063,1.326123595237732,1.4781918480366585e-06,1.0086851119995115,1.0,1.0,0.0,41.88787841796875,37.0,36211.609375,0.0,227.5086364746093,1.0,282.1430358886719,284.4050598144531,297.4354553222656,299.79833984375,293.1499938964844,293.1499938964844,281.8500061035156,32984.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7057679295539856,1.0,0.0,0.0,3.826831102371216,3.8268561363220215,9.77173840510659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.22998046875,0.0,1715.2852783203125,1895.4371337890625,0.0,1656.5665283203125,0.9423638582229614,1.0,0.0,3.0,1.0,0.0
17739720,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736999511719,0.7662729620933533,0.156653419137001,0.1416707336902618,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738220214844,0.8379133343696594,0.2057447135448455,0.1955865025520324,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738830566406,0.8822598457336426,0.2410688549280166,0.1690258979797363,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07379150390625,0.804395318031311,0.1807561516761779,0.1720304191112518,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07257080078125,0.6469137668609619,0.0936376303434372,0.4266557395458221,285.0738220214844,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.19647216796875,285.0733337402344,1.0,0.2414072155952453,1.0,1.0,0.0,1.0,-1.3261250257492063,1.326123595237732,1.4781918480366585e-06,1.0086851119995115,1.0,1.0,0.0,41.88787841796875,37.0,36211.609375,0.0,227.5086364746093,1.0,282.1430358886719,284.4050598144531,297.4354553222656,299.79833984375,293.1499938964844,293.1499938964844,281.8500061035156,32984.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7057679295539856,1.0,0.0,0.0,3.826831102371216,3.8268561363220215,9.77173840510659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.22998046875,0.0,1715.2852783203125,1895.4371337890625,0.0,1656.5665283203125,0.9423638582229614,1.0,0.0,3.0,1.0,0.0
17739780,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.7733685970306396,0.1572439819574356,0.1423436105251312,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.8447888493537903,0.2062582075595855,0.1962062269449234,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.890170693397522,0.2416771501302719,0.1695999950170517,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.8113198280334473,0.1811670809984207,0.1725301146507263,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.6507539749145508,0.0931518673896789,0.424620509147644,284.85992431640625,284.95001220703125,295.5777893066406,294.4991455078125,295.57586669921875,297.1875915527344,284.8614501953125,1.0,0.2394955307245254,1.0,1.0,0.0,1.0,-1.3265260457992554,1.3265246152877808,1.4792476576985791e-06,1.0092920064926147,0.8851658701896667,0.8851658701896667,0.0,40.59637069702149,25.0,36897.703125,0.0,224.7420349121093,1.0,281.85577392578125,284.18670654296875,297.5404052734375,300.0144958496094,293.1499938964844,293.1499938964844,282.1499938964844,38783.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7189466953277588,1.0,0.0,0.0,3.777261734008789,3.777287483215332,9.520230150883436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6447.93701171875,0.0,1700.9708251953125,1895.4371337890625,0.0,1763.3636474609375,0.9345628619194032,1.0,0.0,3.0,1.0,0.0
17739840,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.7733685970306396,0.1572439819574356,0.1423436105251312,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.8447888493537903,0.2062582075595855,0.1962062269449234,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.890170693397522,0.2416771501302719,0.1695999950170517,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.8113198280334473,0.1811670809984207,0.1725301146507263,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.6507539749145508,0.0931518673896789,0.424620509147644,284.85992431640625,284.95001220703125,295.5777893066406,294.4991455078125,295.57586669921875,297.1875915527344,284.8614501953125,1.0,0.2394955307245254,1.0,1.0,0.0,1.0,-1.3265260457992554,1.3265246152877808,1.4792476576985791e-06,1.0092920064926147,0.8851658701896667,0.8851658701896667,0.0,40.59637069702149,25.0,36897.703125,0.0,224.7420349121093,1.0,281.85577392578125,284.18670654296875,297.5404052734375,300.0144958496094,293.1499938964844,293.1499938964844,282.1499938964844,38783.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7189466953277588,1.0,0.0,0.0,3.777261734008789,3.777287483215332,9.520230150883436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6447.93701171875,0.0,1700.9708251953125,1895.4371337890625,0.0,1763.3636474609375,0.9345628619194032,1.0,0.0,3.0,1.0,0.0
17739900,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.7825008034706116,0.1576004922389984,0.1424765288829803,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8541027307510376,0.2065394520759582,0.1963018327951431,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.900672435760498,0.2420333176851272,0.169693037867546,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8201399445533752,0.1813938468694687,0.1725859493017196,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.6573110222816467,0.0929188281297683,0.4230172038078308,285.0058288574219,284.95001220703125,295.60089111328125,294.51397705078125,295.59893798828125,297.18316650390625,285.0422668457031,1.0,0.2370819598436355,1.0,1.0,0.0,1.0,-1.3250538110733032,1.3250523805618286,1.47643186210189e-06,1.0082236528396606,0.9704616665840148,0.9704616665840148,0.0,38.75094604492188,25.0,36264.62109375,0.0,220.03659057617188,1.0,282.1044616699219,284.3887939453125,297.473388671875,299.80633544921875,293.1499938964844,293.1499938964844,282.1499938964844,35623.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7106044292449951,1.0,0.0,0.0,3.768886089324951,3.768911361694336,9.478056881562224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6670.8369140625,0.0,1666.593994140625,1895.4371337890625,0.0,1695.42529296875,0.9340447187423706,1.0,0.0,3.0,1.0,0.0
17739960,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765686035156,0.7974305152893066,0.158267930150032,0.1428644061088562,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07684326171875,0.8694725632667542,0.2070745527744293,0.1966075599193573,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07696533203125,0.918710231781006,0.2427159249782562,0.1700035184621811,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767517089844,0.8339878916740417,0.1818481683731079,0.1728249937295913,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.6686572432518005,0.0928182750940322,0.4218267202377319,285.0768127441406,284.95001220703125,295.6240539550781,294.52880859375,295.6221008300781,297.18408203125,285.0775756835937,1.0,0.2339326441287994,1.0,1.0,0.0,1.0,-1.32511568069458,1.3251142501831057,1.4766449112357805e-06,1.0083725452423096,1.0,1.0,0.0,36.14267349243164,25.0,36439.40625,0.0,214.1780548095703,1.0,282.143310546875,284.4027404785156,297.4933776855469,299.87164306640625,293.1499938964844,293.1499938964844,281.8500061035156,33459.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7068416476249695,1.0,0.0,0.0,3.853925466537476,3.8539512157440186,9.910598919304905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7125.88427734375,0.0,1752.0299072265625,1895.4371337890625,0.0,1665.15869140625,0.9492432475090028,1.0,0.0,3.0,1.0,0.0
17740020,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.8193185329437256,0.1590520292520523,0.1436329782009124,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.8932587504386902,0.2076418846845626,0.1971939355134964,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.9472834467887878,0.2433616518974304,0.1705420464277267,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.8552501201629639,0.1823220252990722,0.1733001619577407,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.6857844591140747,0.0924194678664207,0.4197795987129211,284.8643798828125,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,297.1765441894531,284.8653564453125,1.0,0.2302109897136688,1.0,1.0,0.0,1.0,-1.3255033493041992,1.325501799583435,1.477626028645318e-06,1.0089167356491089,0.8946824669837952,0.8946824669837952,0.0,32.807586669921875,25.0,37140.33203125,0.0,206.79562377929688,1.0,281.8556213378906,284.1822814941406,297.5976867675781,300.0864562988281,293.1499938964844,293.1499938964844,281.54998779296875,38581.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195252776145935,1.0,0.0,0.0,3.809762477874756,3.809788703918457,9.6847657005128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7206.27783203125,0.0,1738.439697265625,1895.4371337890625,0.0,1768.117431640625,0.9417693614959716,1.0,0.0,3.0,1.0,0.0
17740080,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.8193185329437256,0.1590520292520523,0.1436329782009124,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.8932587504386902,0.2076418846845626,0.1971939355134964,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.9472834467887878,0.2433616518974304,0.1705420464277267,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.8552501201629639,0.1823220252990722,0.1733001619577407,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.6857844591140747,0.0924194678664207,0.4197795987129211,284.8643798828125,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,297.1765441894531,284.8653564453125,1.0,0.2302109897136688,1.0,1.0,0.0,1.0,-1.3255033493041992,1.325501799583435,1.477626028645318e-06,1.0089167356491089,0.8946824669837952,0.8946824669837952,0.0,32.807586669921875,25.0,37140.33203125,0.0,206.79562377929688,1.0,281.8556213378906,284.1822814941406,297.5976867675781,300.0864562988281,293.1499938964844,293.1499938964844,281.54998779296875,38581.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195252776145935,1.0,0.0,0.0,3.809762477874756,3.809788703918457,9.6847657005128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7206.27783203125,0.0,1738.439697265625,1895.4371337890625,0.0,1768.117431640625,0.9417693614959716,1.0,0.0,3.0,1.0,0.0
17740140,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.81085205078125,0.8332303762435913,0.1594727784395218,0.1439317315816879,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143005371094,0.909804344177246,0.2078238576650619,0.1973031759262085,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160095214844,0.9651395678520204,0.243546187877655,0.1706163734197616,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8127136230469,0.8702002763748169,0.1824512034654617,0.1733592748641967,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8013916015625,0.6968260407447815,0.091821864247322,0.4167924225330353,284.8136291503906,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.1625671386719,284.8450927734375,1.0,0.2274352014064788,1.0,1.0,0.0,1.0,-1.3225678205490112,1.3225663900375366,1.471990344725782e-06,1.006754755973816,0.760189414024353,0.760189414024353,0.0,30.76082801818848,25.0,36943.87890625,0.0,201.14483642578125,1.0,281.5584411621094,284.212890625,297.60333251953125,300.094970703125,293.1499938964844,293.1499938964844,281.8500061035156,49019.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7266333103179932,1.0,0.0,0.0,3.3042147159576416,3.3042378425598145,7.285004244295123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6479.33251953125,0.0,1269.605224609375,1895.4371337890625,0.0,1826.93994140625,0.8413709998130798,1.0,0.0,3.0,1.0,0.0
17740200,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.81085205078125,0.8332303762435913,0.1594727784395218,0.1439317315816879,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143005371094,0.909804344177246,0.2078238576650619,0.1973031759262085,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160095214844,0.9651395678520204,0.243546187877655,0.1706163734197616,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8127136230469,0.8702002763748169,0.1824512034654617,0.1733592748641967,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8013916015625,0.6968260407447815,0.091821864247322,0.4167924225330353,284.8136291503906,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.1625671386719,284.8450927734375,1.0,0.2274352014064788,1.0,1.0,0.0,1.0,-1.3225678205490112,1.3225663900375366,1.471990344725782e-06,1.006754755973816,0.760189414024353,0.760189414024353,0.0,30.76082801818848,25.0,36943.87890625,0.0,201.14483642578125,1.0,281.5584411621094,284.212890625,297.60333251953125,300.094970703125,293.1499938964844,293.1499938964844,281.8500061035156,49019.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7266333103179932,1.0,0.0,0.0,3.3042147159576416,3.3042378425598145,7.285004244295123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6479.33251953125,0.0,1269.605224609375,1895.4371337890625,0.0,1826.93994140625,0.8413709998130798,1.0,0.0,3.0,1.0,0.0
17740260,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8485588431358337,0.1609284281730651,0.1449137926101684,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.9289504289627076,0.208835020661354,0.1979646831750869,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.9819005727767944,0.2448390275239944,0.1712552160024643,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.8863165378570557,0.1833143383264541,0.1739053726196289,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7083868980407715,0.0916110053658485,0.4149872064590454,285.0403137207031,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.1635437011719,285.03387451171875,1.0,0.225477248430252,1.0,1.0,0.0,1.0,-1.3237929344177246,1.3237913846969604,1.4745191947440617e-06,1.0078529119491575,0.9248512983322144,0.9248512983322144,0.0,29.012638092041016,25.0,37026.4140625,0.0,197.63836669921875,1.0,281.8403625488281,284.3665466308594,297.56280517578125,299.9698791503906,293.1499938964844,293.1499938964844,281.54998779296875,31819.755859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098763585090637,1.0,0.0,0.0,3.508753061294556,3.508774995803833,8.214836384468072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.6875,0.0,1351.56201171875,1895.4371337890625,0.0,1689.5501708984375,0.8707237243652344,1.0,0.0,3.0,1.0,0.0
17740320,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8485588431358337,0.1609284281730651,0.1449137926101684,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.9289504289627076,0.208835020661354,0.1979646831750869,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.9819005727767944,0.2448390275239944,0.1712552160024643,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.8863165378570557,0.1833143383264541,0.1739053726196289,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7083868980407715,0.0916110053658485,0.4149872064590454,285.0403137207031,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.1635437011719,285.03387451171875,1.0,0.225477248430252,1.0,1.0,0.0,1.0,-1.3237929344177246,1.3237913846969604,1.4745191947440617e-06,1.0078529119491575,0.9248512983322144,0.9248512983322144,0.0,29.012638092041016,25.0,37026.4140625,0.0,197.63836669921875,1.0,281.8403625488281,284.3665466308594,297.56280517578125,299.9698791503906,293.1499938964844,293.1499938964844,281.54998779296875,31819.755859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098763585090637,1.0,0.0,0.0,3.508753061294556,3.508774995803833,8.214836384468072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.6875,0.0,1351.56201171875,1895.4371337890625,0.0,1689.5501708984375,0.8707237243652344,1.0,0.0,3.0,1.0,0.0
17740380,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.8616735339164734,0.1619038879871368,0.1459452360868454,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.944604992866516,0.2094100713729858,0.1986491531133651,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.9936116933822632,0.2454275786876678,0.1718410551548004,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.8995863199234009,0.183802843093872,0.1744849383831024,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.7170491218566895,0.0912477672100067,0.4135003983974457,284.8596496582031,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.1568603515625,284.87548828125,1.0,0.2241609990596771,1.0,1.0,0.0,1.0,-1.3254692554473877,1.325467824935913,1.4779710681978031e-06,1.0093411207199097,0.7866476774215698,0.7866476774215698,0.0,27.773988723754883,25.0,37331.39453125,0.0,195.4302673339844,1.0,281.5585327148437,284.2275390625,297.6744689941406,300.1739501953125,293.1499938964844,293.1499938964844,281.8500061035156,42437.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204810380935669,1.0,0.0,0.0,3.326605319976806,3.326627492904663,7.38407095468574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6522.25537109375,0.0,1246.157958984375,1895.4371337890625,0.0,1775.9810791015625,0.838433027267456,1.0,0.0,3.0,1.0,0.0
17740440,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.8616735339164734,0.1619038879871368,0.1459452360868454,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.944604992866516,0.2094100713729858,0.1986491531133651,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.9936116933822632,0.2454275786876678,0.1718410551548004,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.8995863199234009,0.183802843093872,0.1744849383831024,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.7170491218566895,0.0912477672100067,0.4135003983974457,284.8596496582031,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.1568603515625,284.87548828125,1.0,0.2241609990596771,1.0,1.0,0.0,1.0,-1.3254692554473877,1.325467824935913,1.4779710681978031e-06,1.0093411207199097,0.7866476774215698,0.7866476774215698,0.0,27.773988723754883,25.0,37331.39453125,0.0,195.4302673339844,1.0,281.5585327148437,284.2275390625,297.6744689941406,300.1739501953125,293.1499938964844,293.1499938964844,281.8500061035156,42437.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204810380935669,1.0,0.0,0.0,3.326605319976806,3.326627492904663,7.38407095468574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6522.25537109375,0.0,1246.157958984375,1895.4371337890625,0.0,1775.9810791015625,0.838433027267456,1.0,0.0,3.0,1.0,0.0
17740500,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.8665557503700256,0.1625280231237411,0.1463492512702942,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.9500359296798706,0.2097909301519394,0.1988742351531982,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.9973376393318176,0.2458085268735885,0.171983540058136,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.9043481945991516,0.1841275095939636,0.1746715903282165,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.7197792530059814,0.0911088585853576,0.4125447571277618,285.0245361328125,284.95001220703125,295.8342590332031,294.6619567871094,295.8323059082031,297.154541015625,285.05517578125,1.0,0.2236402630805969,1.0,1.0,0.0,1.0,-1.325459361076355,1.3254578113555908,1.4779782304685796e-06,1.0093625783920288,0.8905529379844666,0.8905529379844666,0.0,27.346332550048828,25.0,37031.33203125,0.0,194.4641265869141,1.0,281.7935485839844,284.4090270996094,297.6160888671875,299.9883728027344,293.1499938964844,293.1499938964844,281.8500061035156,34662.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712023913860321,1.0,0.0,0.0,3.36956524848938,3.36958646774292,7.576018674626539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6743.96142578125,0.0,1233.7427978515625,1895.4371337890625,0.0,1706.90478515625,0.8453596830368042,1.0,0.0,3.0,1.0,0.0
17740560,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.8607214689254761,0.1633613109588623,0.1470663845539093,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.941974937915802,0.2103359401226043,0.1993727684020996,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.9917303323745728,0.2469260692596435,0.1724691987037658,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.8972845673561096,0.1845965832471847,0.1751046329736709,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.7138128280639648,0.0910416170954704,0.4123024344444275,285.0558776855469,284.95001220703125,295.8575744628906,294.6764831542969,295.8555908203125,297.15704345703125,285.0442810058594,1.0,0.2229192405939102,1.0,1.0,0.0,1.0,-1.3131808042526243,1.31317937374115,1.4545362319040578e-06,1.000362515449524,0.9468562602996826,0.9468562602996826,0.0,27.93310546875,25.0,37122.80078125,0.0,193.6693878173828,1.0,281.8402709960937,284.3676452636719,297.6425170898437,300.0679931640625,293.1499938964844,293.1499938964844,281.54998779296875,30711.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.708782434463501,1.0,0.0,0.0,3.526132345199585,3.5261542797088623,8.296415785480349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7183.232421875,0.0,1361.4500732421875,1895.4371337890625,0.0,1680.739990234375,0.8737363815307617,1.0,0.0,3.0,1.0,0.0
17740620,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482360839844,0.8751638531684875,0.1643557399511337,0.1481085866689682,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.9579371213912964,0.2108060419559478,0.1999644637107849,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.9920492172241212,0.2489565759897232,0.1654631942510604,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.911883533000946,0.1850110590457916,0.1756119579076767,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467712402344,0.7227370142936707,0.0906605869531631,0.410736620426178,284.8489074707031,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,297.1576538085937,284.8623352050781,1.0,0.2222687304019928,1.0,1.0,0.0,1.0,-1.320025086402893,1.320023536682129,1.467313609282428e-06,1.0050947666168213,0.7927089929580688,0.7927089929580688,0.0,26.752216339111328,28.0,37501.0078125,0.0,191.2479705810547,1.0,281.5582580566406,284.20513916015625,297.740478515625,300.257080078125,293.1499938964844,293.1499938964844,281.8500061035156,42004.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7209436893463135,1.0,0.0,0.0,3.370194435119629,3.3702168464660645,7.57884834001743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6541.81884765625,0.0,1285.0682373046875,1895.4371337890625,0.0,1779.7930908203125,0.847136378288269,1.0,0.0,3.0,1.0,0.0
17740680,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482360839844,0.8751638531684875,0.1643557399511337,0.1481085866689682,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.9579371213912964,0.2108060419559478,0.1999644637107849,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.9920492172241212,0.2489565759897232,0.1654631942510604,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.911883533000946,0.1850110590457916,0.1756119579076767,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467712402344,0.7227370142936707,0.0906605869531631,0.410736620426178,284.8489074707031,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,297.1576538085937,284.8623352050781,1.0,0.2222687304019928,1.0,1.0,0.0,1.0,-1.320025086402893,1.320023536682129,1.467313609282428e-06,1.0050947666168213,0.7927089929580688,0.7927089929580688,0.0,26.752216339111328,28.0,37501.0078125,0.0,191.2479705810547,1.0,281.5582580566406,284.20513916015625,297.740478515625,300.257080078125,293.1499938964844,293.1499938964844,281.8500061035156,42004.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7209436893463135,1.0,0.0,0.0,3.370194435119629,3.3702168464660645,7.57884834001743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6541.81884765625,0.0,1285.0682373046875,1895.4371337890625,0.0,1779.7930908203125,0.847136378288269,1.0,0.0,3.0,1.0,0.0
17740740,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.8764336705207825,0.1659906506538391,0.1493111401796341,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.9576618075370787,0.2116440087556839,0.2005636245012283,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.9924099445343018,0.2513816654682159,0.1663269102573394,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.9116452932357788,0.1857696622610092,0.1761582046747207,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.7211005687713623,0.0904347673058509,0.4093261361122131,285.0580444335937,284.95001220703125,295.95001220703125,294.7337646484375,295.94805908203125,297.1639709472656,285.0506591796875,1.0,0.2228244841098785,1.0,1.0,0.0,1.0,-1.3221832513809204,1.3221817016601562,1.4715122915731629e-06,1.006756067276001,0.9559631943702698,0.9559631943702698,0.0,26.89480400085449,31.0,37489.1171875,0.0,192.31202697753903,1.0,281.8406982421875,284.3684997558594,297.69940185546875,300.1370849609375,293.1499938964844,293.1499938964844,281.54998779296875,30748.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7089540362358093,1.0,0.0,0.0,3.55143404006958,3.5514562129974365,8.415904630965088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7219.556640625,0.0,1388.0152587890625,1895.4371337890625,0.0,1682.120361328125,0.8795465230941772,1.0,0.0,3.0,1.0,0.0
17740800,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.8764336705207825,0.1659906506538391,0.1493111401796341,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.9576618075370787,0.2116440087556839,0.2005636245012283,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.9924099445343018,0.2513816654682159,0.1663269102573394,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.9116452932357788,0.1857696622610092,0.1761582046747207,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.7211005687713623,0.0904347673058509,0.4093261361122131,285.0580444335937,284.95001220703125,295.95001220703125,294.7337646484375,295.94805908203125,297.1639709472656,285.0506591796875,1.0,0.2228244841098785,1.0,1.0,0.0,1.0,-1.3221832513809204,1.3221817016601562,1.4715122915731629e-06,1.006756067276001,0.9559631943702698,0.9559631943702698,0.0,26.89480400085449,31.0,37489.1171875,0.0,192.31202697753903,1.0,281.8406982421875,284.3684997558594,297.69940185546875,300.1370849609375,293.1499938964844,293.1499938964844,281.54998779296875,30748.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7089540362358093,1.0,0.0,0.0,3.55143404006958,3.5514562129974365,8.415904630965088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7219.556640625,0.0,1388.0152587890625,1895.4371337890625,0.0,1682.120361328125,0.8795465230941772,1.0,0.0,3.0,1.0,0.0
17740860,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.874803900718689,0.167646512389183,0.1508876085281372,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.9536054730415344,0.2124346941709518,0.2013978511095047,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.993825614452362,0.252666711807251,0.169952318072319,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.9077619910240172,0.1865313202142715,0.1769390553236007,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.7173061370849609,0.0904106348752975,0.4090659320354461,284.85577392578125,284.95001220703125,295.9988098144531,294.7631530761719,295.99664306640625,297.1620178222656,284.8685607910156,1.0,0.2245580703020095,1.0,1.0,0.0,1.0,-1.3300518989562988,1.3300504684448242,1.4870468021399574e-06,1.012986660003662,0.8093046545982361,0.8093046545982361,0.0,27.48911476135254,34.0,38048.27734375,0.0,196.3851013183593,1.0,281.55792236328125,284.1966857910156,297.8021240234375,300.345458984375,293.1499938964844,293.1499938964844,281.8500061035156,40996.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218230366706848,1.0,0.0,0.0,3.431437492370605,3.431460380554199,7.8567967420895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.619140625,0.0,1338.4730224609375,1895.4371337890625,0.0,1787.0469970703125,0.8597604632377625,1.0,0.0,3.0,1.0,0.0
17740920,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.874803900718689,0.167646512389183,0.1508876085281372,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.9536054730415344,0.2124346941709518,0.2013978511095047,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.993825614452362,0.252666711807251,0.169952318072319,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.9077619910240172,0.1865313202142715,0.1769390553236007,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.7173061370849609,0.0904106348752975,0.4090659320354461,284.85577392578125,284.95001220703125,295.9988098144531,294.7631530761719,295.99664306640625,297.1620178222656,284.8685607910156,1.0,0.2245580703020095,1.0,1.0,0.0,1.0,-1.3300518989562988,1.3300504684448242,1.4870468021399574e-06,1.012986660003662,0.8093046545982361,0.8093046545982361,0.0,27.48911476135254,34.0,38048.27734375,0.0,196.3851013183593,1.0,281.55792236328125,284.1966857910156,297.8021240234375,300.345458984375,293.1499938964844,293.1499938964844,281.8500061035156,40996.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218230366706848,1.0,0.0,0.0,3.431437492370605,3.431460380554199,7.8567967420895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.619140625,0.0,1338.4730224609375,1895.4371337890625,0.0,1787.0469970703125,0.8597604632377625,1.0,0.0,3.0,1.0,0.0
17740980,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07861328125,0.8734577894210815,0.1703291833400726,0.1529844552278518,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07830810546875,0.9494500160217284,0.2141081094741821,0.2026957869529724,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.078125,0.9969356060028076,0.2535488903522491,0.1752901822328567,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784912109375,0.9041264057159424,0.1881420761346817,0.1782010793685913,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.7143377661705017,0.0911221727728843,0.4113532304763794,285.0783996582031,284.95001220703125,296.0533142089844,294.7947998046875,296.0509338378906,297.1639404296875,285.07379150390625,1.0,0.2273415923118591,1.0,1.0,0.0,1.0,-1.3448299169540403,1.344828486442566,1.5165195463850978e-06,1.0246930122375488,0.988783597946167,0.988783597946167,0.0,28.283918380737305,37.0,38312.046875,0.0,203.41287231445312,1.0,281.84136962890625,284.3744201660156,297.7690734863281,300.24920654296875,293.1499938964844,293.1499938964844,281.54998779296875,30454.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116162180900574,1.0,0.0,0.0,3.620252132415772,3.620274782180786,8.745224135964236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7307.6884765625,0.0,1459.1724853515625,1895.4371337890625,0.0,1703.6043701171875,0.8948935270309448,1.0,0.0,3.0,1.0,0.0
17741040,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07861328125,0.8734577894210815,0.1703291833400726,0.1529844552278518,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07830810546875,0.9494500160217284,0.2141081094741821,0.2026957869529724,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.078125,0.9969356060028076,0.2535488903522491,0.1752901822328567,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784912109375,0.9041264057159424,0.1881420761346817,0.1782010793685913,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.7143377661705017,0.0911221727728843,0.4113532304763794,285.0783996582031,284.95001220703125,296.0533142089844,294.7947998046875,296.0509338378906,297.1639404296875,285.07379150390625,1.0,0.2273415923118591,1.0,1.0,0.0,1.0,-1.3448299169540403,1.344828486442566,1.5165195463850978e-06,1.0246930122375488,0.988783597946167,0.988783597946167,0.0,28.283918380737305,37.0,38312.046875,0.0,203.41287231445312,1.0,281.84136962890625,284.3744201660156,297.7690734863281,300.24920654296875,293.1499938964844,293.1499938964844,281.54998779296875,30454.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116162180900574,1.0,0.0,0.0,3.620252132415772,3.620274782180786,8.745224135964236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7307.6884765625,0.0,1459.1724853515625,1895.4371337890625,0.0,1703.6043701171875,0.8948935270309448,1.0,0.0,3.0,1.0,0.0
17741100,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.8725100755691528,0.1717018485069275,0.1543237417936325,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358825683594,0.9468611478805542,0.2150043994188308,0.2036277800798416,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93359375,0.997223734855652,0.2535930573940277,0.1776060461997985,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93798828125,0.9019694328308104,0.1890136152505874,0.1790981441736221,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.7128185629844666,0.0916139334440231,0.41362065076828,284.9368896484375,284.95001220703125,296.08258056640625,294.8113708496094,296.0801086425781,297.16473388671875,284.9013977050781,1.0,0.2291001081466674,1.0,1.0,0.0,1.0,-1.3541738986968994,1.3541723489761353,1.5354146398749435e-06,1.032160997390747,0.9192858934402466,0.9192858934402466,0.0,28.81039810180664,37.0,39347.69140625,0.0,207.98141479492188,1.0,281.5972595214844,284.1719970703125,297.86785888671875,300.5132751464844,293.1499938964844,293.1499938964844,281.54998779296875,32920.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215748429298401,1.0,0.0,0.0,3.680206298828125,3.680230140686035,9.037278232426616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7122.57861328125,0.0,1543.806396484375,1895.4371337890625,0.0,1784.9984130859375,0.9082860946655272,1.0,0.0,3.0,1.0,0.0
17741160,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.8669158220291138,0.1728226095438003,0.1554471850395202,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.9387521147727966,0.2157000005245208,0.2043897807598114,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.9904873967170716,0.2534432709217071,0.1775533407926559,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.8951075673103333,0.1897099614143371,0.1798521876335144,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.7077065110206604,0.0920697897672653,0.415862500667572,284.8695678710937,284.95001220703125,296.1130676269531,294.8284606933594,296.11053466796875,297.1631774902344,284.8753356933594,1.0,0.2309360951185226,1.0,1.0,0.0,1.0,-1.359896183013916,1.359894633293152,1.5470297967112856e-06,1.036699652671814,0.8532390594482422,0.8532390594482422,0.0,29.76246833801269,40.0,39287.8828125,0.0,212.27967834472656,1.0,281.5575561523437,284.16802978515625,297.8804016113281,300.495361328125,293.1499938964844,293.1499938964844,281.8500061035156,38494.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7270358800888062,1.0,0.0,0.0,3.5885884761810303,3.5886123180389404,8.592916174166021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6684.0234375,0.0,1484.260986328125,1895.4371337890625,0.0,1830.2945556640625,0.892344057559967,1.0,0.0,3.0,1.0,0.0
17741220,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869445800781,0.8580366969108582,0.175926387310028,0.1580242067575454,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869140625,0.9247748255729676,0.2178206145763397,0.2062136381864547,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868835449219,0.9780226945877076,0.2546284198760986,0.1780818998813629,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869140625,0.8836150169372559,0.1917522549629211,0.1816289722919464,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.086181640625,0.6992573738098145,0.0934104472398758,0.4215167462825775,285.0869140625,284.95001220703125,296.1776733398437,294.8639221191406,296.1749572753906,297.1740417480469,285.0858459472656,1.0,0.2349857091903686,1.0,1.0,0.0,1.0,-1.3747299909591677,1.374728441238403,1.5773476889080484e-06,1.0484000444412231,1.0,1.0,0.0,31.669418334960938,43.0,39405.69921875,0.0,222.2381286621093,1.0,281.84197998046875,284.361083984375,297.84735107421875,300.396484375,293.1499938964844,293.1499938964844,281.54998779296875,31497.552734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187879085540771,1.0,0.0,0.0,3.7399070262908936,3.739931106567383,9.332863442068629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7424.4423828125,0.0,1600.9959716796875,1895.4371337890625,0.0,1762.060302734375,0.9221320748329164,1.0,0.0,3.0,1.0,0.0
