time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17741280,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869445800781,0.8580366969108582,0.175926387310028,0.1580242067575454,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869140625,0.9247748255729676,0.2178206145763397,0.2062136381864547,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868835449219,0.9780226945877076,0.2546284198760986,0.1780818998813629,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869140625,0.8836150169372559,0.1917522549629211,0.1816289722919464,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.086181640625,0.6992573738098145,0.0934104472398758,0.4215167462825775,285.0869140625,284.95001220703125,296.1776733398437,294.8639221191406,296.1749572753906,297.1740417480469,285.0858459472656,1.0,0.2349857091903686,1.0,1.0,0.0,1.0,-1.3747299909591677,1.374728441238403,1.5773476889080484e-06,1.0484000444412231,1.0,1.0,0.0,31.669418334960938,43.0,39405.69921875,0.0,222.2381286621093,1.0,281.84197998046875,284.361083984375,297.84735107421875,300.396484375,293.1499938964844,293.1499938964844,281.54998779296875,31497.552734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187879085540771,1.0,0.0,0.0,3.7399070262908936,3.739931106567383,9.332863442068629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7424.4423828125,0.0,1600.9959716796875,1895.4371337890625,0.0,1762.060302734375,0.9221320748329164,1.0,0.0,3.0,1.0,0.0
17741340,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8499839901924133,0.1787717789411544,0.1608418077230453,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.9118727445602416,0.2197888642549514,0.208301693201065,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.9653244614601136,0.2558842897415161,0.1791320294141769,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8730013370513916,0.1936749368906021,0.18365378677845,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.6916849613189697,0.0948095843195915,0.428339272737503,284.8841857910156,284.95001220703125,296.24664306640625,294.9010009765625,296.2438049316406,297.183349609375,284.8875732421875,1.0,0.2395218461751938,1.0,1.0,0.0,1.0,-1.392501711845398,1.3925000429153442,1.6142495269377832e-06,1.0624868869781494,0.8988161087036133,0.8988161087036133,0.0,33.76139450073242,46.0,40593.97265625,0.0,233.97488403320312,1.0,281.55621337890625,284.1462097167969,297.9552307128906,300.646484375,293.1499938964844,293.1499938964844,281.25,37163.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7343713045120239,1.0,0.0,0.0,3.740734338760376,3.7407596111297607,9.336993116448866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7558.92578125,0.0,1645.399169921875,1895.4371337890625,0.0,1891.8370361328125,0.9255533814430236,1.0,0.0,3.0,1.0,0.0
17741400,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8499839901924133,0.1787717789411544,0.1608418077230453,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.9118727445602416,0.2197888642549514,0.208301693201065,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.9653244614601136,0.2558842897415161,0.1791320294141769,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8730013370513916,0.1936749368906021,0.18365378677845,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.6916849613189697,0.0948095843195915,0.428339272737503,284.8841857910156,284.95001220703125,296.24664306640625,294.9010009765625,296.2438049316406,297.183349609375,284.8875732421875,1.0,0.2395218461751938,1.0,1.0,0.0,1.0,-1.392501711845398,1.3925000429153442,1.6142495269377832e-06,1.0624868869781494,0.8988161087036133,0.8988161087036133,0.0,33.76139450073242,46.0,40593.97265625,0.0,233.97488403320312,1.0,281.55621337890625,284.1462097167969,297.9552307128906,300.646484375,293.1499938964844,293.1499938964844,281.25,37163.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7343713045120239,1.0,0.0,0.0,3.740734338760376,3.7407596111297607,9.336993116448866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7558.92578125,0.0,1645.399169921875,1895.4371337890625,0.0,1891.8370361328125,0.9255533814430236,1.0,0.0,3.0,1.0,0.0
17741460,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387451171875,0.8394157290458679,0.1813180148601532,0.1631903946399688,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84100341796875,0.897243082523346,0.2215055227279663,0.2099981009960174,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424377441406,0.9485222697257996,0.2569611370563507,0.1799089163541793,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396301269531,0.8600881099700928,0.1953779309988021,0.1853395998477935,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291015625,0.682162344455719,0.0961682572960853,0.4347677528858185,284.8404235839844,284.95001220703125,296.3196105957031,294.939453125,296.3166198730469,297.1872253417969,284.86834716796875,1.0,0.2442580014467239,1.0,1.0,0.0,1.0,-1.4080305099487305,1.4080289602279663,1.6468973171868129e-06,1.0747359991073608,0.7871747016906738,0.7871747016906738,0.0,36.31120681762695,49.0,41052.44140625,0.0,246.1874237060547,1.0,281.2580871582031,284.154052734375,297.9720764160156,300.7032470703125,293.1499938964844,293.1499938964844,281.54998779296875,45527.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7445724606513977,1.0,0.0,0.0,3.3698079586029053,3.369831085205078,7.577110636702855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6834.69873046875,0.0,1309.0245361328125,1895.4371337890625,0.0,1978.682373046875,0.8525055646896362,1.0,0.0,3.0,1.0,0.0
17741520,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387451171875,0.8394157290458679,0.1813180148601532,0.1631903946399688,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84100341796875,0.897243082523346,0.2215055227279663,0.2099981009960174,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424377441406,0.9485222697257996,0.2569611370563507,0.1799089163541793,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396301269531,0.8600881099700928,0.1953779309988021,0.1853395998477935,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291015625,0.682162344455719,0.0961682572960853,0.4347677528858185,284.8404235839844,284.95001220703125,296.3196105957031,294.939453125,296.3166198730469,297.1872253417969,284.86834716796875,1.0,0.2442580014467239,1.0,1.0,0.0,1.0,-1.4080305099487305,1.4080289602279663,1.6468973171868129e-06,1.0747359991073608,0.7871747016906738,0.7871747016906738,0.0,36.31120681762695,49.0,41052.44140625,0.0,246.1874237060547,1.0,281.2580871582031,284.154052734375,297.9720764160156,300.7032470703125,293.1499938964844,293.1499938964844,281.54998779296875,45527.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7445724606513977,1.0,0.0,0.0,3.3698079586029053,3.369831085205078,7.577110636702855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6834.69873046875,0.0,1309.0245361328125,1895.4371337890625,0.0,1978.682373046875,0.8525055646896362,1.0,0.0,3.0,1.0,0.0
17741580,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692749023437,0.83330899477005,0.1850499659776687,0.1663115322589874,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06903076171875,0.8877149224281311,0.2242079824209213,0.2123558968305587,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06884765625,0.9363362193107604,0.2593627572059631,0.1813867390155792,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691833496094,0.8516850471496582,0.197961688041687,0.1876143366098404,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.676405668258667,0.0980333238840103,0.4428399205207824,285.069091796875,284.95001220703125,296.3960876464844,294.9791259765625,296.3930358886719,297.204833984375,285.06524658203125,1.0,0.249290183186531,1.0,1.0,0.0,1.0,-1.4287986755371094,1.4287970066070557,1.691220404609339e-06,1.0911040306091309,0.9703319668769836,0.9703319668769836,0.0,38.64497756958008,52.0,41633.83984375,0.0,260.29693603515625,1.0,281.5411682128906,284.3095092773437,297.9494323730469,300.6260070800781,293.1499938964844,293.1499938964844,281.25,30919.775390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331534624099731,1.0,0.0,0.0,3.598848581314087,3.5988712310791016,8.642123248137068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7623.5859375,0.0,1439.5228271484375,1895.4371337890625,0.0,1881.5655517578125,0.8903136253356934,1.0,0.0,3.0,1.0,0.0
17741640,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692749023437,0.83330899477005,0.1850499659776687,0.1663115322589874,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06903076171875,0.8877149224281311,0.2242079824209213,0.2123558968305587,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06884765625,0.9363362193107604,0.2593627572059631,0.1813867390155792,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691833496094,0.8516850471496582,0.197961688041687,0.1876143366098404,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.676405668258667,0.0980333238840103,0.4428399205207824,285.069091796875,284.95001220703125,296.3960876464844,294.9791259765625,296.3930358886719,297.204833984375,285.06524658203125,1.0,0.249290183186531,1.0,1.0,0.0,1.0,-1.4287986755371094,1.4287970066070557,1.691220404609339e-06,1.0911040306091309,0.9703319668769836,0.9703319668769836,0.0,38.64497756958008,52.0,41633.83984375,0.0,260.29693603515625,1.0,281.5411682128906,284.3095092773437,297.9494323730469,300.6260070800781,293.1499938964844,293.1499938964844,281.25,30919.775390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331534624099731,1.0,0.0,0.0,3.598848581314087,3.5988712310791016,8.642123248137068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7623.5859375,0.0,1439.5228271484375,1895.4371337890625,0.0,1881.5655517578125,0.8903136253356934,1.0,0.0,3.0,1.0,0.0
17741700,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.8310257792472839,0.1868106126785278,0.1680570095777511,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307861328125,0.8838234543800354,0.2255098074674606,0.2137215584516525,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.9311370849609376,0.2604430615901947,0.1822767406702041,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.8483163714408875,0.1992164701223373,0.1889231353998184,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6742669343948364,0.0989790707826614,0.4474233090877533,284.9314880371094,284.95001220703125,296.435546875,294.99932861328125,296.4324645996094,297.2123107910156,284.90093994140625,1.0,0.2519415915012359,1.0,1.0,0.0,1.0,-1.4406760931015017,1.4406743049621582,1.7169602415378904e-06,1.1005079746246338,0.9006910920143127,0.9006910920143127,0.0,39.81014251708984,52.0,42750.48046875,0.0,268.1190490722656,1.0,281.2978820800781,284.1165466308594,298.0505065917969,300.8993530273437,293.1499938964844,293.1499938964844,281.25,33544.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425289154052734,1.0,0.0,0.0,3.647590398788452,3.647614002227783,8.877801747075864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7436.2646484375,0.0,1512.13232421875,1895.4371337890625,0.0,1961.1727294921875,0.9012396335601808,1.0,0.0,3.0,1.0,0.0
17741760,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8274281620979309,0.1882899701595306,0.169522225856781,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8786301612854004,0.2265935838222503,0.2148673683404922,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.9242544174194336,0.2612296044826507,0.1829342097043991,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8437932729721069,0.2002786844968795,0.1900403797626495,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.6711257100105286,0.0998399034142494,0.4516432285308838,284.886474609375,284.95001220703125,296.4757080078125,295.019775390625,296.4725952148437,297.215576171875,284.89630126953125,1.0,0.2546043694019317,1.0,1.0,0.0,1.0,-1.4510082006454468,1.4510064125061035,1.7395492477589869e-06,1.1086792945861816,0.8512328267097473,0.8512328267097473,0.0,41.16661834716797,55.0,42803.01953125,0.0,275.8651123046875,1.0,281.2576904296875,284.1308288574219,298.0675354003906,300.8890991210937,293.1499938964844,293.1499938964844,281.54998779296875,38562.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7476121187210083,1.0,0.0,0.0,3.55159854888916,3.551622152328491,8.416684522671858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6981.81884765625,0.0,1445.0797119140625,1895.4371337890625,0.0,2004.828857421875,0.884692907333374,1.0,0.0,3.0,1.0,0.0
17741820,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1034240722656,0.82200026512146,0.192123457789421,0.172779232263565,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033935546875,0.8702775239944458,0.2294755280017852,0.2174433767795562,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033630371094,0.9131115674972534,0.2637227773666382,0.1845221668481826,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1034240722656,0.8365951180458069,0.2030393630266189,0.1925278902053833,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1030578613281,0.6664369702339172,0.1019206941127777,0.4608327448368072,285.1033935546875,284.95001220703125,296.5580139160156,295.06121826171875,296.55487060546875,297.2311706542969,285.1024780273437,1.0,0.2600510716438293,1.0,1.0,0.0,1.0,-1.4739314317703247,1.4739296436309814,1.7902891613630343e-06,1.1267427206039429,1.0,1.0,0.0,43.79405212402344,58.0,43202.87890625,0.0,292.45440673828125,1.0,281.5424194335937,284.31170654296875,298.0521545410156,300.826416015625,293.1499938964844,293.1499938964844,281.25,31326.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.741173267364502,1.0,0.0,0.0,3.72981071472168,3.729834794998169,9.282541100219532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7797.7392578125,0.0,1588.05517578125,1895.4371337890625,0.0,1949.58740234375,0.9195802211761476,1.0,0.0,3.0,1.0,0.0
17741880,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1034240722656,0.82200026512146,0.192123457789421,0.172779232263565,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033935546875,0.8702775239944458,0.2294755280017852,0.2174433767795562,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033630371094,0.9131115674972534,0.2637227773666382,0.1845221668481826,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1034240722656,0.8365951180458069,0.2030393630266189,0.1925278902053833,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1030578613281,0.6664369702339172,0.1019206941127777,0.4608327448368072,285.1033935546875,284.95001220703125,296.5580139160156,295.06121826171875,296.55487060546875,297.2311706542969,285.1024780273437,1.0,0.2600510716438293,1.0,1.0,0.0,1.0,-1.4739314317703247,1.4739296436309814,1.7902891613630343e-06,1.1267427206039429,1.0,1.0,0.0,43.79405212402344,58.0,43202.87890625,0.0,292.45440673828125,1.0,281.5424194335937,284.31170654296875,298.0521545410156,300.826416015625,293.1499938964844,293.1499938964844,281.25,31326.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.741173267364502,1.0,0.0,0.0,3.72981071472168,3.729834794998169,9.282541100219532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7797.7392578125,0.0,1588.05517578125,1895.4371337890625,0.0,1949.58740234375,0.9195802211761476,1.0,0.0,3.0,1.0,0.0
17741940,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8171704411506653,0.1955494284629821,0.1761702001094818,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8628623485565186,0.232100173830986,0.2201914936304092,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9034879803657532,0.2657673358917236,0.1862018406391143,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8302202820777893,0.2055801898241043,0.1951771080493927,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.6625159382820129,0.1039491891860961,0.4706956446170807,284.9063720703125,284.95001220703125,296.642578125,295.10321044921875,296.639404296875,297.2411804199219,284.909423828125,1.0,0.2656782865524292,1.0,1.0,0.0,1.0,-1.4983406066894531,1.49833881855011,1.8454403516443565e-06,1.1460469961166382,0.919831931591034,0.919831931591034,0.0,46.52036666870117,61.0,44699.58984375,0.0,310.4534912109375,1.0,281.2562255859375,284.0942077636719,298.16168212890625,301.0995483398437,293.1499938964844,293.1499938964844,280.95001220703125,36058.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574658989906311,1.0,0.0,0.0,3.7610464096069336,3.7610716819763184,9.438667802896816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.4189453125,0.0,1660.71142578125,1895.4371337890625,0.0,2090.3828125,0.9295657873153688,1.0,0.0,3.0,1.0,0.0
17742000,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8171704411506653,0.1955494284629821,0.1761702001094818,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8628623485565186,0.232100173830986,0.2201914936304092,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9034879803657532,0.2657673358917236,0.1862018406391143,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8302202820777893,0.2055801898241043,0.1951771080493927,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.6625159382820129,0.1039491891860961,0.4706956446170807,284.9063720703125,284.95001220703125,296.642578125,295.10321044921875,296.639404296875,297.2411804199219,284.909423828125,1.0,0.2656782865524292,1.0,1.0,0.0,1.0,-1.4983406066894531,1.49833881855011,1.8454403516443565e-06,1.1460469961166382,0.919831931591034,0.919831931591034,0.0,46.52036666870117,61.0,44699.58984375,0.0,310.4534912109375,1.0,281.2562255859375,284.0942077636719,298.16168212890625,301.0995483398437,293.1499938964844,293.1499938964844,280.95001220703125,36058.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574658989906311,1.0,0.0,0.0,3.7610464096069336,3.7610716819763184,9.438667802896816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.4189453125,0.0,1660.71142578125,1895.4371337890625,0.0,2090.3828125,0.9295657873153688,1.0,0.0,3.0,1.0,0.0
17742060,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.8103318214416504,0.1985595971345901,0.1789714992046356,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.8539524674415588,0.2343950569629669,0.2224668264389038,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.8925601243972778,0.2673995196819305,0.1874144226312637,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.8223737478256226,0.2078228443861007,0.1974057704210281,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442687988281,0.6573330163955688,0.1058458015322685,0.4797077775001526,284.8539123535156,284.95001220703125,296.72900390625,295.1456298828125,296.72576904296875,297.2452392578125,284.8773803710937,1.0,0.2712351381778717,1.0,1.0,0.0,1.0,-1.5193859338760376,1.5193840265274048,1.8938127368528512e-06,1.1626414060592651,0.8137918710708618,0.8137918710708618,0.0,49.62106323242188,64.0,45451.03515625,0.0,328.3398132324219,1.0,280.9576416015625,284.07373046875,298.1835021972656,301.1802673339844,293.1499938964844,293.1499938964844,281.25,43501.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684987783432007,1.0,0.0,0.0,3.4716362953186035,3.4716601371765137,8.041957357818319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7215.41796875,0.0,1397.0233154296875,1895.4371337890625,0.0,2187.51904296875,0.8727736473083496,1.0,0.0,3.0,1.0,0.0
17742120,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.8103318214416504,0.1985595971345901,0.1789714992046356,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.8539524674415588,0.2343950569629669,0.2224668264389038,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.8925601243972778,0.2673995196819305,0.1874144226312637,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.8223737478256226,0.2078228443861007,0.1974057704210281,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442687988281,0.6573330163955688,0.1058458015322685,0.4797077775001526,284.8539123535156,284.95001220703125,296.72900390625,295.1456298828125,296.72576904296875,297.2452392578125,284.8773803710937,1.0,0.2712351381778717,1.0,1.0,0.0,1.0,-1.5193859338760376,1.5193840265274048,1.8938127368528512e-06,1.1626414060592651,0.8137918710708618,0.8137918710708618,0.0,49.62106323242188,64.0,45451.03515625,0.0,328.3398132324219,1.0,280.9576416015625,284.07373046875,298.1835021972656,301.1802673339844,293.1499938964844,293.1499938964844,281.25,43501.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684987783432007,1.0,0.0,0.0,3.4716362953186035,3.4716601371765137,8.041957357818319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7215.41796875,0.0,1397.0233154296875,1895.4371337890625,0.0,2187.51904296875,0.8727736473083496,1.0,0.0,3.0,1.0,0.0
17742180,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.079345703125,0.8069572448730469,0.2027823030948639,0.1825274974107742,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.8486611843109131,0.2376762777566909,0.2253733724355697,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790405273437,0.8856779932975769,0.2702613770961761,0.1892286241054535,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793151855469,0.8176924586296082,0.2109443992376327,0.2001920193433761,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07989501953125,0.6549657583236694,0.1082336083054542,0.4901647567749023,285.0792236328125,284.95001220703125,296.8168029785156,295.188232421875,296.8135986328125,297.2618408203125,285.07635498046875,1.0,0.2768906056880951,1.0,1.0,0.0,1.0,-1.5452167987823486,1.5452148914337158,1.954260369529948e-06,1.182978630065918,1.0,1.0,0.0,52.351783752441406,52.0,46120.28515625,0.0,348.0869445800781,1.0,281.2421875,284.23486328125,298.1683654785156,301.1170959472656,293.1499938964844,293.1499938964844,280.95001220703125,31027.955078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593438625335693,1.0,0.0,0.0,3.686887502670288,3.686911106109619,9.070120654541824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8095.50634765625,0.0,1537.0186767578125,1895.4371337890625,0.0,2106.8203125,0.9102135300636292,1.0,0.0,3.0,1.0,0.0
17742240,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.079345703125,0.8069572448730469,0.2027823030948639,0.1825274974107742,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.8486611843109131,0.2376762777566909,0.2253733724355697,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790405273437,0.8856779932975769,0.2702613770961761,0.1892286241054535,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793151855469,0.8176924586296082,0.2109443992376327,0.2001920193433761,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07989501953125,0.6549657583236694,0.1082336083054542,0.4901647567749023,285.0792236328125,284.95001220703125,296.8168029785156,295.188232421875,296.8135986328125,297.2618408203125,285.07635498046875,1.0,0.2768906056880951,1.0,1.0,0.0,1.0,-1.5452167987823486,1.5452148914337158,1.954260369529948e-06,1.182978630065918,1.0,1.0,0.0,52.351783752441406,52.0,46120.28515625,0.0,348.0869445800781,1.0,281.2421875,284.23486328125,298.1683654785156,301.1170959472656,293.1499938964844,293.1499938964844,280.95001220703125,31027.955078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593438625335693,1.0,0.0,0.0,3.686887502670288,3.686911106109619,9.070120654541824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8095.50634765625,0.0,1537.0186767578125,1895.4371337890625,0.0,2106.8203125,0.9102135300636292,1.0,0.0,3.0,1.0,0.0
17742300,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.812319815158844,0.2047689110040664,0.1844282895326614,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.8532382249832153,0.2392628341913223,0.2269485890865326,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380798339844,0.8902227282524109,0.2715521156787872,0.1902239769697189,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94110107421875,0.8221040368080139,0.2124618291854858,0.2016900181770324,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.659594714641571,0.1094314604997634,0.4956005215644836,284.93994140625,284.95001220703125,296.861083984375,295.2095642089844,296.85791015625,297.26873779296875,284.9128723144531,1.0,0.2776585221290588,1.0,1.0,0.0,1.0,-1.5589112043380735,1.5589091777801514,1.986862571357051e-06,1.193813681602478,0.9325980544090272,0.9325980544090272,0.0,51.92295455932617,52.0,47365.8125,0.0,353.8165283203125,1.0,280.9960021972656,284.04156494140625,298.2646179199219,301.3970947265625,293.1499938964844,293.1499938964844,280.95001220703125,33326.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7688431143760681,1.0,0.0,0.0,3.738283157348633,3.738307476043701,9.324759844275832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7895.74267578125,0.0,1613.1397705078125,1895.4371337890625,0.0,2190.57177734375,0.9217685461044312,1.0,0.0,3.0,1.0,0.0
17742360,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8205671310424805,0.2064532935619354,0.1859783381223678,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8614188432693481,0.2406253963708877,0.2282479107379913,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.898577868938446,0.2725445032119751,0.1909435093402862,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8297063112258911,0.213779866695404,0.2029397338628769,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.6671760082244873,0.1105360463261604,0.500403106212616,284.8962707519531,284.95001220703125,296.90557861328125,295.2308349609375,296.90240478515625,297.271484375,284.9036865234375,1.0,0.2774334847927093,1.0,1.0,0.0,1.0,-1.5704636573791504,1.570461630821228,2.014620577028836e-06,1.2029412984848022,0.8876411318778992,0.8876411318778992,0.0,50.53057098388672,40.0,47538.55078125,0.0,355.9573974609375,1.0,280.9569396972656,284.0432434082031,298.2802429199219,301.3913879394531,293.1499938964844,293.1499938964844,281.25,37363.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7739152312278748,1.0,0.0,0.0,3.6753318309783936,3.675356388092041,9.01335340586229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7401.10986328125,0.0,1571.8062744140625,1895.4371337890625,0.0,2235.6845703125,0.911406636238098,1.0,0.0,3.0,1.0,0.0
17742420,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11798095703125,0.8498786091804504,0.2107785046100616,0.1893460750579834,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181335449219,0.8928961753845215,0.2441188693046569,0.2310627847909927,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1182556152344,0.9336371421813964,0.2754960060119629,0.1926025152206421,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180114746094,0.8584264516830444,0.2171035259962082,0.2056219726800918,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166076660156,0.6945824027061462,0.1131491139531135,0.5104007720947266,285.1181030273437,284.95001220703125,296.9949035644531,295.2733154296875,296.9917907714844,297.2862243652344,285.1210021972656,1.0,0.2747377157211303,1.0,1.0,0.0,1.0,-1.5950977802276611,1.5950956344604492,2.074530129902996e-06,1.222312569618225,1.0,1.0,0.0,45.24789047241211,28.0,47847.890625,0.0,354.30010986328125,1.0,281.2432861328125,284.2428894042969,298.26788330078125,301.3277282714844,293.1499938964844,293.1499938964844,280.95001220703125,32691.013671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684683203697205,1.0,0.0,0.0,3.810315132141113,3.810340166091919,9.6875749022729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.521484375,0.0,1693.1025390625,1895.4371337890625,0.0,2187.248779296875,0.9387655258178712,1.0,0.0,3.0,1.0,0.0
17742480,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11798095703125,0.8498786091804504,0.2107785046100616,0.1893460750579834,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181335449219,0.8928961753845215,0.2441188693046569,0.2310627847909927,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1182556152344,0.9336371421813964,0.2754960060119629,0.1926025152206421,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180114746094,0.8584264516830444,0.2171035259962082,0.2056219726800918,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166076660156,0.6945824027061462,0.1131491139531135,0.5104007720947266,285.1181030273437,284.95001220703125,296.9949035644531,295.2733154296875,296.9917907714844,297.2862243652344,285.1210021972656,1.0,0.2747377157211303,1.0,1.0,0.0,1.0,-1.5950977802276611,1.5950956344604492,2.074530129902996e-06,1.222312569618225,1.0,1.0,0.0,45.24789047241211,28.0,47847.890625,0.0,354.30010986328125,1.0,281.2432861328125,284.2428894042969,298.26788330078125,301.3277282714844,293.1499938964844,293.1499938964844,280.95001220703125,32691.013671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684683203697205,1.0,0.0,0.0,3.810315132141113,3.810340166091919,9.6875749022729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.521484375,0.0,1693.1025390625,1895.4371337890625,0.0,2187.248779296875,0.9387655258178712,1.0,0.0,3.0,1.0,0.0
17742540,297.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350280761719,0.9053565263748168,0.2147391736507415,0.1928330212831497,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.9553599953651428,0.2474259138107299,0.2340375334024429,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.991010844707489,0.2780819237232208,0.1943481415510177,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350280761719,0.9141196012496948,0.2202712148427963,0.2084471881389618,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359436035156,0.7391752004623413,0.1157574579119682,0.5209078192710876,284.9349975585937,284.95001220703125,297.0843811035156,295.3154296875,297.081298828125,297.2962646484375,284.9358825683594,1.0,0.2699407339096069,1.0,1.0,0.0,1.0,-1.620960354804993,1.6209582090377808,2.138703166565392e-06,1.2427107095718384,0.9617414474487304,0.9617414474487304,0.0,37.7410774230957,31.0,49543.48828125,0.0,347.0289611816406,1.0,280.9563293457031,284.0261535644531,298.3687744140625,301.60382080078125,293.1499938964844,293.1499938964844,280.6499938964844,35234.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.783463180065155,1.0,0.0,0.0,3.8568274974823,3.856853485107422,9.92553054857126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8523.8486328125,0.0,1769.630126953125,1895.4371337890625,0.0,2321.2890625,0.950853705406189,1.0,0.0,3.0,1.0,0.0
17742600,297.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350280761719,0.9053565263748168,0.2147391736507415,0.1928330212831497,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.9553599953651428,0.2474259138107299,0.2340375334024429,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.991010844707489,0.2780819237232208,0.1943481415510177,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350280761719,0.9141196012496948,0.2202712148427963,0.2084471881389618,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359436035156,0.7391752004623413,0.1157574579119682,0.5209078192710876,284.9349975585937,284.95001220703125,297.0843811035156,295.3154296875,297.081298828125,297.2962646484375,284.9358825683594,1.0,0.2699407339096069,1.0,1.0,0.0,1.0,-1.620960354804993,1.6209582090377808,2.138703166565392e-06,1.2427107095718384,0.9617414474487304,0.9617414474487304,0.0,37.7410774230957,31.0,49543.48828125,0.0,347.0289611816406,1.0,280.9563293457031,284.0261535644531,298.3687744140625,301.60382080078125,293.1499938964844,293.1499938964844,280.6499938964844,35234.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.783463180065155,1.0,0.0,0.0,3.8568274974823,3.856853485107422,9.92553054857126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8523.8486328125,0.0,1769.630126953125,1895.4371337890625,0.0,2321.2890625,0.950853705406189,1.0,0.0,3.0,1.0,0.0
17742660,297.4068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041076660156,0.9557822942733764,0.2183020710945129,0.1957067251205444,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8040466308594,0.9967261552810668,0.2509064376354217,0.2367288172245025,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80438232421875,0.9951334595680236,0.282959520816803,0.1737178713083267,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041076660156,0.9635461568832396,0.2232406139373779,0.2109122276306152,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060607910156,0.7754903435707092,0.1181564331054687,0.5307910442352295,284.8043212890625,284.95001220703125,297.17352294921875,295.3570251464844,297.17047119140625,297.3008117675781,284.8194580078125,1.0,0.2681903839111328,1.0,1.0,0.0,1.0,-1.634993076324463,1.634990930557251,2.177739133912837e-06,1.256935954093933,0.8065499663352966,0.8065499663352966,0.0,33.59990310668945,51.0,49932.91015625,0.0,339.146728515625,1.0,280.6569519042969,283.9285888671875,298.3874206542969,301.6576538085937,293.1499938964844,293.1499938964844,280.95001220703125,44001.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932268977165222,1.0,0.0,0.0,3.593172788619995,3.5931975841522217,8.614885018687346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.505859375,0.0,1529.7994384765625,1895.4371337890625,0.0,2409.669189453125,0.8981130123138428,1.0,0.0,3.0,1.0,0.0
17742720,297.4068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041076660156,0.9557822942733764,0.2183020710945129,0.1957067251205444,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8040466308594,0.9967261552810668,0.2509064376354217,0.2367288172245025,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80438232421875,0.9951334595680236,0.282959520816803,0.1737178713083267,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041076660156,0.9635461568832396,0.2232406139373779,0.2109122276306152,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060607910156,0.7754903435707092,0.1181564331054687,0.5307910442352295,284.8043212890625,284.95001220703125,297.17352294921875,295.3570251464844,297.17047119140625,297.3008117675781,284.8194580078125,1.0,0.2681903839111328,1.0,1.0,0.0,1.0,-1.634993076324463,1.634990930557251,2.177739133912837e-06,1.256935954093933,0.8065499663352966,0.8065499663352966,0.0,33.59990310668945,51.0,49932.91015625,0.0,339.146728515625,1.0,280.6569519042969,283.9285888671875,298.3874206542969,301.6576538085937,293.1499938964844,293.1499938964844,280.95001220703125,44001.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932268977165222,1.0,0.0,0.0,3.593172788619995,3.5931975841522217,8.614885018687346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.505859375,0.0,1529.7994384765625,1895.4371337890625,0.0,2409.669189453125,0.8981130123138428,1.0,0.0,3.0,1.0,0.0
17742780,297.4438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.9003420472145081,0.2251545190811157,0.2002292573451995,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.9471181035041808,0.2552543878555298,0.2411679178476333,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.9860153198242188,0.2882227301597595,0.2012790441513061,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.9058176279067992,0.2270904928445816,0.2145653218030929,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.7369730472564697,0.1209874525666236,0.5443750619888306,285.0589904785156,284.95001220703125,297.2619323730469,295.39794921875,297.2588806152344,297.33160400390625,285.0380249023437,1.0,0.2738255858421325,1.0,1.0,0.0,1.0,-1.6212849617004397,1.6212828159332275,2.136322564183501e-06,1.2402039766311646,1.0,1.0,0.0,39.93162536621094,71.0,49806.45703125,0.0,366.51751708984375,1.0,280.9419860839844,284.1081848144531,298.3750915527344,301.585205078125,293.1499938964844,293.1499938964844,280.6499938964844,31974.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7829041481018066,1.0,0.0,0.0,3.7635250091552734,3.763549327850342,9.451111964153824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8523.3994140625,0.0,1632.116943359375,1895.4371337890625,0.0,2316.25390625,0.9278039932250975,1.0,0.0,3.0,1.0,0.0
17742840,297.4438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.9003420472145081,0.2251545190811157,0.2002292573451995,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.9471181035041808,0.2552543878555298,0.2411679178476333,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.9860153198242188,0.2882227301597595,0.2012790441513061,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.9058176279067992,0.2270904928445816,0.2145653218030929,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.7369730472564697,0.1209874525666236,0.5443750619888306,285.0589904785156,284.95001220703125,297.2619323730469,295.39794921875,297.2588806152344,297.33160400390625,285.0380249023437,1.0,0.2738255858421325,1.0,1.0,0.0,1.0,-1.6212849617004397,1.6212828159332275,2.136322564183501e-06,1.2402039766311646,1.0,1.0,0.0,39.93162536621094,71.0,49806.45703125,0.0,366.51751708984375,1.0,280.9419860839844,284.1081848144531,298.3750915527344,301.585205078125,293.1499938964844,293.1499938964844,280.6499938964844,31974.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7829041481018066,1.0,0.0,0.0,3.7635250091552734,3.763549327850342,9.451111964153824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8523.3994140625,0.0,1632.116943359375,1895.4371337890625,0.0,2316.25390625,0.9278039932250975,1.0,0.0,3.0,1.0,0.0
17742900,297.439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.9333980679512024,0.2265593707561493,0.2034747004508972,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.9759753942489624,0.2568148076534271,0.2429559975862503,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.9990000128746032,0.2901493906974792,0.1959612965583801,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.9369715452194214,0.2288717776536941,0.2163957059383392,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.7587336897850037,0.1225395500659942,0.5505905151367188,284.9784240722656,284.95001220703125,297.3057556152344,295.4181213378906,297.3028564453125,297.33795166015625,284.9672546386719,1.0,0.2811771929264068,1.0,1.0,0.0,1.0,-1.6999019384384155,1.699899673461914,2.3440090899384813e-06,1.3064039945602417,0.975945234298706,0.975945234298706,0.0,38.393775939941406,71.0,52590.12109375,0.0,389.3433532714844,1.0,280.6947631835937,284.005615234375,298.4673767089844,301.88824462890625,293.1499938964844,293.1499938964844,280.6499938964844,33238.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915371060371399,1.0,0.0,0.0,3.811337947845459,3.811363220214844,9.69277721196704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.171875,0.0,1698.60595703125,1895.4371337890625,0.0,2394.31689453125,0.939008355140686,1.0,0.0,3.0,1.0,0.0
17742960,297.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.8950604200363159,0.227873221039772,0.2049580216407776,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.937548816204071,0.2583308815956116,0.2444972991943359,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.9770557284355164,0.2899940013885498,0.2031553089618683,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.8983226418495178,0.2303971201181411,0.2181279063224792,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.7333574891090393,0.1238926872611045,0.5579107999801636,284.9532165527344,284.95001220703125,297.3492126464844,295.43804931640625,297.34637451171875,297.3329772949219,284.95428466796875,1.0,0.2884344458580017,1.0,1.0,0.0,1.0,-1.714696168899536,1.7146937847137451,2.3812983727111714e-06,1.3163286447525024,0.9619482755661012,0.9619482755661012,0.0,43.80754089355469,91.0,53110.34765625,0.0,415.41748046875,1.0,280.6576538085937,283.9820251464844,298.4937438964844,301.9346618652344,293.1499938964844,293.1499938964844,280.3500061035156,34734.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978320121765137,1.0,0.0,0.0,3.819155216217041,3.819180727005005,9.732577836985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.4599609375,0.0,1719.721923828125,1895.4371337890625,0.0,2451.62060546875,0.9422042965888976,1.0,0.0,3.0,1.0,0.0
17743020,297.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8367690443992615,0.2306559532880783,0.2079003900289535,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8710653185844421,0.2612363994121551,0.2477633506059646,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.903593122959137,0.2905267477035522,0.2037321776151657,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8397102355957031,0.233250617980957,0.2213894724845886,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.6875449419021606,0.1264240443706512,0.5719680190086365,284.87664794921875,284.95001220703125,297.43487548828125,295.4771423339844,297.4321594238281,297.3262634277344,284.8931884765625,1.0,0.3048969209194183,1.0,1.0,0.0,1.0,-1.7436364889144895,1.7436341047286987,2.459362349327421e-06,1.338963508605957,0.8608580827713013,0.8608580827713013,0.0,57.53842926025391,94.0,54295.77734375,0.0,473.1541137695313,1.0,280.3569030761719,283.9125366210937,298.5234069824219,302.0638122558594,293.1499938964844,293.1499938964844,280.6499938964844,40718.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106294274330139,1.0,0.0,0.0,3.64050555229187,3.6405303478240967,8.843347245601763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.46240234375,0.0,1557.8470458984375,1895.4371337890625,0.0,2568.990966796875,0.9074479937553406,1.0,0.0,3.0,1.0,0.0
17743080,297.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8367690443992615,0.2306559532880783,0.2079003900289535,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8710653185844421,0.2612363994121551,0.2477633506059646,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.903593122959137,0.2905267477035522,0.2037321776151657,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8397102355957031,0.233250617980957,0.2213894724845886,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.6875449419021606,0.1264240443706512,0.5719680190086365,284.87664794921875,284.95001220703125,297.43487548828125,295.4771423339844,297.4321594238281,297.3262634277344,284.8931884765625,1.0,0.3048969209194183,1.0,1.0,0.0,1.0,-1.7436364889144895,1.7436341047286987,2.459362349327421e-06,1.338963508605957,0.8608580827713013,0.8608580827713013,0.0,57.53842926025391,94.0,54295.77734375,0.0,473.1541137695313,1.0,280.3569030761719,283.9125366210937,298.5234069824219,302.0638122558594,293.1499938964844,293.1499938964844,280.6499938964844,40718.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106294274330139,1.0,0.0,0.0,3.64050555229187,3.6405303478240967,8.843347245601763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.46240234375,0.0,1557.8470458984375,1895.4371337890625,0.0,2568.990966796875,0.9074479937553406,1.0,0.0,3.0,1.0,0.0
