time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17743140,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984191894531,0.8116632699966431,0.234883576631546,0.2116748243570327,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984802246094,0.8430562615394592,0.2651466131210327,0.2515325844287872,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985107421875,0.8713576197624207,0.2932332754135132,0.2055170536041259,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984191894531,0.8141286969184875,0.236957386136055,0.2250066399574279,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09796142578125,0.6659589409828186,0.1293712705373764,0.5863267779350281,285.0984802246094,284.95001220703125,297.5185241699219,295.51513671875,297.51593017578125,297.3355407714844,285.1001281738281,1.0,0.3174614608287811,1.0,1.0,0.0,1.0,-1.7764166593551636,1.776414155960083,2.549441205701441e-06,1.3644437789916992,1.0,1.0,0.0,67.86396026611328,82.0,54933.8828125,0.0,524.9871215820312,1.0,280.6431884765625,284.09246826171875,298.509765625,302.0062866210937,293.1499938964844,293.1499938964844,280.3500061035156,32593.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049684166908264,1.0,0.0,0.0,3.805024385452272,3.805049419403076,9.660690238888492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9118.892578125,0.0,1686.0069580078125,1895.4371337890625,0.0,2516.936767578125,0.9373983144760132,1.0,0.0,3.0,1.0,0.0
17743200,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984191894531,0.8116632699966431,0.234883576631546,0.2116748243570327,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984802246094,0.8430562615394592,0.2651466131210327,0.2515325844287872,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985107421875,0.8713576197624207,0.2932332754135132,0.2055170536041259,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984191894531,0.8141286969184875,0.236957386136055,0.2250066399574279,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09796142578125,0.6659589409828186,0.1293712705373764,0.5863267779350281,285.0984802246094,284.95001220703125,297.5185241699219,295.51513671875,297.51593017578125,297.3355407714844,285.1001281738281,1.0,0.3174614608287811,1.0,1.0,0.0,1.0,-1.7764166593551636,1.776414155960083,2.549441205701441e-06,1.3644437789916992,1.0,1.0,0.0,67.86396026611328,82.0,54933.8828125,0.0,524.9871215820312,1.0,280.6431884765625,284.09246826171875,298.509765625,302.0062866210937,293.1499938964844,293.1499938964844,280.3500061035156,32593.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049684166908264,1.0,0.0,0.0,3.805024385452272,3.805049419403076,9.660690238888492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9118.892578125,0.0,1686.0069580078125,1895.4371337890625,0.0,2516.936767578125,0.9373983144760132,1.0,0.0,3.0,1.0,0.0
17743260,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7635192871094,0.8091098666191101,0.2382911592721939,0.2152481377124786,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.76251220703125,0.839830219745636,0.2685148417949676,0.2551306486129761,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.76177978515625,0.8663586974143982,0.2954559326171875,0.207409381866455,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.763427734375,0.8111705780029297,0.2401666641235351,0.2284266501665115,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.771484375,0.6650477051734924,0.1320546269416809,0.5996065735816956,284.76251220703125,284.95001220703125,297.5997314453125,295.55181884765625,297.5215148925781,297.33819580078125,284.7453918457031,1.0,0.3226438462734222,0.8946813344955444,0.8946813344955444,0.4000000059604645,1.0,-1.807357668876648,1.2519447803497314,0.555413007736206,0.8351595401763916,0.8071142435073853,0.8071142435073853,0.0,70.88827514648438,70.0,50738.44921875,0.0,553.7605590820312,1.0,280.3563842773437,283.6449584960937,298.5650939941406,302.06134033203125,293.1499938964844,293.1499938964844,280.6499938964844,42680.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137097954750061,1.0,0.0,0.0,3.69868278503418,3.698708534240722,9.128248734668888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7758.86474609375,0.0,1638.6572265625,1895.4371337890625,0.0,2597.397705078125,0.9167439341545104,1.0,0.0,3.0,1.0,0.0
17743320,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7635192871094,0.8091098666191101,0.2382911592721939,0.2152481377124786,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.76251220703125,0.839830219745636,0.2685148417949676,0.2551306486129761,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.76177978515625,0.8663586974143982,0.2954559326171875,0.207409381866455,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.763427734375,0.8111705780029297,0.2401666641235351,0.2284266501665115,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.771484375,0.6650477051734924,0.1320546269416809,0.5996065735816956,284.76251220703125,284.95001220703125,297.5997314453125,295.55181884765625,297.5215148925781,297.33819580078125,284.7453918457031,1.0,0.3226438462734222,0.8946813344955444,0.8946813344955444,0.4000000059604645,1.0,-1.807357668876648,1.2519447803497314,0.555413007736206,0.8351595401763916,0.8071142435073853,0.8071142435073853,0.0,70.88827514648438,70.0,50738.44921875,0.0,553.7605590820312,1.0,280.3563842773437,283.6449584960937,298.5650939941406,302.06134033203125,293.1499938964844,293.1499938964844,280.6499938964844,42680.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137097954750061,1.0,0.0,0.0,3.69868278503418,3.698708534240722,9.128248734668888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7758.86474609375,0.0,1638.6572265625,1895.4371337890625,0.0,2597.397705078125,0.9167439341545104,1.0,0.0,3.0,1.0,0.0
17743380,297.4283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.8193987011909485,0.2415383607149124,0.2178400456905365,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.8501013517379761,0.2717467248439789,0.2579028010368347,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489074707031,0.8762024641036987,0.297692060470581,0.2087048888206482,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.8212690353393555,0.2432413399219513,0.2310716360807418,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.6756643056869507,0.1346573382616043,0.6103725433349609,284.84881591796875,284.95001220703125,297.6780700683594,295.58709716796875,297.4911193847656,297.33807373046875,284.8548278808594,1.0,0.323059469461441,0.7893626689910889,0.7893626689910889,0.800000011920929,1.0,-1.8314520120620728,0.8244839310646057,1.0069680213928225,0.4031837284564972,0.7743399143218994,0.7743399143218994,0.0,68.71233367919922,58.0,43611.02734375,0.0,562.9201049804688,1.0,280.6409606933594,283.7544250488281,298.41015625,301.3240966796875,293.1499938964844,293.1499938964844,280.95001220703125,43656.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7734917402267456,1.0,0.0,0.0,3.332894802093506,3.3329174518585205,7.412019726871222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.62646484375,0.0,1260.47021484375,1895.4371337890625,0.0,2231.907958984375,0.8405925631523132,1.0,0.0,3.0,1.0,0.0
17743440,297.4283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.8193987011909485,0.2415383607149124,0.2178400456905365,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.8501013517379761,0.2717467248439789,0.2579028010368347,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489074707031,0.8762024641036987,0.297692060470581,0.2087048888206482,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.8212690353393555,0.2432413399219513,0.2310716360807418,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.6756643056869507,0.1346573382616043,0.6103725433349609,284.84881591796875,284.95001220703125,297.6780700683594,295.58709716796875,297.4911193847656,297.33807373046875,284.8548278808594,1.0,0.323059469461441,0.7893626689910889,0.7893626689910889,0.800000011920929,1.0,-1.8314520120620728,0.8244839310646057,1.0069680213928225,0.4031837284564972,0.7743399143218994,0.7743399143218994,0.0,68.71233367919922,58.0,43611.02734375,0.0,562.9201049804688,1.0,280.6409606933594,283.7544250488281,298.41015625,301.3240966796875,293.1499938964844,293.1499938964844,280.95001220703125,43656.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7734917402267456,1.0,0.0,0.0,3.332894802093506,3.3329174518585205,7.412019726871222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.62646484375,0.0,1260.47021484375,1895.4371337890625,0.0,2231.907958984375,0.8405925631523132,1.0,0.0,3.0,1.0,0.0
17743500,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8300251364707947,0.2436863929033279,0.2194531857967376,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8613542318344116,0.2737841308116913,0.2595339715480804,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8877204060554504,0.2993375360965729,0.2096093595027923,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8317103981971741,0.2451593279838562,0.232607290148735,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.686202347278595,0.1361933201551437,0.6162390112876892,285.0206604003906,284.95001220703125,297.71600341796875,295.6041564941406,297.50408935546875,297.34246826171875,285.0355224609375,1.0,0.322165697813034,0.7367033362388611,0.7367033362388611,1.0,1.0,-1.8453189134597776,0.7993544936180115,1.0459643602371216,0.3750609755516052,0.8805772066116333,0.8805772066116333,0.0,65.95892333984375,58.0,42886.07421875,0.0,563.8753662109375,1.0,280.8890380859375,283.9354858398437,298.39031982421875,301.1088562011719,293.1499938964844,293.1499938964844,280.95001220703125,35250.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7497414350509644,1.0,0.0,0.0,3.357022285461426,3.357043504714966,7.519721521020983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7328.076171875,0.0,1225.8353271484375,1895.4371337890625,0.0,2023.2144775390625,0.8434373140335083,1.0,0.0,3.0,1.0,0.0
17743560,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.8449039459228516,0.2460658848285675,0.2213841080665588,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.8774287700653076,0.2760403454303741,0.2614400684833526,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.9041338562965392,0.301216572523117,0.2107575684785843,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.846359372138977,0.2472790628671646,0.2343898713588714,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.7006152868270874,0.1378706991672516,0.6227914690971375,285.02593994140625,284.95001220703125,297.7530822753906,295.6208190917969,297.5241394042969,297.3493347167969,285.0247497558594,1.0,0.3207990825176239,0.7470388412475586,0.7470388412475586,1.0,1.0,-1.8613120317459104,0.8077985644340515,1.0535134077072144,0.3800239264965057,0.9113813042640686,0.9113813042640686,0.0,62.352638244628906,46.0,43292.03125,0.0,563.6017456054688,1.0,280.939208984375,283.9101257324219,298.469482421875,301.23223876953125,293.1499938964844,293.1499938964844,280.6499938964844,32191.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7372730374336243,1.0,0.0,0.0,3.483499765396118,3.4835214614868164,8.097013051155955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7853.15576171875,0.0,1328.50146484375,1895.4371337890625,0.0,1916.3953857421875,0.865140974521637,1.0,0.0,3.0,1.0,0.0
17743620,297.4402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.886380672454834,0.2499226480722427,0.2247316390275955,297.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9230326414108276,0.2799825072288513,0.2649534046649933,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.9528987407684326,0.3042008280754089,0.2127209454774856,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8877125382423401,0.2510147988796234,0.2376934736967086,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.7355257868766785,0.1409939974546432,0.6354096531867981,284.9140319824219,284.95001220703125,297.82440185546875,295.6528625488281,297.5598449707031,297.35516357421875,284.9241027832031,1.0,0.3168469071388244,0.7677097916603088,0.7677097916603088,1.0,1.0,-1.891029953956604,0.8261619210243225,1.0648679733276367,0.3919886946678161,0.827141284942627,0.827141284942627,0.0,54.02577972412109,34.0,44414.5,0.0,557.7644653320312,1.0,280.6587219238281,283.79541015625,298.65155029296875,301.5576477050781,293.1499938964844,293.1499938964844,280.95001220703125,38908.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7423440217971802,1.0,0.0,0.0,3.3784093856811523,3.3784313201904297,7.615840331709478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7211.72412109375,0.0,1271.6214599609375,1895.4371337890625,0.0,1959.591064453125,0.8479193449020386,1.0,0.0,3.0,1.0,0.0
17743680,297.4402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.886380672454834,0.2499226480722427,0.2247316390275955,297.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9230326414108276,0.2799825072288513,0.2649534046649933,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.9528987407684326,0.3042008280754089,0.2127209454774856,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8877125382423401,0.2510147988796234,0.2376934736967086,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.7355257868766785,0.1409939974546432,0.6354096531867981,284.9140319824219,284.95001220703125,297.82440185546875,295.6528625488281,297.5598449707031,297.35516357421875,284.9241027832031,1.0,0.3168469071388244,0.7677097916603088,0.7677097916603088,1.0,1.0,-1.891029953956604,0.8261619210243225,1.0648679733276367,0.3919886946678161,0.827141284942627,0.827141284942627,0.0,54.02577972412109,34.0,44414.5,0.0,557.7644653320312,1.0,280.6587219238281,283.79541015625,298.65155029296875,301.5576477050781,293.1499938964844,293.1499938964844,280.95001220703125,38908.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7423440217971802,1.0,0.0,0.0,3.3784093856811523,3.3784313201904297,7.615840331709478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7211.72412109375,0.0,1271.6214599609375,1895.4371337890625,0.0,1959.591064453125,0.8479193449020386,1.0,0.0,3.0,1.0,0.0
17743740,297.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677795410156,0.9551405906677246,0.2544463276863098,0.2281955331563949,297.4229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675354003906,0.989335596561432,0.2845049500465393,0.268632709980011,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.9990000128746032,0.3082325458526611,0.2070808559656143,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677795410156,0.9563466906547546,0.2552776038646698,0.2411494702100753,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06951904296875,0.7874863743782043,0.1444611400365829,0.6486025452613831,285.0675048828125,284.95001220703125,297.8915405273437,295.68310546875,297.59698486328125,297.366455078125,285.0615234375,1.0,0.3115303814411163,0.7883807420730591,0.7883807420730591,1.0,1.0,-1.9145585298538208,0.8409725427627563,1.0735859870910645,0.4018045663833618,0.97966730594635,0.97966730594635,0.0,45.02983856201172,54.0,44746.5390625,0.0,544.6202392578125,1.0,280.9414978027344,283.9124755859375,298.6673889160156,301.5423889160156,293.1499938964844,293.1499938964844,280.6499938964844,30417.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7355601787567139,1.0,0.0,0.0,3.6065831184387207,3.606605768203736,8.67930964432162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8054.3330078125,0.0,1444.1265869140625,1895.4371337890625,0.0,1901.8843994140625,0.8914695382118225,1.0,0.0,3.0,1.0,0.0
17743800,297.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677795410156,0.9551405906677246,0.2544463276863098,0.2281955331563949,297.4229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675354003906,0.989335596561432,0.2845049500465393,0.268632709980011,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.9990000128746032,0.3082325458526611,0.2070808559656143,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677795410156,0.9563466906547546,0.2552776038646698,0.2411494702100753,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06951904296875,0.7874863743782043,0.1444611400365829,0.6486025452613831,285.0675048828125,284.95001220703125,297.8915405273437,295.68310546875,297.59698486328125,297.366455078125,285.0615234375,1.0,0.3115303814411163,0.7883807420730591,0.7883807420730591,1.0,1.0,-1.9145585298538208,0.8409725427627563,1.0735859870910645,0.4018045663833618,0.97966730594635,0.97966730594635,0.0,45.02983856201172,54.0,44746.5390625,0.0,544.6202392578125,1.0,280.9414978027344,283.9124755859375,298.6673889160156,301.5423889160156,293.1499938964844,293.1499938964844,280.6499938964844,30417.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7355601787567139,1.0,0.0,0.0,3.6065831184387207,3.606605768203736,8.67930964432162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8054.3330078125,0.0,1444.1265869140625,1895.4371337890625,0.0,1901.8843994140625,0.8914695382118225,1.0,0.0,3.0,1.0,0.0
17743860,297.4450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9340745210647584,0.2578759491443634,0.2317232191562652,297.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9727004170417786,0.2892062067985534,0.2732252180576324,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9958515763282776,0.3146573901176452,0.2193166017532348,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9354294538497924,0.2589051723480224,0.2449309825897216,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.7738860249519348,0.1476224809885025,0.6640965938568115,284.9001159667969,284.95001220703125,297.9541320800781,295.7113952636719,297.6289978027344,297.3746032714844,284.90380859375,1.0,0.3151227235794067,0.7876781821250916,0.7876781821250916,1.0,1.0,-1.9132440090179443,0.8397579193115234,1.073486089706421,0.4037079513072967,0.8602151274681091,0.8602151274681091,0.0,48.47146224975586,74.0,45505.64453125,0.0,569.0926513671875,1.0,280.6585998535156,283.7398681640625,298.75830078125,301.771728515625,293.1499938964844,293.1499938964844,280.95001220703125,38163.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7499650120735168,1.0,0.0,0.0,3.541023731231689,3.5410470962524414,8.366638439838425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7326.62548828125,0.0,1430.9793701171875,1895.4371337890625,0.0,2025.1485595703125,0.8828302025794983,1.0,0.0,3.0,1.0,0.0
17743920,297.4450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9340745210647584,0.2578759491443634,0.2317232191562652,297.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9727004170417786,0.2892062067985534,0.2732252180576324,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9958515763282776,0.3146573901176452,0.2193166017532348,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9354294538497924,0.2589051723480224,0.2449309825897216,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.7738860249519348,0.1476224809885025,0.6640965938568115,284.9001159667969,284.95001220703125,297.9541320800781,295.7113952636719,297.6289978027344,297.3746032714844,284.90380859375,1.0,0.3151227235794067,0.7876781821250916,0.7876781821250916,1.0,1.0,-1.9132440090179443,0.8397579193115234,1.073486089706421,0.4037079513072967,0.8602151274681091,0.8602151274681091,0.0,48.47146224975586,74.0,45505.64453125,0.0,569.0926513671875,1.0,280.6585998535156,283.7398681640625,298.75830078125,301.771728515625,293.1499938964844,293.1499938964844,280.95001220703125,38163.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7499650120735168,1.0,0.0,0.0,3.541023731231689,3.5410470962524414,8.366638439838425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7326.62548828125,0.0,1430.9793701171875,1895.4371337890625,0.0,2025.1485595703125,0.8828302025794983,1.0,0.0,3.0,1.0,0.0
17743980,297.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908508300781,0.952693521976471,0.2623312473297119,0.2352976649999618,297.4461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.9879876375198364,0.2939338982105255,0.2775652706623077,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904541015625,0.9990000128746032,0.3187688291072845,0.2150503993034362,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.9540519714355468,0.2633499503135681,0.2487554848194122,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.09149169921875,0.7896575927734375,0.151229128241539,0.678982138633728,285.0906982421875,284.95001220703125,298.0116882324219,295.73760986328125,297.6618957519531,297.385498046875,285.0950622558594,1.0,0.3277836441993713,0.786975622177124,0.786975622177124,1.0,1.0,-2.0076870918273926,0.8857005834579468,1.1219866275787354,0.4238255620002746,1.0,1.0,0.0,48.90708541870117,94.0,46516.54296875,0.0,620.1974487304688,1.0,280.9423828125,283.9129638671875,298.733642578125,301.7037353515625,293.1499938964844,293.1499938964844,280.6499938964844,31335.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7445992231369019,1.0,0.0,0.0,3.7304317951202393,3.730455636978149,9.285632245337184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8234.0283203125,0.0,1588.840087890625,1895.4371337890625,0.0,1978.9119873046875,0.9198067784309388,1.0,0.0,3.0,1.0,0.0
17744040,297.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908508300781,0.952693521976471,0.2623312473297119,0.2352976649999618,297.4461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.9879876375198364,0.2939338982105255,0.2775652706623077,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904541015625,0.9990000128746032,0.3187688291072845,0.2150503993034362,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.9540519714355468,0.2633499503135681,0.2487554848194122,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.09149169921875,0.7896575927734375,0.151229128241539,0.678982138633728,285.0906982421875,284.95001220703125,298.0116882324219,295.73760986328125,297.6618957519531,297.385498046875,285.0950622558594,1.0,0.3277836441993713,0.786975622177124,0.786975622177124,1.0,1.0,-2.0076870918273926,0.8857005834579468,1.1219866275787354,0.4238255620002746,1.0,1.0,0.0,48.90708541870117,94.0,46516.54296875,0.0,620.1974487304688,1.0,280.9423828125,283.9129638671875,298.733642578125,301.7037353515625,293.1499938964844,293.1499938964844,280.6499938964844,31335.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7445992231369019,1.0,0.0,0.0,3.7304317951202393,3.730455636978149,9.285632245337184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8234.0283203125,0.0,1588.840087890625,1895.4371337890625,0.0,1978.9119873046875,0.9198067784309388,1.0,0.0,3.0,1.0,0.0
17744100,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.9089189171791076,0.264297753572464,0.2375300824642181,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728698730469,0.9488697052001952,0.2958853244781494,0.2798857390880584,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.974571168422699,0.3191981017589569,0.2234528362751007,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.9102327823638916,0.2653990089893341,0.251113086938858,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.758581280708313,0.1529299765825271,0.6883723735809326,284.97271728515625,284.95001220703125,298.0384521484375,295.7499389648437,297.67401123046875,297.3860778808594,284.9534606933594,1.0,0.3347768187522888,0.7866243720054626,0.7866243720054626,1.0,1.0,-2.0169262886047363,0.8895987868309021,1.127327561378479,0.427932858467102,0.9733898639678956,0.9733898639678956,0.0,56.10729598999024,94.0,47920.56640625,0.0,658.4488525390625,1.0,280.6943664550781,283.738525390625,298.8188171386719,301.9884338378906,293.1499938964844,293.1499938964844,280.6499938964844,32708.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553209662437439,1.0,0.0,0.0,3.7857766151428223,3.785801410675049,9.563200364937074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.8115234375,0.0,1663.9984130859375,1895.4371337890625,0.0,2071.65966796875,0.9329522848129272,1.0,0.0,3.0,1.0,0.0
17744160,297.4488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.880408763885498,0.2658404111862182,0.2393155097961425,297.4452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.9156430959701538,0.297606498003006,0.2818549573421478,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.9419111609458924,0.3197155892848968,0.2239722460508346,297.4268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.8817726373672485,0.2671792507171631,0.2531585395336151,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.7377074360847473,0.1544582694768905,0.6968059539794922,284.9245300292969,284.95001220703125,298.06378173828125,295.7616882324219,297.6845092773437,297.3843994140625,284.9271545410156,1.0,0.3427073061466217,0.7860754132270813,0.7860754132270813,1.0,1.0,-2.034645795822144,0.8979665040969849,1.1366792917251587,0.4324234426021576,0.9365798234939576,0.9365798234939576,0.0,63.08625793457031,114.0,48271.234375,0.0,696.7203979492188,1.0,280.6563720703125,283.710693359375,298.826171875,301.98992919921875,293.1499938964844,293.1499938964844,280.3500061035156,35402.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761967122554779,1.0,0.0,0.0,3.775601148605346,3.775626420974731,9.511861662758748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8479.0927734375,0.0,1672.82373046875,1895.4371337890625,0.0,2129.8486328125,0.9326483011245728,1.0,0.0,3.0,1.0,0.0
17744220,297.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.834129273891449,0.2686121463775635,0.2424308806657791,297.4413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.8647929430007935,0.3009453117847442,0.2856127321720123,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8843712210655212,0.3213585317134857,0.2254114001989364,297.4252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8358261585235596,0.2705231606960296,0.2569580972194671,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.701425313949585,0.1573069542646408,0.7126982808113098,284.8749694824219,284.95001220703125,298.11004638671875,295.7834167480469,297.7033386230469,297.3805847167969,284.88702392578125,1.0,0.3596867322921753,0.7849776148796082,0.7849776148796082,1.0,1.0,-2.068277597427368,0.9138577580451964,1.1544198989868164,0.4408763647079468,0.8427760601043701,0.8427760601043701,0.0,79.41650390625,117.0,49249.6015625,0.0,781.9889526367188,1.0,280.3573608398437,283.6571044921875,298.8285827636719,302.0702514648437,293.1499938964844,293.1499938964844,280.6499938964844,41220.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774290144443512,1.0,0.0,0.0,3.55935287475586,3.5593769550323486,8.453477562397893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7649.4248046875,0.0,1472.7271728515625,1895.4371337890625,0.0,2239.029541015625,0.8901644349098206,1.0,0.0,3.0,1.0,0.0
17744280,297.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.834129273891449,0.2686121463775635,0.2424308806657791,297.4413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.8647929430007935,0.3009453117847442,0.2856127321720123,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8843712210655212,0.3213585317134857,0.2254114001989364,297.4252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8358261585235596,0.2705231606960296,0.2569580972194671,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.701425313949585,0.1573069542646408,0.7126982808113098,284.8749694824219,284.95001220703125,298.11004638671875,295.7834167480469,297.7033386230469,297.3805847167969,284.88702392578125,1.0,0.3596867322921753,0.7849776148796082,0.7849776148796082,1.0,1.0,-2.068277597427368,0.9138577580451964,1.1544198989868164,0.4408763647079468,0.8427760601043701,0.8427760601043701,0.0,79.41650390625,117.0,49249.6015625,0.0,781.9889526367188,1.0,280.3573608398437,283.6571044921875,298.8285827636719,302.0702514648437,293.1499938964844,293.1499938964844,280.6499938964844,41220.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774290144443512,1.0,0.0,0.0,3.55935287475586,3.5593769550323486,8.453477562397893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7649.4248046875,0.0,1472.7271728515625,1895.4371337890625,0.0,2239.029541015625,0.8901644349098206,1.0,0.0,3.0,1.0,0.0
17744340,297.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.8140298128128052,0.2725241184234619,0.2460387796163559,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.8431882262229919,0.3053511679172516,0.2898874878883362,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.8602057099342346,0.3247320353984833,0.2277597486972808,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.8160642981529236,0.2747755348682403,0.2611240148544311,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.684123694896698,0.1606510132551193,0.7289235591888428,285.05963134765625,284.95001220703125,298.1499938964844,295.8027648925781,297.72515869140625,297.38702392578125,285.0579528808594,1.0,0.3721922636032104,0.7838797569274902,0.7838797569274902,1.0,1.0,-2.1050503253936768,0.9312705397605896,1.173779845237732,0.4501056373119354,1.0,1.0,0.0,90.8915557861328,105.0,49561.64453125,0.0,855.4102172851562,1.0,280.6427917480469,283.8118591308594,298.7894592285156,301.9671936035156,293.1499938964844,293.1499938964844,280.3500061035156,31793.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7668557167053223,1.0,0.0,0.0,3.740409374237061,3.74043345451355,9.33537023684039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8587.4599609375,0.0,1603.841796875,1895.4371337890625,0.0,2172.968017578125,0.9226508736610411,1.0,0.0,3.0,1.0,0.0
17744400,297.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.8140298128128052,0.2725241184234619,0.2460387796163559,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.8431882262229919,0.3053511679172516,0.2898874878883362,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.8602057099342346,0.3247320353984833,0.2277597486972808,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.8160642981529236,0.2747755348682403,0.2611240148544311,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.684123694896698,0.1606510132551193,0.7289235591888428,285.05963134765625,284.95001220703125,298.1499938964844,295.8027648925781,297.72515869140625,297.38702392578125,285.0579528808594,1.0,0.3721922636032104,0.7838797569274902,0.7838797569274902,1.0,1.0,-2.1050503253936768,0.9312705397605896,1.173779845237732,0.4501056373119354,1.0,1.0,0.0,90.8915557861328,105.0,49561.64453125,0.0,855.4102172851562,1.0,280.6427917480469,283.8118591308594,298.7894592285156,301.9671936035156,293.1499938964844,293.1499938964844,280.3500061035156,31793.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7668557167053223,1.0,0.0,0.0,3.740409374237061,3.74043345451355,9.33537023684039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8587.4599609375,0.0,1603.841796875,1895.4371337890625,0.0,2172.968017578125,0.9226508736610411,1.0,0.0,3.0,1.0,0.0
17744460,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.812779426574707,0.2751954793930053,0.2489362061023712,297.4464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8422671556472778,0.3089380264282226,0.2936897873878479,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8581279516220093,0.3272574245929718,0.2298481464385986,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8154208064079285,0.2782528400421142,0.2648060917854309,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.6847276091575623,0.1634139716625213,0.7428746819496155,284.9017333984375,284.95001220703125,298.17987060546875,295.81842041015625,297.7378845214844,297.38525390625,284.9070129394531,1.0,0.3773751556873321,0.7826494574546814,0.7826494574546814,1.0,1.0,-2.136793613433838,0.9462236166000366,1.1905698776245115,0.4581663608551025,0.8954620361328125,0.8954620361328125,0.0,93.836669921875,93.0,50947.53515625,0.0,895.392822265625,1.0,280.3564147949219,283.6383972167969,298.86480712890625,302.20184326171875,293.1499938964844,293.1499938964844,280.6499938964844,37494.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805095314979553,1.0,0.0,0.0,3.706269025802612,3.706293821334839,9.165731853499892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7805.89208984375,0.0,1608.030517578125,1895.4371337890625,0.0,2294.716064453125,0.918809413909912,1.0,0.0,3.0,1.0,0.0
17744520,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.812779426574707,0.2751954793930053,0.2489362061023712,297.4464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8422671556472778,0.3089380264282226,0.2936897873878479,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8581279516220093,0.3272574245929718,0.2298481464385986,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8154208064079285,0.2782528400421142,0.2648060917854309,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.6847276091575623,0.1634139716625213,0.7428746819496155,284.9017333984375,284.95001220703125,298.17987060546875,295.81842041015625,297.7378845214844,297.38525390625,284.9070129394531,1.0,0.3773751556873321,0.7826494574546814,0.7826494574546814,1.0,1.0,-2.136793613433838,0.9462236166000366,1.1905698776245115,0.4581663608551025,0.8954620361328125,0.8954620361328125,0.0,93.836669921875,93.0,50947.53515625,0.0,895.392822265625,1.0,280.3564147949219,283.6383972167969,298.86480712890625,302.20184326171875,293.1499938964844,293.1499938964844,280.6499938964844,37494.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805095314979553,1.0,0.0,0.0,3.706269025802612,3.706293821334839,9.165731853499892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7805.89208984375,0.0,1608.030517578125,1895.4371337890625,0.0,2294.716064453125,0.918809413909912,1.0,0.0,3.0,1.0,0.0
17744580,297.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.8221505284309387,0.2782153189182281,0.2512790262699127,297.4464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.8525129556655884,0.3126841485500335,0.296913594007492,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810852050781,0.8679778575897217,0.3301678001880646,0.2315985560417175,297.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.8253117799758911,0.281821608543396,0.2678906619548797,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809631347656,0.6948480010032654,0.1659930050373077,0.7536026835441589,285.0810546875,284.95001220703125,298.1967163085937,295.8294677734375,297.7452392578125,297.3842163085937,285.08160400390625,1.0,0.3780492544174194,0.7814191579818726,0.7814191579818726,1.0,1.0,-2.162170171737671,0.9581546783447266,1.2040154933929443,0.4644797146320343,1.0,1.0,0.0,91.18577575683594,81.0,50778.9765625,0.0,909.6853637695312,1.0,280.6434631347656,283.8098449707031,298.8228454589844,302.0860595703125,293.1499938964844,293.1499938964844,280.3500061035156,33074.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750961780548096,1.0,0.0,0.0,3.832194566726685,3.832219839096069,9.799149438549648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.583984375,0.0,1722.4898681640625,1895.4371337890625,0.0,2246.2255859375,0.9440043568611144,1.0,0.0,3.0,1.0,0.0
17744640,297.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.8221505284309387,0.2782153189182281,0.2512790262699127,297.4464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.8525129556655884,0.3126841485500335,0.296913594007492,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810852050781,0.8679778575897217,0.3301678001880646,0.2315985560417175,297.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.8253117799758911,0.281821608543396,0.2678906619548797,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809631347656,0.6948480010032654,0.1659930050373077,0.7536026835441589,285.0810546875,284.95001220703125,298.1967163085937,295.8294677734375,297.7452392578125,297.3842163085937,285.08160400390625,1.0,0.3780492544174194,0.7814191579818726,0.7814191579818726,1.0,1.0,-2.162170171737671,0.9581546783447266,1.2040154933929443,0.4644797146320343,1.0,1.0,0.0,91.18577575683594,81.0,50778.9765625,0.0,909.6853637695312,1.0,280.6434631347656,283.8098449707031,298.8228454589844,302.0860595703125,293.1499938964844,293.1499938964844,280.3500061035156,33074.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750961780548096,1.0,0.0,0.0,3.832194566726685,3.832219839096069,9.799149438549648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.583984375,0.0,1722.4898681640625,1895.4371337890625,0.0,2246.2255859375,0.9440043568611144,1.0,0.0,3.0,1.0,0.0
17744700,297.4208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434509277344,0.8301966190338135,0.2794677317142486,0.2524904906749725,297.4444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.8614814877510071,0.3143706917762756,0.2985402047634125,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.87692791223526,0.3314054608345032,0.2325115501880645,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.8336268663406372,0.2834296524524688,0.2694311141967773,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7030618190765381,0.1671323031187057,0.758611261844635,284.9421691894531,284.95001220703125,298.2005310058594,295.8333435058594,297.7459411621094,297.3821716308594,284.9250183105469,1.0,0.3773064613342285,0.7808039784431458,0.7808039784431458,1.0,1.0,-2.1745450496673584,0.9639561772346495,1.210588812828064,0.4676125943660736,0.9657528400421144,0.9657528400421144,0.0,88.39590454101562,81.0,52027.66015625,0.0,911.1969604492188,1.0,280.3930358886719,283.62939453125,298.8876647949219,302.3314819335937,293.1499938964844,293.1499938964844,280.3500061035156,34216.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7837949395179749,1.0,0.0,0.0,3.863121747970581,3.863147497177124,9.957952897821087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.4912109375,0.0,1769.330810546875,1895.4371337890625,0.0,2324.278564453125,0.9512741565704346,1.0,0.0,3.0,1.0,0.0
17744760,297.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8389998078346252,0.2802938222885132,0.2532451748847961,297.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8715972304344177,0.3157142996788025,0.2997960150241852,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8869502544403076,0.3322563767433166,0.2331046611070633,297.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8429027795791626,0.284720629453659,0.2706295549869537,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.7119004130363464,0.1680419892072677,0.7624724507331848,284.9015197753906,284.95001220703125,298.2014465332031,295.8362121582031,297.7434997558594,297.3768005371094,284.9043884277344,1.0,0.3759235441684723,0.7801713943481445,0.7801713943481445,1.0,1.0,-2.183753490447998,0.9682347774505616,1.215518593788147,0.4699326455593109,0.9250259399414062,0.9250259399414062,0.0,85.21598052978516,69.0,52078.07421875,0.0,908.2123413085938,1.0,280.3560485839844,283.611328125,298.8807067871094,302.2958374023437,293.1499938964844,293.1499938964844,280.04998779296875,37021.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881041169166565,1.0,0.0,0.0,3.820889234542847,3.8209152221679688,9.741418125486234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.490234375,0.0,1739.732177734375,1895.4371337890625,0.0,2363.198486328125,0.9438984990119934,1.0,0.0,3.0,1.0,0.0
17744820,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.8623173832893372,0.2818048298358917,0.2542871534824371,297.42755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8980690240859985,0.3182010650634765,0.3018413186073303,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.913654327392578,0.3338151574134826,0.2339506596326828,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.867434024810791,0.2871030867099762,0.2725813686847687,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.7320870757102966,0.1696353554725647,0.768328845500946,284.87176513671875,284.95001220703125,298.1949768066406,295.83892822265625,297.7342834472656,297.364990234375,284.8817138671875,1.0,0.3716988563537597,0.7789062261581421,0.7789062261581421,1.0,1.0,-2.1978583335876465,0.9747391939163208,1.2231191396713257,0.4733891189098358,0.8336127400398254,0.8336127400398254,0.0,77.52503204345703,57.0,52403.34375,0.0,893.0134887695312,1.0,280.05731201171875,283.58355712890625,298.862548828125,302.3119506835937,293.1499938964844,293.1499938964844,280.3500061035156,42256.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958870530128479,1.0,0.0,0.0,3.546015739440918,3.5460398197174072,8.39024494325713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7968.701171875,0.0,1466.00634765625,1895.4371337890625,0.0,2433.882568359375,0.8883962631225586,1.0,0.0,3.0,1.0,0.0
17744880,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.8623173832893372,0.2818048298358917,0.2542871534824371,297.42755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8980690240859985,0.3182010650634765,0.3018413186073303,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.913654327392578,0.3338151574134826,0.2339506596326828,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.867434024810791,0.2871030867099762,0.2725813686847687,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.7320870757102966,0.1696353554725647,0.768328845500946,284.87176513671875,284.95001220703125,298.1949768066406,295.83892822265625,297.7342834472656,297.364990234375,284.8817138671875,1.0,0.3716988563537597,0.7789062261581421,0.7789062261581421,1.0,1.0,-2.1978583335876465,0.9747391939163208,1.2231191396713257,0.4733891189098358,0.8336127400398254,0.8336127400398254,0.0,77.52503204345703,57.0,52403.34375,0.0,893.0134887695312,1.0,280.05731201171875,283.58355712890625,298.862548828125,302.3119506835937,293.1499938964844,293.1499938964844,280.3500061035156,42256.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958870530128479,1.0,0.0,0.0,3.546015739440918,3.5460398197174072,8.39024494325713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7968.701171875,0.0,1466.00634765625,1895.4371337890625,0.0,2433.882568359375,0.8883962631225586,1.0,0.0,3.0,1.0,0.0
17744940,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.9022840857505798,0.2845884263515472,0.2561148405075073,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.944667398929596,0.3216477036476135,0.3044412136077881,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.9604541659355164,0.3365589082241058,0.2353520393371582,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.9085428714752196,0.2903481423854828,0.2750151753425598,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.7642529606819153,0.1716916561126709,0.7750071883201599,285.0265808105469,284.95001220703125,298.1781921386719,295.8379211425781,297.7259826660156,297.3629455566406,285.02374267578125,1.0,0.3663728237152099,0.7776410579681396,0.7776410579681396,1.0,1.0,-2.215798854827881,0.9831079840660096,1.232690930366516,0.4777144193649292,0.9609122276306152,0.9609122276306152,0.0,67.7531967163086,45.0,52230.859375,0.0,873.4049682617188,1.0,280.3425598144531,283.7222900390625,298.8125,302.1680908203125,293.1499938964844,293.1499938964844,280.04998779296875,32801.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7862775325775146,1.0,0.0,0.0,3.696328401565552,3.696352481842041,9.116631645156304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8890.2412109375,0.0,1561.0919189453125,1895.4371337890625,0.0,2346.681396484375,0.9132730960845948,1.0,0.0,3.0,1.0,0.0
