time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17745000,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.9022840857505798,0.2845884263515472,0.2561148405075073,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.944667398929596,0.3216477036476135,0.3044412136077881,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.9604541659355164,0.3365589082241058,0.2353520393371582,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.9085428714752196,0.2903481423854828,0.2750151753425598,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.7642529606819153,0.1716916561126709,0.7750071883201599,285.0265808105469,284.95001220703125,298.1781921386719,295.8379211425781,297.7259826660156,297.3629455566406,285.02374267578125,1.0,0.3663728237152099,0.7776410579681396,0.7776410579681396,1.0,1.0,-2.215798854827881,0.9831079840660096,1.232690930366516,0.4777144193649292,0.9609122276306152,0.9609122276306152,0.0,67.7531967163086,45.0,52230.859375,0.0,873.4049682617188,1.0,280.3425598144531,283.7222900390625,298.8125,302.1680908203125,293.1499938964844,293.1499938964844,280.04998779296875,32801.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7862775325775146,1.0,0.0,0.0,3.696328401565552,3.696352481842041,9.116631645156304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8890.2412109375,0.0,1561.0919189453125,1895.4371337890625,0.0,2346.681396484375,0.9132730960845948,1.0,0.0,3.0,1.0,0.0
17745060,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9625921249389648,0.2863795459270477,0.2576445937156677,297.41961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.997894525527954,0.3244223296642303,0.3068864345550537,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.9990000128746032,0.3386893272399902,0.2286957502365112,297.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9696646928787231,0.292972058057785,0.2773099541664123,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8111379742622375,0.173364520072937,0.7812902927398682,284.89520263671875,284.95001220703125,298.15203857421875,295.8334045410156,297.7102355957031,297.3552551269531,284.9001770019531,1.0,0.360168308019638,0.7765555381774902,0.7765555381774902,1.0,1.0,-2.2278966903686523,0.988756000995636,1.2391406297683716,0.480355829000473,0.8545819520950317,0.8545819520950317,0.0,57.909912109375,65.0,52913.1953125,0.0,845.7246704101562,1.0,280.05718994140625,283.5892028808594,298.86212158203125,302.3365478515625,293.1499938964844,293.1499938964844,280.3500061035156,39349.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963790893554688,1.0,0.0,0.0,3.5767900943756104,3.5768139362335205,8.536506470591121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.7666015625,0.0,1477.795654296875,1895.4371337890625,0.0,2438.3671875,0.8917728662490845,1.0,0.0,3.0,1.0,0.0
17745120,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9625921249389648,0.2863795459270477,0.2576445937156677,297.41961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.997894525527954,0.3244223296642303,0.3068864345550537,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.9990000128746032,0.3386893272399902,0.2286957502365112,297.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9696646928787231,0.292972058057785,0.2773099541664123,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8111379742622375,0.173364520072937,0.7812902927398682,284.89520263671875,284.95001220703125,298.15203857421875,295.8334045410156,297.7102355957031,297.3552551269531,284.9001770019531,1.0,0.360168308019638,0.7765555381774902,0.7765555381774902,1.0,1.0,-2.2278966903686523,0.988756000995636,1.2391406297683716,0.480355829000473,0.8545819520950317,0.8545819520950317,0.0,57.909912109375,65.0,52913.1953125,0.0,845.7246704101562,1.0,280.05718994140625,283.5892028808594,298.86212158203125,302.3365478515625,293.1499938964844,293.1499938964844,280.3500061035156,39349.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963790893554688,1.0,0.0,0.0,3.5767900943756104,3.5768139362335205,8.536506470591121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.7666015625,0.0,1477.795654296875,1895.4371337890625,0.0,2438.3671875,0.8917728662490845,1.0,0.0,3.0,1.0,0.0
17745180,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8752946853637695,0.2902263402938843,0.2610370814800262,297.44256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.9149506092071532,0.330132782459259,0.3121395409107208,297.3924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.9308746457099916,0.3452464044094085,0.2410481423139572,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8821825385093689,0.2970325648784637,0.2813002169132232,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.7432543635368347,0.1748684197664261,0.7919716238975525,284.9939270019531,284.95001220703125,298.11737060546875,295.82568359375,297.69940185546875,297.3673095703125,284.98486328125,1.0,0.3578953742980957,0.7754700183868408,0.7754700183868408,1.0,1.0,-2.1085922718048096,0.9294735193252563,1.1791187524795532,0.4572438895702362,0.9316319823265076,0.9316319823265076,0.0,73.71868133544922,85.0,50504.21875,0.0,856.3262939453125,1.0,280.34185791015625,283.69140625,298.7940979003906,302.11639404296875,293.1499938964844,293.1499938964844,280.04998779296875,34483.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786491870880127,1.0,0.0,0.0,3.657214641571045,3.657238483428955,8.924711778490746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.2998046875,0.0,1529.8387451171875,1895.4371337890625,0.0,2348.6181640625,0.9057654738426208,1.0,0.0,3.0,1.0,0.0
17745240,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8752946853637695,0.2902263402938843,0.2610370814800262,297.44256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.9149506092071532,0.330132782459259,0.3121395409107208,297.3924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.9308746457099916,0.3452464044094085,0.2410481423139572,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8821825385093689,0.2970325648784637,0.2813002169132232,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.7432543635368347,0.1748684197664261,0.7919716238975525,284.9939270019531,284.95001220703125,298.11737060546875,295.82568359375,297.69940185546875,297.3673095703125,284.98486328125,1.0,0.3578953742980957,0.7754700183868408,0.7754700183868408,1.0,1.0,-2.1085922718048096,0.9294735193252563,1.1791187524795532,0.4572438895702362,0.9316319823265076,0.9316319823265076,0.0,73.71868133544922,85.0,50504.21875,0.0,856.3262939453125,1.0,280.34185791015625,283.69140625,298.7940979003906,302.11639404296875,293.1499938964844,293.1499938964844,280.04998779296875,34483.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786491870880127,1.0,0.0,0.0,3.657214641571045,3.657238483428955,8.924711778490746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.2998046875,0.0,1529.8387451171875,1895.4371337890625,0.0,2348.6181640625,0.9057654738426208,1.0,0.0,3.0,1.0,0.0
17745300,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7297058105469,0.7569341659545898,0.2930685579776764,0.2657381892204284,297.4558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.72802734375,0.7901555299758911,0.3332995474338531,0.3179027438163757,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7275085449219,0.8022888898849487,0.3487620651721954,0.2454668283462524,297.4228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7294006347656,0.7626299262046814,0.2995200157165527,0.2862899005413055,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74371337890625,0.6409944891929626,0.1754437536001205,0.8073628544807434,284.7278137207031,284.95001220703125,298.0971069335937,295.8206787109375,297.6972045898437,297.3957824707031,284.6234741210937,1.0,0.3458916246891022,0.7749272584915161,0.7749272584915161,1.0,1.0,-1.6177417039871216,0.6973801851272583,0.9203615188598632,0.3294066190719604,0.7454371452331543,0.7454371452331543,0.0,129.03639221191406,85.0,43305.9296875,0.0,849.618408203125,1.0,280.0982971191406,283.3121643066406,298.84197998046875,302.25994873046875,293.1499938964844,293.1499938964844,280.04998779296875,41343.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916707992553711,1.0,0.0,0.0,3.607796430587769,3.607820987701416,8.685150874043757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.56884765625,0.0,1526.2396240234375,1895.4371337890625,0.0,2395.5302734375,0.8902295827865601,1.0,0.0,3.0,1.0,0.0
17745360,297.45611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.996613383293152,0.2999674081802368,0.2669504880905151,297.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.9990000128746032,0.3392335176467895,0.2851377427577972,297.4574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96466064453125,0.9990000128746032,0.3548333644866943,0.2106017023324966,297.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.9990000128746032,0.3053551018238067,0.2850816547870636,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.8378458023071289,0.1778371632099151,0.7976622581481934,284.9646911621094,284.95001220703125,298.0750732421875,295.8149719238281,297.73046875,297.4514465332031,285.0096740722656,1.0,0.3663969337940216,0.7777243256568909,0.7777243256568909,1.0,1.0,-2.248754501342773,1.013821363449097,1.2349330186843872,0.4211994707584381,0.8249713778495789,0.8249713778495789,0.0,51.71607208251953,105.0,48527.9140625,0.0,831.1806030273438,1.0,280.0600891113281,283.8208923339844,298.7406921386719,301.8171081542969,293.1499938964844,293.1499938964844,280.3500061035156,45282.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7802444696426392,1.0,0.0,0.0,3.0010228157043457,3.0010428428649902,6.009411208651727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7517.37353515625,0.0,981.0108642578124,1895.4371337890625,0.0,2292.33544921875,0.7921496033668518,1.0,0.0,3.0,1.0,0.0
17745420,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991882324219,0.978902280330658,0.2979918122291565,0.2686797678470611,297.4637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1985168457031,0.9990000128746032,0.3403190672397613,0.306502491235733,297.4283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1983642578125,0.9990000128746032,0.3558498620986938,0.2263816893100738,297.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.198974609375,0.9857316613197328,0.3058446943759918,0.2897859513759613,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2036437988281,0.8231870532035828,0.1799809485673904,0.8101852536201477,285.1985168457031,284.95001220703125,298.026123046875,295.8015441894531,297.680908203125,297.3987731933594,285.2027282714844,1.0,0.3846926987171173,0.7833184599876404,0.7833184599876404,1.0,1.0,-2.3817641735076904,1.06627094745636,1.3154932260513306,0.5113804340362549,1.0,1.0,0.0,61.501163482666016,125.0,53661.84765625,0.0,974.5496826171876,1.0,280.3404235839844,283.8737487792969,298.8195495605469,302.18218994140625,293.1499938964844,293.1499938964844,280.04998779296875,29164.830078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7792277336120605,1.0,0.0,0.0,3.597287654876709,3.5973100662231445,8.63462844336027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8975.6083984375,0.0,1424.9072265625,1895.4371337890625,0.0,2283.209228515625,0.8881694674491882,1.0,0.0,3.0,1.0,0.0
17745480,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991882324219,0.978902280330658,0.2979918122291565,0.2686797678470611,297.4637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1985168457031,0.9990000128746032,0.3403190672397613,0.306502491235733,297.4283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1983642578125,0.9990000128746032,0.3558498620986938,0.2263816893100738,297.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.198974609375,0.9857316613197328,0.3058446943759918,0.2897859513759613,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2036437988281,0.8231870532035828,0.1799809485673904,0.8101852536201477,285.1985168457031,284.95001220703125,298.026123046875,295.8015441894531,297.680908203125,297.3987731933594,285.2027282714844,1.0,0.3846926987171173,0.7833184599876404,0.7833184599876404,1.0,1.0,-2.3817641735076904,1.06627094745636,1.3154932260513306,0.5113804340362549,1.0,1.0,0.0,61.501163482666016,125.0,53661.84765625,0.0,974.5496826171876,1.0,280.3404235839844,283.8737487792969,298.8195495605469,302.18218994140625,293.1499938964844,293.1499938964844,280.04998779296875,29164.830078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7792277336120605,1.0,0.0,0.0,3.597287654876709,3.5973100662231445,8.63462844336027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8975.6083984375,0.0,1424.9072265625,1895.4371337890625,0.0,2283.209228515625,0.8881694674491882,1.0,0.0,3.0,1.0,0.0
17745540,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.853060781955719,0.2968096137046814,0.2686949372291565,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.8920643329620361,0.3398463129997253,0.3232454657554626,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.904058873653412,0.3528894186019897,0.248203620314598,297.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.8614785671234131,0.3063825964927673,0.2915615737438202,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.727251410484314,0.180809885263443,0.8211921453475952,284.956298828125,284.95001220703125,297.97137451171875,295.78564453125,297.6298522949219,297.35186767578125,284.950927734375,1.0,0.3995934724807739,0.7889125347137451,0.7889125347137451,1.0,1.0,-2.3442962169647217,1.04701828956604,1.2972779273986816,0.5127738118171692,0.96735417842865,0.96735417842865,0.0,90.6886978149414,145.0,55274.1796875,0.0,1093.8199462890625,1.0,280.0577392578125,283.5936889648437,298.8768615722656,302.4947509765625,293.1499938964844,293.1499938964844,279.75,32602.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802860677242279,1.0,0.0,0.0,3.741755247116089,3.741779565811157,9.342089697383926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9311.3515625,0.0,1611.6090087890625,1895.4371337890625,0.0,2497.60888671875,0.9228249788284302,1.0,0.0,3.0,1.0,0.0
17745600,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.853060781955719,0.2968096137046814,0.2686949372291565,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.8920643329620361,0.3398463129997253,0.3232454657554626,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.904058873653412,0.3528894186019897,0.248203620314598,297.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.8614785671234131,0.3063825964927673,0.2915615737438202,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.727251410484314,0.180809885263443,0.8211921453475952,284.956298828125,284.95001220703125,297.97137451171875,295.78564453125,297.6298522949219,297.35186767578125,284.950927734375,1.0,0.3995934724807739,0.7889125347137451,0.7889125347137451,1.0,1.0,-2.3442962169647217,1.04701828956604,1.2972779273986816,0.5127738118171692,0.96735417842865,0.96735417842865,0.0,90.6886978149414,145.0,55274.1796875,0.0,1093.8199462890625,1.0,280.0577392578125,283.5936889648437,298.8768615722656,302.4947509765625,293.1499938964844,293.1499938964844,279.75,32602.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802860677242279,1.0,0.0,0.0,3.741755247116089,3.741779565811157,9.342089697383926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9311.3515625,0.0,1611.6090087890625,1895.4371337890625,0.0,2497.60888671875,0.9228249788284302,1.0,0.0,3.0,1.0,0.0
17745660,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.809298574924469,0.2958263456821441,0.2684942483901977,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.8448092937469482,0.3399349451065063,0.3240128457546234,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.8540077209472656,0.3513867259025574,0.2475090324878692,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.8184829354286194,0.3068875074386596,0.2928312420845032,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.6891650557518005,0.1810379326343536,0.8266811370849609,284.8577880859375,284.95001220703125,297.9117126464844,295.767578125,297.5862121582031,297.3215637207031,284.8661804199219,1.0,0.4154291450977325,0.7804001569747925,0.7804001569747925,1.0,1.0,-2.3522613048553467,1.0493172407150269,1.3029440641403198,0.5131612420082092,0.8387861251831055,0.8387861251831055,0.0,112.52974700927734,133.0,55633.7578125,0.0,1190.0843505859375,1.0,279.757568359375,283.506103515625,298.8172912597656,302.4848937988281,293.1499938964844,293.1499938964844,280.04998779296875,40880.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159198760986328,1.0,0.0,0.0,3.541231632232666,3.541255474090576,8.36762069411634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.005859375,0.0,1450.9197998046875,1895.4371337890625,0.0,2617.81201171875,0.8854939937591553,1.0,0.0,3.0,1.0,0.0
17745720,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.809298574924469,0.2958263456821441,0.2684942483901977,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.8448092937469482,0.3399349451065063,0.3240128457546234,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.8540077209472656,0.3513867259025574,0.2475090324878692,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.8184829354286194,0.3068875074386596,0.2928312420845032,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.6891650557518005,0.1810379326343536,0.8266811370849609,284.8577880859375,284.95001220703125,297.9117126464844,295.767578125,297.5862121582031,297.3215637207031,284.8661804199219,1.0,0.4154291450977325,0.7804001569747925,0.7804001569747925,1.0,1.0,-2.3522613048553467,1.0493172407150269,1.3029440641403198,0.5131612420082092,0.8387861251831055,0.8387861251831055,0.0,112.52974700927734,133.0,55633.7578125,0.0,1190.0843505859375,1.0,279.757568359375,283.506103515625,298.8172912597656,302.4848937988281,293.1499938964844,293.1499938964844,280.04998779296875,40880.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159198760986328,1.0,0.0,0.0,3.541231632232666,3.541255474090576,8.36762069411634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.005859375,0.0,1450.9197998046875,1895.4371337890625,0.0,2617.81201171875,0.8854939937591553,1.0,0.0,3.0,1.0,0.0
17745780,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7971256375312805,0.2967513799667358,0.2691929340362549,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.833644449710846,0.3416944444179535,0.3255790472030639,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.8417361378669739,0.3523300886154175,0.2479903995990753,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8076232075691223,0.3087243437767029,0.2945347130298614,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.6789262294769287,0.1818384081125259,0.8308624625205994,284.9968566894531,284.95001220703125,297.8480834960937,295.74755859375,297.5513916015625,297.3104553222656,284.994384765625,1.0,0.4210164844989776,0.7718877196311951,0.7718877196311951,1.0,1.0,-2.362626314163208,1.052560806274414,1.3100653886795044,0.5139185786247253,0.9420199394226074,0.9420199394226074,0.0,120.40261840820312,121.0,55221.26953125,0.0,1233.6024169921875,1.0,280.04205322265625,283.6398010253906,298.7318725585937,302.28631591796875,293.1499938964844,293.1499938964844,279.75,33289.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081943392753601,1.0,0.0,0.0,3.6701865196228014,3.670210123062134,8.988134254650504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9229.98046875,0.0,1535.352783203125,1895.4371337890625,0.0,2546.574951171875,0.9076458811759948,1.0,0.0,3.0,1.0,0.0
17745840,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7971256375312805,0.2967513799667358,0.2691929340362549,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.833644449710846,0.3416944444179535,0.3255790472030639,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.8417361378669739,0.3523300886154175,0.2479903995990753,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8076232075691223,0.3087243437767029,0.2945347130298614,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.6789262294769287,0.1818384081125259,0.8308624625205994,284.9968566894531,284.95001220703125,297.8480834960937,295.74755859375,297.5513916015625,297.3104553222656,284.994384765625,1.0,0.4210164844989776,0.7718877196311951,0.7718877196311951,1.0,1.0,-2.362626314163208,1.052560806274414,1.3100653886795044,0.5139185786247253,0.9420199394226074,0.9420199394226074,0.0,120.40261840820312,121.0,55221.26953125,0.0,1233.6024169921875,1.0,280.04205322265625,283.6398010253906,298.7318725585937,302.28631591796875,293.1499938964844,293.1499938964844,279.75,33289.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081943392753601,1.0,0.0,0.0,3.6701865196228014,3.670210123062134,8.988134254650504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9229.98046875,0.0,1535.352783203125,1895.4371337890625,0.0,2546.574951171875,0.9076458811759948,1.0,0.0,3.0,1.0,0.0
17745900,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.7972344160079956,0.2970231771469116,0.2696269452571869,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.8340471386909485,0.3425073027610779,0.3264795243740082,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.8418565988540649,0.3527649939060211,0.2484038919210434,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.808136522769928,0.3095622658729553,0.2954526543617248,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.6792054176330566,0.1821942925453186,0.8328352570533752,284.8602294921875,284.95001220703125,297.8150634765625,295.7369079589844,297.5334167480469,297.30499267578125,284.8516845703125,1.0,0.4217264652252197,0.7676315307617188,0.7676315307617188,1.0,1.0,-2.368202447891236,1.0543060302734375,1.3138962984085083,0.5143977999687195,0.8464372158050537,0.8464372158050537,0.0,120.77747344970705,121.0,55977.96875,0.0,1241.58544921875,1.0,279.79718017578125,283.4854736328125,298.7755432128906,302.48895263671875,293.1499938964844,293.1499938964844,279.75,37816.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150076270103455,1.0,0.0,0.0,3.633764266967773,3.633788585662842,8.810627036837104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8916.9072265625,0.0,1528.71240234375,1895.4371337890625,0.0,2609.382568359375,0.9003635048866272,1.0,0.0,3.0,1.0,0.0
17745960,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7989739179611206,0.2971559464931488,0.2697083652019501,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8361276388168335,0.3432200253009796,0.3271086812019348,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.843683123588562,0.3531039357185364,0.2486000061035156,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8103529810905457,0.3102990388870239,0.2961098849773407,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.6809912323951721,0.1824782192707061,0.8339527249336243,284.89404296875,284.95001220703125,297.7813720703125,295.7258605957031,297.5148010253906,297.2984924316406,284.9003601074219,1.0,0.4213566184043884,0.7670019268989563,0.7670019268989563,1.0,1.0,-2.3714253902435303,1.055667281150818,1.3157581090927124,0.514996349811554,0.8412973880767822,0.8412973880767822,0.0,119.86067962646484,109.0,55620.703125,0.0,1241.6336669921875,1.0,279.7576904296875,283.5394287109375,298.74920654296875,302.39801025390625,293.1499938964844,293.1499938964844,280.04998779296875,39900.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168831467628479,1.0,0.0,0.0,3.5114200115203857,3.5114433765411377,8.227328294196923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.8134765625,0.0,1412.464111328125,1895.4371337890625,0.0,2626.71826171875,0.8781619668006897,1.0,0.0,3.0,1.0,0.0
17746020,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8097639679908752,0.2985395491123199,0.270468145608902,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8472931981086731,0.345546543598175,0.3288382887840271,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8546369075775146,0.354876697063446,0.2494591921567917,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8213927745819092,0.3125823736190796,0.2978221476078033,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.6908624768257141,0.1835696548223495,0.8370691537857056,285.0133972167969,284.95001220703125,297.7124938964844,295.70281982421875,297.4824523925781,297.2955322265625,285.0101928710937,1.0,0.4186103940010071,0.7657426595687866,0.7657426595687866,1.0,1.0,-2.381243705749512,1.0601295232772827,1.3211140632629397,0.5170751810073853,0.9475765228271484,0.9475765228271484,0.0,114.26380157470705,97.0,55267.1640625,0.0,1230.397705078125,1.0,280.0419006347656,283.6549377441406,298.6852111816406,302.2381591796875,293.1499938964844,293.1499938964844,279.75,32768.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094082474708557,1.0,0.0,0.0,3.658632040023804,3.658655643463135,8.931631327868672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9225.3154296875,0.0,1518.5594482421875,1895.4371337890625,0.0,2557.74462890625,0.9046831130981444,1.0,0.0,3.0,1.0,0.0
17746080,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8097639679908752,0.2985395491123199,0.270468145608902,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8472931981086731,0.345546543598175,0.3288382887840271,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8546369075775146,0.354876697063446,0.2494591921567917,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8213927745819092,0.3125823736190796,0.2978221476078033,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.6908624768257141,0.1835696548223495,0.8370691537857056,285.0133972167969,284.95001220703125,297.7124938964844,295.70281982421875,297.4824523925781,297.2955322265625,285.0101928710937,1.0,0.4186103940010071,0.7657426595687866,0.7657426595687866,1.0,1.0,-2.381243705749512,1.0601295232772827,1.3211140632629397,0.5170751810073853,0.9475765228271484,0.9475765228271484,0.0,114.26380157470705,97.0,55267.1640625,0.0,1230.397705078125,1.0,280.0419006347656,283.6549377441406,298.6852111816406,302.2381591796875,293.1499938964844,293.1499938964844,279.75,32768.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094082474708557,1.0,0.0,0.0,3.658632040023804,3.658655643463135,8.931631327868672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9225.3154296875,0.0,1518.5594482421875,1895.4371337890625,0.0,2557.74462890625,0.9046831130981444,1.0,0.0,3.0,1.0,0.0
17746140,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8247623443603516,0.2990723252296448,0.2708745002746582,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8642685413360596,0.347261905670166,0.3303236067295074,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8714771270751953,0.3559160232543945,0.2501108050346374,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8372092843055725,0.3143078982830047,0.2993026971817016,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.7055636048316956,0.1843760460615158,0.8396496772766113,284.8973693847656,284.95001220703125,297.6423034667969,295.6787109375,297.446533203125,297.2872619628906,284.9028015136719,1.0,0.4140501022338867,0.7644833922386169,0.7644833922386169,1.0,1.0,-2.389183282852173,1.063659906387329,1.3255233764648438,0.5187796354293823,0.8446385860443115,0.8446385860443115,0.0,106.2648468017578,85.0,55732.36328125,0.0,1207.0888671875,1.0,279.75762939453125,283.5404968261719,298.7045593261719,302.36016845703125,293.1499938964844,293.1499938964844,280.04998779296875,39517.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187482357025146,1.0,0.0,0.0,3.5180792808532715,3.5181026458740234,8.258563752860937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8304.3408203125,0.0,1416.6611328125,1895.4371337890625,0.0,2643.976318359375,0.8791694641113281,1.0,0.0,3.0,1.0,0.0
17746200,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8247623443603516,0.2990723252296448,0.2708745002746582,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8642685413360596,0.347261905670166,0.3303236067295074,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8714771270751953,0.3559160232543945,0.2501108050346374,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8372092843055725,0.3143078982830047,0.2993026971817016,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.7055636048316956,0.1843760460615158,0.8396496772766113,284.8973693847656,284.95001220703125,297.6423034667969,295.6787109375,297.446533203125,297.2872619628906,284.9028015136719,1.0,0.4140501022338867,0.7644833922386169,0.7644833922386169,1.0,1.0,-2.389183282852173,1.063659906387329,1.3255233764648438,0.5187796354293823,0.8446385860443115,0.8446385860443115,0.0,106.2648468017578,85.0,55732.36328125,0.0,1207.0888671875,1.0,279.75762939453125,283.5404968261719,298.7045593261719,302.36016845703125,293.1499938964844,293.1499938964844,280.04998779296875,39517.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187482357025146,1.0,0.0,0.0,3.5180792808532715,3.5181026458740234,8.258563752860937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8304.3408203125,0.0,1416.6611328125,1895.4371337890625,0.0,2643.976318359375,0.8791694641113281,1.0,0.0,3.0,1.0,0.0
17746260,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8459974527359009,0.3004863262176513,0.2715150713920593,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8891018033027649,0.3496362566947937,0.3319538831710815,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8961896300315857,0.3577587008476257,0.2509176135063171,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.860126793384552,0.3166251182556152,0.3008989691734314,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.724839448928833,0.1855532079935073,0.8424357771873474,285.0141296386719,284.95001220703125,297.5717468261719,295.65380859375,297.4145202636719,297.28631591796875,285.0108947753906,1.0,0.4083811044692993,0.7631309032440186,0.7631309032440186,1.0,1.0,-2.398139715194702,1.0676759481430054,1.3304637670516968,0.5206167101860046,0.950202703475952,0.950202703475952,0.0,96.45178985595705,73.0,55358.203125,0.0,1177.375,1.0,280.0419311523437,283.6552124023437,298.6374816894531,302.1966552734375,293.1499938964844,293.1499938964844,279.75,32716.892578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811561644077301,1.0,0.0,0.0,3.664482831954956,3.664506435394287,8.960220156950527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9226.919921875,0.0,1524.678955078125,1895.4371337890625,0.0,2577.58154296875,0.9059634804725648,1.0,0.0,3.0,1.0,0.0
17746320,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8459974527359009,0.3004863262176513,0.2715150713920593,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8891018033027649,0.3496362566947937,0.3319538831710815,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8961896300315857,0.3577587008476257,0.2509176135063171,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.860126793384552,0.3166251182556152,0.3008989691734314,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.724839448928833,0.1855532079935073,0.8424357771873474,285.0141296386719,284.95001220703125,297.5717468261719,295.65380859375,297.4145202636719,297.28631591796875,285.0108947753906,1.0,0.4083811044692993,0.7631309032440186,0.7631309032440186,1.0,1.0,-2.398139715194702,1.0676759481430054,1.3304637670516968,0.5206167101860046,0.950202703475952,0.950202703475952,0.0,96.45178985595705,73.0,55358.203125,0.0,1177.375,1.0,280.0419311523437,283.6552124023437,298.6374816894531,302.1966552734375,293.1499938964844,293.1499938964844,279.75,32716.892578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811561644077301,1.0,0.0,0.0,3.664482831954956,3.664506435394287,8.960220156950527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9226.919921875,0.0,1524.678955078125,1895.4371337890625,0.0,2577.58154296875,0.9059634804725648,1.0,0.0,3.0,1.0,0.0
17746380,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.874356210231781,0.3010261654853821,0.2718444466590881,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9227375984191896,0.3513444662094116,0.3333506286144256,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.9304258227348328,0.3588026762008667,0.2515134513378143,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8907349109649658,0.3183352351188659,0.3022821843624115,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7481691837310791,0.1863979697227478,0.8447955846786499,284.8961181640625,284.95001220703125,297.5017395019531,295.62847900390625,297.3793029785156,297.2792358398437,284.9014892578125,1.0,0.4020226001739502,0.7617783546447754,0.7617783546447754,1.0,1.0,-2.4054315090179443,1.0708602666854858,1.3345712423324585,0.522140383720398,0.8457671403884888,0.8457671403884888,0.0,86.06453704833984,61.0,55824.00390625,0.0,1143.177001953125,1.0,279.757568359375,283.5386657714844,298.6546936035156,302.3162536621094,293.1499938964844,293.1499938964844,280.04998779296875,39508.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209534883499146,1.0,0.0,0.0,3.525470495223999,3.525493860244751,8.293301902995154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8304.4375,0.0,1424.3404541015625,1895.4371337890625,0.0,2664.405029296875,0.8807610273361206,1.0,0.0,3.0,1.0,0.0
17746440,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.874356210231781,0.3010261654853821,0.2718444466590881,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9227375984191896,0.3513444662094116,0.3333506286144256,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.9304258227348328,0.3588026762008667,0.2515134513378143,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8907349109649658,0.3183352351188659,0.3022821843624115,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7481691837310791,0.1863979697227478,0.8447955846786499,284.8961181640625,284.95001220703125,297.5017395019531,295.62847900390625,297.3793029785156,297.2792358398437,284.9014892578125,1.0,0.4020226001739502,0.7617783546447754,0.7617783546447754,1.0,1.0,-2.4054315090179443,1.0708602666854858,1.3345712423324585,0.522140383720398,0.8457671403884888,0.8457671403884888,0.0,86.06453704833984,61.0,55824.00390625,0.0,1143.177001953125,1.0,279.757568359375,283.5386657714844,298.6546936035156,302.3162536621094,293.1499938964844,293.1499938964844,280.04998779296875,39508.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209534883499146,1.0,0.0,0.0,3.525470495223999,3.525493860244751,8.293301902995154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8304.4375,0.0,1424.3404541015625,1895.4371337890625,0.0,2664.405029296875,0.8807610273361206,1.0,0.0,3.0,1.0,0.0
17746500,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8926820755004883,0.3016473650932312,0.271976113319397,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.945174276828766,0.3524459600448608,0.3339965045452118,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.9523483514785768,0.35963174700737,0.2517751455307007,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.910356104373932,0.3194103837013244,0.3029204308986664,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.7632714509963989,0.1869417279958725,0.8457531332969666,285.0240173339844,284.95001220703125,297.4671936035156,295.6157531738281,297.36334228515625,297.2782592773437,285.0307922363281,1.0,0.3986133933067322,0.7611020803451538,0.7611020803451538,1.0,1.0,-2.40859317779541,1.0722321271896362,1.3363611698150637,0.5227146744728088,0.9330758452415466,0.9330758452415466,0.0,80.65010070800781,61.0,55218.203125,0.0,1124.548095703125,1.0,279.99932861328125,283.6767883300781,298.5869445800781,302.0975036621094,293.1499938964844,293.1499938964844,280.04998779296875,34042.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150607943534851,1.0,0.0,0.0,3.581704616546631,3.581727743148804,8.559981665712257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8594.8505859375,0.0,1444.134765625,1895.4371337890625,0.0,2609.873779296875,0.890755832195282,1.0,0.0,3.0,1.0,0.0
17746560,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9171541333198548,0.3024375736713409,0.2724312245845794,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9710264205932616,0.3536945283412933,0.3349049091339111,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.977044939994812,0.3606310486793518,0.2522700130939483,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.9377607703208924,0.3206213712692261,0.303796112537384,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.7831053733825684,0.1875858902931213,0.8473978042602539,285.0140686035156,284.95001220703125,297.4331359863281,295.60302734375,297.3485412597656,297.2790222167969,285.0106811523437,1.0,0.3951921463012695,0.7604077458381653,0.7604077458381653,1.0,1.0,-2.413851737976074,1.0745993852615356,1.3392523527145386,0.5238444805145264,0.9514350295066832,0.9514350295066832,0.0,74.89430236816406,64.0,55431.1484375,0.0,1106.815673828125,1.0,280.0423583984375,283.65496826171875,298.5860595703125,302.1496887207031,293.1499938964844,293.1499938964844,279.75,32721.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136820197105408,1.0,0.0,0.0,3.6700806617736816,3.670104503631592,8.987616411104682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9226.24609375,0.0,1530.962646484375,1895.4371337890625,0.0,2597.14111328125,0.9072495102882384,1.0,0.0,3.0,1.0,0.0
17746620,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.947488248348236,0.3029428720474243,0.2729265987873077,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9955313205718994,0.3553489446640014,0.3364568650722503,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9990000128746032,0.3616420924663543,0.2526087164878845,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9679304957389832,0.3222712874412536,0.3053284883499145,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8066607117652893,0.1884065568447113,0.8506350517272949,284.8984680175781,284.95001220703125,297.36688232421875,295.5777893066406,297.3153076171875,297.27252197265625,284.9029846191406,1.0,0.3927684426307678,0.7590190768241882,0.7590190768241882,1.0,1.0,-2.422427177429199,1.078369140625,1.3440579175949097,0.5257277488708496,0.8485869765281677,0.8485869765281677,0.0,69.51815032958984,82.0,55944.02734375,0.0,1094.286865234375,1.0,279.758056640625,283.5388488769531,298.6034851074219,302.27069091796875,293.1499938964844,293.1499938964844,280.04998779296875,39335.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230201601982117,1.0,0.0,0.0,3.5341784954071045,3.5342020988464355,8.334322387781867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.5029296875,0.0,1432.2569580078125,1895.4371337890625,0.0,2683.57177734375,0.8825949430465698,1.0,0.0,3.0,1.0,0.0
17746680,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.947488248348236,0.3029428720474243,0.2729265987873077,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9955313205718994,0.3553489446640014,0.3364568650722503,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9990000128746032,0.3616420924663543,0.2526087164878845,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9679304957389832,0.3222712874412536,0.3053284883499145,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8066607117652893,0.1884065568447113,0.8506350517272949,284.8984680175781,284.95001220703125,297.36688232421875,295.5777893066406,297.3153076171875,297.27252197265625,284.9029846191406,1.0,0.3927684426307678,0.7590190768241882,0.7590190768241882,1.0,1.0,-2.422427177429199,1.078369140625,1.3440579175949097,0.5257277488708496,0.8485869765281677,0.8485869765281677,0.0,69.51815032958984,82.0,55944.02734375,0.0,1094.286865234375,1.0,279.758056640625,283.5388488769531,298.6034851074219,302.27069091796875,293.1499938964844,293.1499938964844,280.04998779296875,39335.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230201601982117,1.0,0.0,0.0,3.5341784954071045,3.5342020988464355,8.334322387781867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.5029296875,0.0,1432.2569580078125,1895.4371337890625,0.0,2683.57177734375,0.8825949430465698,1.0,0.0,3.0,1.0,0.0
17746740,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9322360157966614,0.3042416274547577,0.2739785015583038,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.9849469661712646,0.3575930595397949,0.3384987115859985,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.9894018173217772,0.3633956015110016,0.2541417479515075,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9546963572502136,0.3244438767433166,0.3073230981826782,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.7955540418624878,0.1894992291927337,0.8556200861930847,285.0193786621094,284.95001220703125,297.3038330078125,295.5531311035156,297.2868957519531,297.2720947265625,285.0160827636719,1.0,0.3974561989307403,0.7576304078102112,0.7576304078102112,1.0,1.0,-2.436377048492432,1.0847538709640503,1.351623296737671,0.5287931561470032,0.9580385088920592,0.9580385088920592,0.0,73.00035858154297,100.0,55637.4140625,0.0,1124.445556640625,1.0,280.04248046875,283.6575927734375,298.5369873046875,302.11041259765625,293.1499938964844,293.1499938964844,279.75,32583.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159142732620239,1.0,0.0,0.0,3.6813347339630127,3.681358575820923,9.042820465765544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9241.9423828125,0.0,1542.5303955078125,1895.4371337890625,0.0,2617.76025390625,0.9096377491950988,1.0,0.0,3.0,1.0,0.0
17746800,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9322360157966614,0.3042416274547577,0.2739785015583038,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.9849469661712646,0.3575930595397949,0.3384987115859985,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.9894018173217772,0.3633956015110016,0.2541417479515075,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9546963572502136,0.3244438767433166,0.3073230981826782,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.7955540418624878,0.1894992291927337,0.8556200861930847,285.0193786621094,284.95001220703125,297.3038330078125,295.5531311035156,297.2868957519531,297.2720947265625,285.0160827636719,1.0,0.3974561989307403,0.7576304078102112,0.7576304078102112,1.0,1.0,-2.436377048492432,1.0847538709640503,1.351623296737671,0.5287931561470032,0.9580385088920592,0.9580385088920592,0.0,73.00035858154297,100.0,55637.4140625,0.0,1124.445556640625,1.0,280.04248046875,283.6575927734375,298.5369873046875,302.11041259765625,293.1499938964844,293.1499938964844,279.75,32583.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159142732620239,1.0,0.0,0.0,3.6813347339630127,3.681358575820923,9.042820465765544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9241.9423828125,0.0,1542.5303955078125,1895.4371337890625,0.0,2617.76025390625,0.9096377491950988,1.0,0.0,3.0,1.0,0.0
