time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17746860,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8928502202033997,0.3045158386230469,0.274861991405487,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9484359622001648,0.3590430021286011,0.3404797911643982,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.953507959842682,0.3641677498817444,0.2551601529121399,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9140346050262452,0.3258813321590423,0.3092763423919678,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.7652337551116943,0.1901154667139053,0.8608863949775696,284.8981018066406,284.95001220703125,297.2449645996094,295.5293884277344,297.2562866210937,297.264404296875,284.90338134765625,1.0,0.4060662090778351,0.7560970783233643,0.7560970783233643,1.0,1.0,-2.4497299194335938,1.0907652378082275,1.3589646816253662,0.5318631529808044,0.8544279336929321,0.8544279336929321,0.0,82.8118667602539,118.0,56287.9296875,0.0,1180.6611328125,1.0,279.7573547363281,283.5340881347656,298.5580139160156,302.2442932128906,293.1499938964844,293.1499938964844,280.04998779296875,39143.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257790207862854,1.0,0.0,0.0,3.558667182922364,3.5586907863616943,8.450220434497169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8332.2939453125,0.0,1456.8399658203125,1895.4371337890625,0.0,2709.1884765625,0.8877902030944824,1.0,0.0,3.0,1.0,0.0
17746920,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8928502202033997,0.3045158386230469,0.274861991405487,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9484359622001648,0.3590430021286011,0.3404797911643982,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.953507959842682,0.3641677498817444,0.2551601529121399,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9140346050262452,0.3258813321590423,0.3092763423919678,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.7652337551116943,0.1901154667139053,0.8608863949775696,284.8981018066406,284.95001220703125,297.2449645996094,295.5293884277344,297.2562866210937,297.264404296875,284.90338134765625,1.0,0.4060662090778351,0.7560970783233643,0.7560970783233643,1.0,1.0,-2.4497299194335938,1.0907652378082275,1.3589646816253662,0.5318631529808044,0.8544279336929321,0.8544279336929321,0.0,82.8118667602539,118.0,56287.9296875,0.0,1180.6611328125,1.0,279.7573547363281,283.5340881347656,298.5580139160156,302.2442932128906,293.1499938964844,293.1499938964844,280.04998779296875,39143.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257790207862854,1.0,0.0,0.0,3.558667182922364,3.5586907863616943,8.450220434497169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8332.2939453125,0.0,1456.8399658203125,1895.4371337890625,0.0,2709.1884765625,0.8877902030944824,1.0,0.0,3.0,1.0,0.0
17746980,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.8566585779190063,0.3055527508258819,0.2760325372219085,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.9058145880699158,0.3610463440418243,0.3426715135574341,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.9100660681724548,0.3656384348869324,0.2563780844211578,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8765714168548584,0.3278049528598785,0.3114137351512909,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.7362207174301147,0.1909518837928772,0.8665422797203064,285.0228881835937,284.95001220703125,297.19110107421875,295.5069274902344,297.23114013671875,297.2625427246094,285.0197448730469,1.0,0.4168879091739654,0.7545638084411621,0.7545638084411621,1.0,1.0,-2.464589357376098,1.0975115299224854,1.3670778274536133,0.5352146029472351,0.9682385921478271,0.9682385921478271,0.0,95.966796875,136.0,56001.109375,0.0,1253.3251953125,1.0,280.04266357421875,283.655517578125,298.4925231933594,302.0874938964844,293.1499938964844,293.1499938964844,279.75,32526.587890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190317153930664,1.0,0.0,0.0,3.707730054855346,3.707753896713257,9.172960062642233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9279.037109375,0.0,1571.9498291015625,1895.4371337890625,0.0,2646.600830078125,0.9155679941177368,1.0,0.0,3.0,1.0,0.0
17747040,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.8566585779190063,0.3055527508258819,0.2760325372219085,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.9058145880699158,0.3610463440418243,0.3426715135574341,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.9100660681724548,0.3656384348869324,0.2563780844211578,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8765714168548584,0.3278049528598785,0.3114137351512909,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.7362207174301147,0.1909518837928772,0.8665422797203064,285.0228881835937,284.95001220703125,297.19110107421875,295.5069274902344,297.23114013671875,297.2625427246094,285.0197448730469,1.0,0.4168879091739654,0.7545638084411621,0.7545638084411621,1.0,1.0,-2.464589357376098,1.0975115299224854,1.3670778274536133,0.5352146029472351,0.9682385921478271,0.9682385921478271,0.0,95.966796875,136.0,56001.109375,0.0,1253.3251953125,1.0,280.04266357421875,283.655517578125,298.4925231933594,302.0874938964844,293.1499938964844,293.1499938964844,279.75,32526.587890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190317153930664,1.0,0.0,0.0,3.707730054855346,3.707753896713257,9.172960062642233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9279.037109375,0.0,1571.9498291015625,1895.4371337890625,0.0,2646.600830078125,0.9155679941177368,1.0,0.0,3.0,1.0,0.0
17747100,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8408674597740173,0.3056916892528534,0.2766667008399963,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8882425427436829,0.3617624342441559,0.3438270092010498,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8919323682785034,0.3660394847393036,0.2570379674434662,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8601232171058655,0.3285046517848968,0.3125380277633667,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.7234355211257935,0.1912110894918441,0.8695875406265259,284.8772888183594,284.95001220703125,297.1663513183594,295.49627685546875,297.2182006835937,297.25927734375,284.8677978515625,1.0,0.4228296279907226,0.753797173500061,0.753797173500061,1.0,1.0,-2.472545623779297,1.1011172533035278,1.371428370475769,0.5370976328849792,0.8738224506378174,0.8738224506378174,0.0,103.46039581298828,136.0,56952.84765625,0.0,1294.4759521484375,1.0,279.7961120605469,283.48895263671875,298.5391540527344,302.30487060546875,293.1499938964844,293.1499938964844,279.75,36525.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826436460018158,1.0,0.0,0.0,3.6954185962677,3.695443153381348,9.112143288803054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8987.3759765625,0.0,1588.2696533203125,1895.4371337890625,0.0,2715.29833984375,0.9135594367980956,1.0,0.0,3.0,1.0,0.0
17747160,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8256446123123169,0.3055838942527771,0.2769221663475036,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8711914420127869,0.3622574806213379,0.3446654379367828,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.874471127986908,0.3661910891532898,0.257421612739563,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8444520235061646,0.3289963901042938,0.3133720457553863,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.7102413773536682,0.1913157403469085,0.8717870712280273,284.8941650390625,284.95001220703125,297.1431884765625,295.486083984375,297.20477294921875,297.25372314453125,284.8996887207031,1.0,0.4288630783557892,0.752940833568573,0.752940833568573,1.0,1.0,-2.4779677391052246,1.103485941886902,1.3744817972183228,0.5382987856864929,0.8603220582008362,0.8603220582008362,0.0,111.68871307373048,139.0,56696.40625,0.0,1335.849365234375,1.0,279.7571716308594,283.5236511230469,298.51580810546875,302.227294921875,293.1499938964844,293.1499938964844,280.04998779296875,39114.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290503025054932,1.0,0.0,0.0,3.593684434890747,3.593708276748657,8.617338380645378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8362.828125,0.0,1494.353515625,1895.4371337890625,0.0,2739.6064453125,0.8953271508216858,1.0,0.0,3.0,1.0,0.0
17747220,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8091076016426086,0.3064483404159546,0.2778201103210449,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8536626100540161,0.3640725016593933,0.3465628027915954,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8563293814659119,0.3674887716770172,0.2584320306777954,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.8284423351287842,0.3307249546051025,0.3152089715003967,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.6948516964912415,0.191947802901268,0.8759850859642029,285.02252197265625,284.95001220703125,297.10211181640625,295.46728515625,297.18505859375,297.2513122558594,285.0194396972656,1.0,0.4367449879646301,0.7512282729148865,0.7512282729148865,1.0,1.0,-2.489787578582764,1.1086965799331665,1.3810908794403076,0.5408698320388794,0.9757195711135864,0.9757195711135864,0.0,122.35587310791016,142.0,56337.15234375,0.0,1395.8138427734375,1.0,280.0429077148437,283.64947509765625,298.45220947265625,302.0682678222656,293.1499938964844,293.1499938964844,279.75,32648.080078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221614360809326,1.0,0.0,0.0,3.73645544052124,3.7364795207977295,9.315643865193124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9314.19140625,0.0,1605.82470703125,1895.4371337890625,0.0,2675.60546875,0.9221326112747192,1.0,0.0,3.0,1.0,0.0
17747280,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8091076016426086,0.3064483404159546,0.2778201103210449,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8536626100540161,0.3640725016593933,0.3465628027915954,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8563293814659119,0.3674887716770172,0.2584320306777954,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.8284423351287842,0.3307249546051025,0.3152089715003967,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.6948516964912415,0.191947802901268,0.8759850859642029,285.02252197265625,284.95001220703125,297.10211181640625,295.46728515625,297.18505859375,297.2513122558594,285.0194396972656,1.0,0.4367449879646301,0.7512282729148865,0.7512282729148865,1.0,1.0,-2.489787578582764,1.1086965799331665,1.3810908794403076,0.5408698320388794,0.9757195711135864,0.9757195711135864,0.0,122.35587310791016,142.0,56337.15234375,0.0,1395.8138427734375,1.0,280.0429077148437,283.64947509765625,298.45220947265625,302.0682678222656,293.1499938964844,293.1499938964844,279.75,32648.080078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221614360809326,1.0,0.0,0.0,3.73645544052124,3.7364795207977295,9.315643865193124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9314.19140625,0.0,1605.82470703125,1895.4371337890625,0.0,2675.60546875,0.9221326112747192,1.0,0.0,3.0,1.0,0.0
17747340,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7977674007415771,0.3064006567001343,0.2783262431621551,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8431051969528198,0.365164190530777,0.348119854927063,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8452314734458923,0.3679414391517639,0.2591659724712372,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8185648918151855,0.3317922055721283,0.3167251050472259,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.6850989460945129,0.1921924799680709,0.8791301250457764,284.890869140625,284.95001220703125,297.0688171386719,295.45086669921875,297.16534423828125,297.2427978515625,284.8958435058594,1.0,0.4425122737884521,0.7495156526565552,0.7495156526565552,1.0,1.0,-2.498755693435669,1.1125041246414185,1.3862515687942505,0.5428248643875122,0.8643164038658142,0.8643164038658142,0.0,130.07398986816406,130.0,56982.265625,0.0,1440.074951171875,1.0,279.7569274902344,283.5145568847656,298.47833251953125,302.20721435546875,293.1499938964844,293.1499938964844,280.04998779296875,39168.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317474722862244,1.0,0.0,0.0,3.620573997497559,3.620598316192627,8.746778803470079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8383.462890625,0.0,1524.1954345703125,1895.4371337890625,0.0,2764.71875,0.9013641476631165,1.0,0.0,3.0,1.0,0.0
17747400,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7977674007415771,0.3064006567001343,0.2783262431621551,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8431051969528198,0.365164190530777,0.348119854927063,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8452314734458923,0.3679414391517639,0.2591659724712372,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8185648918151855,0.3317922055721283,0.3167251050472259,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.6850989460945129,0.1921924799680709,0.8791301250457764,284.890869140625,284.95001220703125,297.0688171386719,295.45086669921875,297.16534423828125,297.2427978515625,284.8958435058594,1.0,0.4425122737884521,0.7495156526565552,0.7495156526565552,1.0,1.0,-2.498755693435669,1.1125041246414185,1.3862515687942505,0.5428248643875122,0.8643164038658142,0.8643164038658142,0.0,130.07398986816406,130.0,56982.265625,0.0,1440.074951171875,1.0,279.7569274902344,283.5145568847656,298.47833251953125,302.20721435546875,293.1499938964844,293.1499938964844,280.04998779296875,39168.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317474722862244,1.0,0.0,0.0,3.620573997497559,3.620598316192627,8.746778803470079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8383.462890625,0.0,1524.1954345703125,1895.4371337890625,0.0,2764.71875,0.9013641476631165,1.0,0.0,3.0,1.0,0.0
17747460,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.799582839012146,0.3072839975357055,0.2787999510765075,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.845506489276886,0.3669437766075134,0.3495221436023712,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8472485542297363,0.3692241311073303,0.2598247826099396,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8209165334701538,0.3334819972515106,0.3180635273456573,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.6868262887001038,0.1927993595600128,0.8810149431228638,285.0198669433594,284.95001220703125,297.04412841796875,295.43719482421875,297.153564453125,297.24151611328125,285.01678466796875,1.0,0.4424604773521423,0.7478348612785339,0.7478348612785339,1.0,1.0,-2.5056707859039307,1.115347146987915,1.390323519706726,0.5441657900810242,0.9779802560806274,0.9779802560806274,0.0,129.4241943359375,118.0,56511.0859375,0.0,1446.229736328125,1.0,280.0430908203125,283.6432800292969,298.4190368652344,302.0458374023437,293.1499938964844,293.1499938964844,279.75,32841.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824245274066925,1.0,0.0,0.0,3.7545244693756095,3.754549026489258,9.405961236552684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9330.1376953125,0.0,1628.2889404296875,1895.4371337890625,0.0,2694.942626953125,0.9263405799865724,1.0,0.0,3.0,1.0,0.0
17747520,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.799582839012146,0.3072839975357055,0.2787999510765075,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.845506489276886,0.3669437766075134,0.3495221436023712,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8472485542297363,0.3692241311073303,0.2598247826099396,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8209165334701538,0.3334819972515106,0.3180635273456573,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.6868262887001038,0.1927993595600128,0.8810149431228638,285.0198669433594,284.95001220703125,297.04412841796875,295.43719482421875,297.153564453125,297.24151611328125,285.01678466796875,1.0,0.4424604773521423,0.7478348612785339,0.7478348612785339,1.0,1.0,-2.5056707859039307,1.115347146987915,1.390323519706726,0.5441657900810242,0.9779802560806274,0.9779802560806274,0.0,129.4241943359375,118.0,56511.0859375,0.0,1446.229736328125,1.0,280.0430908203125,283.6432800292969,298.4190368652344,302.0458374023437,293.1499938964844,293.1499938964844,279.75,32841.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824245274066925,1.0,0.0,0.0,3.7545244693756095,3.754549026489258,9.405961236552684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9330.1376953125,0.0,1628.2889404296875,1895.4371337890625,0.0,2694.942626953125,0.9263405799865724,1.0,0.0,3.0,1.0,0.0
17747580,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8084059953689575,0.3073258697986603,0.2788895964622497,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8550739288330078,0.3680603206157684,0.3505815863609314,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8564385771751404,0.36972376704216,0.2602064907550812,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8299243450164795,0.3345726132392883,0.3190801441669464,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.6949213743209839,0.1930976063013076,0.8819041848182678,284.8880615234375,284.95001220703125,297.0290222167969,295.42657470703125,297.1429138183594,297.2345886230469,284.8930358886719,1.0,0.4393903911113739,0.7461540699005127,0.7461540699005127,1.0,1.0,-2.5098073482513428,1.1168246269226074,1.3929827213287354,0.5449101328849792,0.8645208477973938,0.8645208477973938,0.0,124.09191131591795,106.0,57077.5859375,0.0,1428.7744140625,1.0,279.7568359375,283.5090637207031,298.4505920410156,302.184814453125,293.1499938964844,293.1499938964844,280.04998779296875,39362.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331376910209656,1.0,0.0,0.0,3.631737947463989,3.6317625045776367,8.800803357189579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.953125,0.0,1537.9752197265625,1895.4371337890625,0.0,2777.67333984375,0.9039822220802308,1.0,0.0,3.0,1.0,0.0
17747640,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8084059953689575,0.3073258697986603,0.2788895964622497,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8550739288330078,0.3680603206157684,0.3505815863609314,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8564385771751404,0.36972376704216,0.2602064907550812,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8299243450164795,0.3345726132392883,0.3190801441669464,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.6949213743209839,0.1930976063013076,0.8819041848182678,284.8880615234375,284.95001220703125,297.0290222167969,295.42657470703125,297.1429138183594,297.2345886230469,284.8930358886719,1.0,0.4393903911113739,0.7461540699005127,0.7461540699005127,1.0,1.0,-2.5098073482513428,1.1168246269226074,1.3929827213287354,0.5449101328849792,0.8645208477973938,0.8645208477973938,0.0,124.09191131591795,106.0,57077.5859375,0.0,1428.7744140625,1.0,279.7568359375,283.5090637207031,298.4505920410156,302.184814453125,293.1499938964844,293.1499938964844,280.04998779296875,39362.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331376910209656,1.0,0.0,0.0,3.631737947463989,3.6317625045776367,8.800803357189579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.953125,0.0,1537.9752197265625,1895.4371337890625,0.0,2777.67333984375,0.9039822220802308,1.0,0.0,3.0,1.0,0.0
17747700,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8146150708198547,0.3077223896980285,0.2788620293140411,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.8620690107345581,0.3688900470733642,0.3510162234306335,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.8632411360740662,0.3702996373176574,0.260325014591217,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8363821506500244,0.3353634476661682,0.3194957077503204,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.7007801532745361,0.1933875828981399,0.8819747567176819,285.0237731933594,284.95001220703125,297.0253295898437,295.4225769042969,297.14080810546875,297.2337646484375,285.0306091308594,1.0,0.4370768070220947,0.7453137040138245,0.7453137040138245,1.0,1.0,-2.511018753051758,1.117165446281433,1.3938533067703247,0.544990599155426,0.9556729793548584,0.9556729793548584,0.0,120.30282592773438,106.0,56376.01953125,0.0,1414.122802734375,1.0,280.0018005371094,283.6565856933594,298.3904113769531,301.9676818847656,293.1499938964844,293.1499938964844,280.04998779296875,34275.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268536329269409,1.0,0.0,0.0,3.678910493850708,3.678934335708618,9.03091404325096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.6943359375,0.0,1552.5635986328125,1895.4371337890625,0.0,2719.17578125,0.9126052856445312,1.0,0.0,3.0,1.0,0.0
17747760,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8227797150611877,0.3083326518535614,0.2791859805583954,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.871486485004425,0.3699074387550354,0.3517402708530426,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.872506856918335,0.3710905313491821,0.2606984376907348,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8450331687927246,0.3363292515277862,0.3201740980148315,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.7085795402526855,0.1938074678182602,0.8827873468399048,285.0190124511719,284.95001220703125,297.0243530273437,295.41943359375,297.1410827636719,297.2351379394531,285.0163879394531,1.0,0.4345197677612304,0.7445268630981445,0.7445268630981445,1.0,1.0,-2.5145158767700195,1.1186083555221558,1.3959075212478638,0.5456889867782593,0.9782434701919556,0.9782434701919556,0.0,115.725830078125,94.0,56570.5546875,0.0,1398.9984130859375,1.0,280.0428161621094,283.640625,298.3982849121094,302.0265808105469,293.1499938964844,293.1499938964844,279.75,32962.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250105381011963,1.0,0.0,0.0,3.760585784912109,3.760610342025757,9.43635541261756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.2373046875,0.0,1636.3016357421875,1895.4371337890625,0.0,2702.049560546875,0.9279290437698364,1.0,0.0,3.0,1.0,0.0
17747820,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8409201502799988,0.308475911617279,0.2792078852653503,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8932822346687317,0.3710812926292419,0.3526855409145355,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8938848376274109,0.3716597557067871,0.2610043585300445,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8652694225311279,0.3374764025211334,0.3210762739181518,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.7249472141265869,0.1942022740840912,0.8833181262016296,284.8890380859375,284.95001220703125,297.0310363769531,295.4160461425781,297.1409606933594,297.2297668457031,284.89312744140625,1.0,0.4286107718944549,0.7429532408714294,0.7429532408714294,1.0,1.0,-2.5177738666534424,1.1196755170822144,1.3980982303619385,0.546248197555542,0.8661639094352722,0.8661639094352722,0.0,106.11348724365234,82.0,57164.23828125,0.0,1361.9156494140625,1.0,279.7572631835937,283.5055847167969,298.43756103515625,302.174560546875,293.1499938964844,293.1499938964844,280.04998779296875,39232.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334264755249023,1.0,0.0,0.0,3.641420841217041,3.641445398330689,8.847794674693432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8393.99609375,0.0,1547.774169921875,1895.4371337890625,0.0,2780.365478515625,0.9059330821037292,1.0,0.0,3.0,1.0,0.0
17747880,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8409201502799988,0.308475911617279,0.2792078852653503,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8932822346687317,0.3710812926292419,0.3526855409145355,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8938848376274109,0.3716597557067871,0.2610043585300445,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8652694225311279,0.3374764025211334,0.3210762739181518,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.7249472141265869,0.1942022740840912,0.8833181262016296,284.8890380859375,284.95001220703125,297.0310363769531,295.4160461425781,297.1409606933594,297.2297668457031,284.89312744140625,1.0,0.4286107718944549,0.7429532408714294,0.7429532408714294,1.0,1.0,-2.5177738666534424,1.1196755170822144,1.3980982303619385,0.546248197555542,0.8661639094352722,0.8661639094352722,0.0,106.11348724365234,82.0,57164.23828125,0.0,1361.9156494140625,1.0,279.7572631835937,283.5055847167969,298.43756103515625,302.174560546875,293.1499938964844,293.1499938964844,280.04998779296875,39232.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334264755249023,1.0,0.0,0.0,3.641420841217041,3.641445398330689,8.847794674693432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8393.99609375,0.0,1547.774169921875,1895.4371337890625,0.0,2780.365478515625,0.9059330821037292,1.0,0.0,3.0,1.0,0.0
17747940,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8667510151863098,0.3095552921295166,0.2794869840145111,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.9248186945915222,0.3729712963104248,0.3537941575050354,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.9250307083129884,0.3730756938457489,0.2614650428295135,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8937456607818604,0.3392746448516845,0.3221190869808197,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.7462138533592224,0.1949874609708786,0.8841172456741333,285.0217590332031,284.95001220703125,297.04998779296875,295.416748046875,297.1502685546875,297.2314453125,285.0189208984375,1.0,0.4220371842384338,0.7413796782493591,0.7413796782493591,1.0,1.0,-2.52220106124878,1.1213206052780151,1.4008805751800537,0.5469837784767151,0.9821438789367676,0.9821438789367676,0.0,95.33535766601562,70.0,56666.171875,0.0,1321.1925048828125,1.0,280.0431823730469,283.6390075683594,298.39410400390625,302.0258483886719,293.1499938964844,293.1499938964844,279.75,32917.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250301480293274,1.0,0.0,0.0,3.769278764724731,3.769303321838379,9.480032190367638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9344.931640625,0.0,1646.1444091796875,1895.4371337890625,0.0,2702.2314453125,0.9297351837158204,1.0,0.0,3.0,1.0,0.0
17748000,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8667510151863098,0.3095552921295166,0.2794869840145111,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.9248186945915222,0.3729712963104248,0.3537941575050354,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.9250307083129884,0.3730756938457489,0.2614650428295135,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8937456607818604,0.3392746448516845,0.3221190869808197,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.7462138533592224,0.1949874609708786,0.8841172456741333,285.0217590332031,284.95001220703125,297.04998779296875,295.416748046875,297.1502685546875,297.2314453125,285.0189208984375,1.0,0.4220371842384338,0.7413796782493591,0.7413796782493591,1.0,1.0,-2.52220106124878,1.1213206052780151,1.4008805751800537,0.5469837784767151,0.9821438789367676,0.9821438789367676,0.0,95.33535766601562,70.0,56666.171875,0.0,1321.1925048828125,1.0,280.0431823730469,283.6390075683594,298.39410400390625,302.0258483886719,293.1499938964844,293.1499938964844,279.75,32917.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250301480293274,1.0,0.0,0.0,3.769278764724731,3.769303321838379,9.480032190367638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9344.931640625,0.0,1646.1444091796875,1895.4371337890625,0.0,2702.2314453125,0.9297351837158204,1.0,0.0,3.0,1.0,0.0
17748060,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.9013638496398926,0.3097387850284576,0.2795096635818481,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9659996628761292,0.3741606771945953,0.3547142744064331,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9657098650932312,0.3736651539802551,0.2617566287517547,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.9334336519241332,0.3404364883899688,0.3229945302009582,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.7750933170318604,0.1954315155744552,0.8846624493598938,284.88916015625,284.95001220703125,297.07550048828125,295.4197082519531,297.1590881347656,297.2267761230469,284.8939819335937,1.0,0.4150608479976654,0.7397982478141785,0.7397982478141785,1.0,1.0,-2.5253982543945312,1.1223362684249878,1.403061866760254,0.5475395321846008,0.8696441054344177,0.8696441054344177,0.0,84.36837005615234,73.0,57297.46875,0.0,1277.9859619140625,1.0,279.7567138671875,283.5015563964844,298.4418334960937,302.1849060058594,293.1499938964844,293.1499938964844,280.04998779296875,39222.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335256576538086,1.0,0.0,0.0,3.653036117553711,3.6530606746673584,8.904329433789826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.2822265625,0.0,1560.6810302734375,1895.4371337890625,0.0,2781.2900390625,0.908579170703888,1.0,0.0,3.0,1.0,0.0
17748120,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.9013638496398926,0.3097387850284576,0.2795096635818481,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9659996628761292,0.3741606771945953,0.3547142744064331,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9657098650932312,0.3736651539802551,0.2617566287517547,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.9334336519241332,0.3404364883899688,0.3229945302009582,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.7750933170318604,0.1954315155744552,0.8846624493598938,284.88916015625,284.95001220703125,297.07550048828125,295.4197082519531,297.1590881347656,297.2267761230469,284.8939819335937,1.0,0.4150608479976654,0.7397982478141785,0.7397982478141785,1.0,1.0,-2.5253982543945312,1.1223362684249878,1.403061866760254,0.5475395321846008,0.8696441054344177,0.8696441054344177,0.0,84.36837005615234,73.0,57297.46875,0.0,1277.9859619140625,1.0,279.7567138671875,283.5015563964844,298.4418334960937,302.1849060058594,293.1499938964844,293.1499938964844,280.04998779296875,39222.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335256576538086,1.0,0.0,0.0,3.653036117553711,3.6530606746673584,8.904329433789826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.2822265625,0.0,1560.6810302734375,1895.4371337890625,0.0,2781.2900390625,0.908579170703888,1.0,0.0,3.0,1.0,0.0
17748180,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.9269811511039734,0.3108226060867309,0.2799864709377289,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.988835632801056,0.3760436475276947,0.3560173511505127,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.9882313013076782,0.3750741183757782,0.2623613774776459,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.9605783820152284,0.3422257602214813,0.3242309093475342,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.7953522205352783,0.1962311267852783,0.8865125179290771,285.0253601074219,284.95001220703125,297.1012878417969,295.4228515625,297.1717224121094,297.2287902832031,285.0226745605469,1.0,0.4124345183372497,0.7382168769836426,0.7382168769836426,1.0,1.0,-2.5319621562957764,1.1249873638153076,1.4069747924804688,0.5487977266311646,0.9891850352287292,0.9891850352287292,0.0,78.73210906982422,91.0,56847.4296875,0.0,1261.780517578125,1.0,280.0433044433594,283.6367492675781,298.40155029296875,302.04296875,293.1499938964844,293.1499938964844,279.75,32862.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253699541091919,1.0,0.0,0.0,3.783772468566896,3.783797264099121,9.553077688906342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9370.0908203125,0.0,1662.8143310546875,1895.4371337890625,0.0,2705.38818359375,0.9329935312271118,1.0,0.0,3.0,1.0,0.0
17748240,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.9269811511039734,0.3108226060867309,0.2799864709377289,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.988835632801056,0.3760436475276947,0.3560173511505127,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.9882313013076782,0.3750741183757782,0.2623613774776459,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.9605783820152284,0.3422257602214813,0.3242309093475342,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.7953522205352783,0.1962311267852783,0.8865125179290771,285.0253601074219,284.95001220703125,297.1012878417969,295.4228515625,297.1717224121094,297.2287902832031,285.0226745605469,1.0,0.4124345183372497,0.7382168769836426,0.7382168769836426,1.0,1.0,-2.5319621562957764,1.1249873638153076,1.4069747924804688,0.5487977266311646,0.9891850352287292,0.9891850352287292,0.0,78.73210906982422,91.0,56847.4296875,0.0,1261.780517578125,1.0,280.0433044433594,283.6367492675781,298.40155029296875,302.04296875,293.1499938964844,293.1499938964844,279.75,32862.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253699541091919,1.0,0.0,0.0,3.783772468566896,3.783797264099121,9.553077688906342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9370.0908203125,0.0,1662.8143310546875,1895.4371337890625,0.0,2705.38818359375,0.9329935312271118,1.0,0.0,3.0,1.0,0.0
17748300,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.923955261707306,0.3110072314739227,0.2804212868213653,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.9868040680885316,0.3767204880714416,0.3568830788135528,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.9860064387321472,0.3754645884037018,0.2628272473812103,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.9580910205841064,0.3428795337677002,0.3250585496425628,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.7932119965553284,0.1965010166168213,0.8883728981018066,284.8787841796875,284.95001220703125,297.11431884765625,295.424560546875,297.1767883300781,297.2275390625,284.86932373046875,1.0,0.4140579402446747,0.737426221370697,0.737426221370697,1.0,1.0,-2.537315845489502,1.1272865533828735,1.410029411315918,0.5500168800354004,0.8948030471801758,0.8948030471801758,0.0,79.65861511230469,91.0,57849.94921875,0.0,1272.37744140625,1.0,279.79443359375,283.4670715332031,298.46099853515625,302.2745056152344,293.1499938964844,293.1499938964844,279.75,36401.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321603536605835,1.0,0.0,0.0,3.775089263916016,3.7751145362854,9.509282676845032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9075.78515625,0.0,1679.95068359375,1895.4371337890625,0.0,2768.565673828125,0.9315686225891112,1.0,0.0,3.0,1.0,0.0
17748360,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.9101561307907104,0.3109124302864074,0.280519038438797,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.9758509993553162,0.3771527111530304,0.3574784994125366,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.9747205972671508,0.375577300786972,0.2630502879619598,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.9448973536491394,0.343303918838501,0.3256442546844482,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.7828763723373413,0.1966065019369125,0.8896778225898743,284.8897399902344,284.95001220703125,297.1274108886719,295.4263000488281,297.1805419921875,297.2237243652344,284.8948974609375,1.0,0.4167753159999847,0.7366015911102295,0.7366015911102295,1.0,1.0,-2.540690422058105,1.128625512123108,1.412064790725708,0.5507270693778992,0.8769358992576599,0.8769358992576599,0.0,82.90177154541016,109.0,57620.84765625,0.0,1290.5926513671875,1.0,279.7565612792969,283.494140625,298.4511108398437,302.21258544921875,293.1499938964844,293.1499938964844,280.04998779296875,38995.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343521952629089,1.0,0.0,0.0,3.680449724197388,3.6804745197296143,9.038473649525258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8438.4609375,0.0,1589.9134521484375,1895.4371337890625,0.0,2788.996337890625,0.9143657088279724,1.0,0.0,3.0,1.0,0.0
17748420,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.8789751529693604,0.31180140376091,0.2814046442508697,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9428679943084716,0.3788757920265198,0.359243631362915,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9410430788993835,0.3768144845962524,0.2639878988265991,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.9097453355789183,0.344927430152893,0.327338308095932,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.7572196125984192,0.1972340941429138,0.8937082886695862,285.032470703125,284.95001220703125,297.1539306640625,295.4300842285156,297.1927490234375,297.22442626953125,285.0301513671875,1.0,0.4248458743095398,0.7349523305892944,0.7349523305892944,1.0,1.0,-2.551872491836548,1.133439302444458,1.4184330701828003,0.5531538724899292,1.0,1.0,0.0,92.7274169921875,127.0,57242.76171875,0.0,1347.2906494140625,1.0,280.0434875488281,283.63446044921875,298.41143798828125,302.0760803222656,293.1499938964844,293.1499938964844,279.75,32790.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267452716827393,1.0,0.0,0.0,3.812388420104981,3.812413454055786,9.69811935647158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9422.9638671875,0.0,1696.366455078125,1895.4371337890625,0.0,2718.168701171875,0.9394446015357972,1.0,0.0,3.0,1.0,0.0
17748480,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.8789751529693604,0.31180140376091,0.2814046442508697,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9428679943084716,0.3788757920265198,0.359243631362915,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9410430788993835,0.3768144845962524,0.2639878988265991,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.9097453355789183,0.344927430152893,0.327338308095932,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.7572196125984192,0.1972340941429138,0.8937082886695862,285.032470703125,284.95001220703125,297.1539306640625,295.4300842285156,297.1927490234375,297.22442626953125,285.0301513671875,1.0,0.4248458743095398,0.7349523305892944,0.7349523305892944,1.0,1.0,-2.551872491836548,1.133439302444458,1.4184330701828003,0.5531538724899292,1.0,1.0,0.0,92.7274169921875,127.0,57242.76171875,0.0,1347.2906494140625,1.0,280.0434875488281,283.63446044921875,298.41143798828125,302.0760803222656,293.1499938964844,293.1499938964844,279.75,32790.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267452716827393,1.0,0.0,0.0,3.812388420104981,3.812413454055786,9.69811935647158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9422.9638671875,0.0,1696.366455078125,1895.4371337890625,0.0,2718.168701171875,0.9394446015357972,1.0,0.0,3.0,1.0,0.0
17748540,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8462544679641724,0.3116611540317535,0.2820912599563598,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.903365433216095,0.3797817826271057,0.3608961999416351,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9013256430625916,0.3771028518676758,0.2648105919361114,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8751527070999146,0.3457926511764526,0.3289350271224975,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7307386994361877,0.1973853856325149,0.8976852893829346,284.89068603515625,284.95001220703125,297.1808776855469,295.4342041015625,297.2010803222656,297.21783447265625,284.8944396972656,1.0,0.4350580871105194,0.7333030700683594,0.7333030700683594,1.0,1.0,-2.562375545501709,1.1378865242004397,1.4244890213012695,0.5555450320243835,0.8894662261009216,0.8894662261009216,0.0,106.39886474609376,145.0,58133.40234375,0.0,1420.38232421875,1.0,279.7569885253906,283.4820556640625,298.4607849121094,302.2532653808594,293.1499938964844,293.1499938964844,280.04998779296875,38543.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361639976501465,1.0,0.0,0.0,3.726886749267578,3.726912021636963,9.267993164030486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.60546875,0.0,1639.8321533203125,1895.4371337890625,0.0,2805.897216796875,0.9243206977844238,1.0,0.0,3.0,1.0,0.0
17748600,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8462544679641724,0.3116611540317535,0.2820912599563598,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.903365433216095,0.3797817826271057,0.3608961999416351,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9013256430625916,0.3771028518676758,0.2648105919361114,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8751527070999146,0.3457926511764526,0.3289350271224975,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7307386994361877,0.1973853856325149,0.8976852893829346,284.89068603515625,284.95001220703125,297.1808776855469,295.4342041015625,297.2010803222656,297.21783447265625,284.8944396972656,1.0,0.4350580871105194,0.7333030700683594,0.7333030700683594,1.0,1.0,-2.562375545501709,1.1378865242004397,1.4244890213012695,0.5555450320243835,0.8894662261009216,0.8894662261009216,0.0,106.39886474609376,145.0,58133.40234375,0.0,1420.38232421875,1.0,279.7569885253906,283.4820556640625,298.4607849121094,302.2532653808594,293.1499938964844,293.1499938964844,280.04998779296875,38543.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361639976501465,1.0,0.0,0.0,3.726886749267578,3.726912021636963,9.267993164030486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.60546875,0.0,1639.8321533203125,1895.4371337890625,0.0,2805.897216796875,0.9243206977844238,1.0,0.0,3.0,1.0,0.0
17748660,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.8192383646965027,0.3123721182346344,0.2830142676830292,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.8724555373191833,0.3813287913799286,0.3627089262008667,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.8701188564300537,0.3781366050243377,0.2657682299613952,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.8463283181190491,0.3472099602222442,0.3306547999382019,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.7070639133453369,0.1977986991405487,0.9017944931983948,285.03717041015625,284.95001220703125,297.20831298828125,295.43878173828125,297.2130432128906,297.2173156738281,285.0361022949219,1.0,0.4463149607181549,0.7314958572387695,0.7314958572387695,1.0,1.0,-2.573809862136841,1.142748236656189,1.4310617446899414,0.5579754114151001,1.0,1.0,0.0,121.9636001586914,148.0,57665.29296875,0.0,1503.61962890625,1.0,280.0432434082031,283.6302795410156,298.4215087890625,302.1141662597656,293.1499938964844,293.1499938964844,279.75,33295.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288525938987732,1.0,0.0,0.0,3.843207836151123,3.843233346939087,9.85555402621685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9476.646484375,0.0,1737.6240234375,1895.4371337890625,0.0,2737.76708984375,0.9465736150741576,1.0,0.0,3.0,1.0,0.0
