time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17748720,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.8192383646965027,0.3123721182346344,0.2830142676830292,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.8724555373191833,0.3813287913799286,0.3627089262008667,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.8701188564300537,0.3781366050243377,0.2657682299613952,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.8463283181190491,0.3472099602222442,0.3306547999382019,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.7070639133453369,0.1977986991405487,0.9017944931983948,285.03717041015625,284.95001220703125,297.20831298828125,295.43878173828125,297.2130432128906,297.2173156738281,285.0361022949219,1.0,0.4463149607181549,0.7314958572387695,0.7314958572387695,1.0,1.0,-2.573809862136841,1.142748236656189,1.4310617446899414,0.5579754114151001,1.0,1.0,0.0,121.9636001586914,148.0,57665.29296875,0.0,1503.61962890625,1.0,280.0432434082031,283.6302795410156,298.4215087890625,302.1141662597656,293.1499938964844,293.1499938964844,279.75,33295.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288525938987732,1.0,0.0,0.0,3.843207836151123,3.843233346939087,9.85555402621685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9476.646484375,0.0,1737.6240234375,1895.4371337890625,0.0,2737.76708984375,0.9465736150741576,1.0,0.0,3.0,1.0,0.0
17748780,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8029993772506714,0.312158852815628,0.2835169434547424,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8555592894554138,0.3821301758289337,0.3641447424888611,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8529064655303955,0.3782695531845093,0.2664005756378174,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8308073282241821,0.3479074239730835,0.331982284784317,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.6922231912612915,0.197791576385498,0.9044917225837708,284.8892822265625,284.95001220703125,297.2362976074219,295.4438171386719,297.2215576171875,297.21026611328125,284.8927001953125,1.0,0.4535728096961975,0.7296885848045349,0.7296885848045349,1.0,1.0,-2.5817456245422363,1.1458882093429563,1.4358574151992798,0.5596725940704346,0.8986132740974426,0.8986132740974426,0.0,132.8105926513672,151.0,58580.94921875,0.0,1562.0028076171875,1.0,279.7566833496094,283.4698791503906,298.4703369140625,302.2917785644531,293.1499938964844,293.1499938964844,280.04998779296875,38423.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381465673446655,1.0,0.0,0.0,3.767701625823975,3.7677273750305176,9.472100828133988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8537.5517578125,0.0,1686.818603515625,1895.4371337890625,0.0,2824.4033203125,0.9332888126373292,1.0,0.0,3.0,1.0,0.0
17748840,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8029993772506714,0.312158852815628,0.2835169434547424,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8555592894554138,0.3821301758289337,0.3641447424888611,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8529064655303955,0.3782695531845093,0.2664005756378174,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8308073282241821,0.3479074239730835,0.331982284784317,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.6922231912612915,0.197791576385498,0.9044917225837708,284.8892822265625,284.95001220703125,297.2362976074219,295.4438171386719,297.2215576171875,297.21026611328125,284.8927001953125,1.0,0.4535728096961975,0.7296885848045349,0.7296885848045349,1.0,1.0,-2.5817456245422363,1.1458882093429563,1.4358574151992798,0.5596725940704346,0.8986132740974426,0.8986132740974426,0.0,132.8105926513672,151.0,58580.94921875,0.0,1562.0028076171875,1.0,279.7566833496094,283.4698791503906,298.4703369140625,302.2917785644531,293.1499938964844,293.1499938964844,280.04998779296875,38423.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381465673446655,1.0,0.0,0.0,3.767701625823975,3.7677273750305176,9.472100828133988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8537.5517578125,0.0,1686.818603515625,1895.4371337890625,0.0,2824.4033203125,0.9332888126373292,1.0,0.0,3.0,1.0,0.0
17748900,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.7970744371414185,0.3123822212219238,0.2836251854896545,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.849904477596283,0.3827649354934692,0.3647010326385498,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.8470717072486877,0.37860107421875,0.266579657793045,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.8255332708358765,0.3484505712985992,0.3324753940105438,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.687006413936615,0.1978836804628372,0.905174970626831,285.0311584472656,284.95001220703125,297.25048828125,295.446533203125,297.22711181640625,297.2088317871094,285.038818359375,1.0,0.4563039243221283,0.72878497838974,0.72878497838974,1.0,1.0,-2.5841689109802246,1.1467355489730835,1.4374333620071411,0.5600348114967346,0.9948506951332092,0.9948506951332092,0.0,136.91403198242188,151.0,57820.453125,0.0,1583.3900146484375,1.0,280.00494384765625,283.6268005371094,298.4175720214844,302.0807189941406,293.1499938964844,293.1499938964844,280.04998779296875,34301.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322269320487976,1.0,0.0,0.0,3.806286573410034,3.806311845779419,9.667101039667614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8850.6640625,0.0,1700.842041015625,1895.4371337890625,0.0,2769.18603515625,0.9410110116004944,1.0,0.0,3.0,1.0,0.0
17748960,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.7932011485099792,0.3128779530525207,0.2841125130653381,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.846226692199707,0.3836352825164795,0.3655714988708496,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.8432390689849854,0.3791915476322174,0.2670255601406097,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.8220452666282654,0.3492029309272766,0.3332439064979553,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.683502733707428,0.1981200873851776,0.9065831899642944,285.04010009765625,284.95001220703125,297.2648620605469,295.44940185546875,297.2341003417969,297.2099304199219,285.0396423339844,1.0,0.4587423801422119,0.7278700470924377,0.7278700470924377,1.0,1.0,-2.588949203491211,1.1486995220184326,1.4402495622634888,0.5609993934631348,1.0,1.0,0.0,140.0994110107422,139.0,57971.33984375,0.0,1604.02734375,1.0,280.0434265136719,283.62579345703125,298.4306030273437,302.1440734863281,293.1499938964844,293.1499938964844,279.75,33707.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305788636207581,1.0,0.0,0.0,3.867901563644409,3.867927312850952,9.982609299186151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9517.8427734375,0.0,1771.1961669921875,1895.4371337890625,0.0,2753.835205078125,0.9525843262672424,1.0,0.0,3.0,1.0,0.0
17749020,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.7944839596748352,0.3127703368663788,0.2842794358730316,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8481005430221558,0.3844802975654602,0.3665937185287475,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8446316123008728,0.3793152570724487,0.2673125863075256,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8237485885620117,0.3498719930648803,0.3340850174427032,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.684655487537384,0.1981277614831924,0.9071384072303772,284.8856201171875,284.95001220703125,297.2940979003906,295.4555358886719,297.2437744140625,297.2040100097656,284.889404296875,1.0,0.4582875669002533,0.726040244102478,0.726040244102478,1.0,1.0,-2.592411756515503,1.149674654006958,1.442737102508545,0.5615247488021851,0.9018197059631348,0.9018197059631348,0.0,139.43943786621094,127.0,58831.5625,0.0,1605.90380859375,1.0,279.7557678222656,283.4596252441406,298.4803771972656,302.3189697265625,293.1499938964844,293.1499938964844,279.45001220703125,38551.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393980860710144,1.0,0.0,0.0,3.792779445648194,3.792805433273315,9.59861267801898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9670.9755859375,0.0,1717.7318115234375,1895.4371337890625,0.0,2836.091796875,0.938893496990204,1.0,0.0,3.0,1.0,0.0
17749080,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.7944839596748352,0.3127703368663788,0.2842794358730316,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8481005430221558,0.3844802975654602,0.3665937185287475,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8446316123008728,0.3793152570724487,0.2673125863075256,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8237485885620117,0.3498719930648803,0.3340850174427032,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.684655487537384,0.1981277614831924,0.9071384072303772,284.8856201171875,284.95001220703125,297.2940979003906,295.4555358886719,297.2437744140625,297.2040100097656,284.889404296875,1.0,0.4582875669002533,0.726040244102478,0.726040244102478,1.0,1.0,-2.592411756515503,1.149674654006958,1.442737102508545,0.5615247488021851,0.9018197059631348,0.9018197059631348,0.0,139.43943786621094,127.0,58831.5625,0.0,1605.90380859375,1.0,279.7557678222656,283.4596252441406,298.4803771972656,302.3189697265625,293.1499938964844,293.1499938964844,279.45001220703125,38551.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393980860710144,1.0,0.0,0.0,3.792779445648194,3.792805433273315,9.59861267801898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9670.9755859375,0.0,1717.7318115234375,1895.4371337890625,0.0,2836.091796875,0.938893496990204,1.0,0.0,3.0,1.0,0.0
17749140,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8017146587371826,0.3125670850276947,0.283793956041336,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8561249375343323,0.3851572275161743,0.3669508099555969,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8520240783691406,0.3792590796947479,0.267055869102478,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.8311304450035095,0.3503676056861877,0.334281712770462,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.691096305847168,0.1980083286762237,0.905467689037323,284.885498046875,284.95001220703125,297.3240051269531,295.4623107910156,297.25323486328125,297.1971130371094,284.8895874023437,1.0,0.4546558558940887,0.7242103815078735,0.7242103815078735,1.0,1.0,-2.5901782512664795,1.1479456424713137,1.4422324895858765,0.5604815483093262,0.831278920173645,0.831278920173645,0.0,134.14002990722656,115.0,58787.7421875,0.0,1579.417236328125,1.0,279.45770263671875,283.44854736328125,298.4679870605469,302.314208984375,293.1499938964844,293.1499938964844,279.75,41620.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431862592697144,1.0,0.0,0.0,3.5192441940307617,3.519268035888672,8.264034363492101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8615.265625,0.0,1433.0538330078125,1895.4371337890625,0.0,2871.498779296875,0.882031261920929,1.0,0.0,3.0,1.0,0.0
17749200,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8017146587371826,0.3125670850276947,0.283793956041336,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8561249375343323,0.3851572275161743,0.3669508099555969,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8520240783691406,0.3792590796947479,0.267055869102478,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.8311304450035095,0.3503676056861877,0.334281712770462,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.691096305847168,0.1980083286762237,0.905467689037323,284.885498046875,284.95001220703125,297.3240051269531,295.4623107910156,297.25323486328125,297.1971130371094,284.8895874023437,1.0,0.4546558558940887,0.7242103815078735,0.7242103815078735,1.0,1.0,-2.5901782512664795,1.1479456424713137,1.4422324895858765,0.5604815483093262,0.831278920173645,0.831278920173645,0.0,134.14002990722656,115.0,58787.7421875,0.0,1579.417236328125,1.0,279.45770263671875,283.44854736328125,298.4679870605469,302.314208984375,293.1499938964844,293.1499938964844,279.75,41620.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431862592697144,1.0,0.0,0.0,3.5192441940307617,3.519268035888672,8.264034363492101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8615.265625,0.0,1433.0538330078125,1895.4371337890625,0.0,2871.498779296875,0.882031261920929,1.0,0.0,3.0,1.0,0.0
17749260,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8161306977272034,0.3136880099773407,0.2842181921005249,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8719663023948669,0.3869438171386719,0.3680481016635895,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8672137260437012,0.3804695606231689,0.2674461007118225,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8455714583396912,0.3518823385238647,0.3351402580738067,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.7040374279022217,0.1985494792461395,0.9054921865463256,285.0041198730469,284.95001220703125,297.35467529296875,295.4697265625,297.2689819335937,297.200927734375,285.0021057128906,1.0,0.4495236873626709,0.7225211262702942,0.7225211262702942,1.0,1.0,-2.59352970123291,1.148934245109558,1.444595456123352,0.5608205199241638,0.9300714731216432,0.9300714731216432,0.0,125.28585052490234,103.0,58303.671875,0.0,1544.895263671875,1.0,279.7417907714844,283.5696716308594,298.4371643066406,302.1693115234375,293.1499938964844,293.1499938964844,279.45001220703125,33588.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325948715209961,1.0,0.0,0.0,3.641786813735962,3.641810178756714,8.849572736835398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9558.2431640625,0.0,1506.04443359375,1895.4371337890625,0.0,2772.614501953125,0.9015105366706848,1.0,0.0,3.0,1.0,0.0
17749320,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8161306977272034,0.3136880099773407,0.2842181921005249,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8719663023948669,0.3869438171386719,0.3680481016635895,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8672137260437012,0.3804695606231689,0.2674461007118225,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8455714583396912,0.3518823385238647,0.3351402580738067,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.7040374279022217,0.1985494792461395,0.9054921865463256,285.0041198730469,284.95001220703125,297.35467529296875,295.4697265625,297.2689819335937,297.200927734375,285.0021057128906,1.0,0.4495236873626709,0.7225211262702942,0.7225211262702942,1.0,1.0,-2.59352970123291,1.148934245109558,1.444595456123352,0.5608205199241638,0.9300714731216432,0.9300714731216432,0.0,125.28585052490234,103.0,58303.671875,0.0,1544.895263671875,1.0,279.7417907714844,283.5696716308594,298.4371643066406,302.1693115234375,293.1499938964844,293.1499938964844,279.45001220703125,33588.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325948715209961,1.0,0.0,0.0,3.641786813735962,3.641810178756714,8.849572736835398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9558.2431640625,0.0,1506.04443359375,1895.4371337890625,0.0,2772.614501953125,0.9015105366706848,1.0,0.0,3.0,1.0,0.0
17749380,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.8329771757125854,0.3139089047908783,0.2842747569084167,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8922545313835144,0.3880417644977569,0.3688889741897583,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8867706060409546,0.3808670341968536,0.2676040530204773,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.8642586469650269,0.352776825428009,0.3357733786106109,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7195821404457092,0.1988002806901931,0.9052406549453736,284.9110107421875,284.95001220703125,297.3861694335937,295.4779052734375,297.2815856933594,297.19854736328125,284.9143981933594,1.0,0.4434801042079925,0.7208318710327148,0.7208318710327148,1.0,1.0,-2.5952627658843994,1.149117350578308,1.4461452960968018,0.5608632564544678,0.8449093103408813,0.8449093103408813,0.0,115.39071655273438,91.0,58774.82421875,0.0,1503.4852294921875,1.0,279.4578857421875,283.4687194824219,298.4915466308594,302.3251647949219,293.1499938964844,293.1499938964844,279.75,39142.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393280506134033,1.0,0.0,0.0,3.5013551712036133,3.501378297805786,8.180231816368178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.6884765625,0.0,1396.5550537109375,1895.4371337890625,0.0,2835.437744140625,0.8753296136856079,1.0,0.0,3.0,1.0,0.0
17749440,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.8329771757125854,0.3139089047908783,0.2842747569084167,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8922545313835144,0.3880417644977569,0.3688889741897583,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8867706060409546,0.3808670341968536,0.2676040530204773,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.8642586469650269,0.352776825428009,0.3357733786106109,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7195821404457092,0.1988002806901931,0.9052406549453736,284.9110107421875,284.95001220703125,297.3861694335937,295.4779052734375,297.2815856933594,297.19854736328125,284.9143981933594,1.0,0.4434801042079925,0.7208318710327148,0.7208318710327148,1.0,1.0,-2.5952627658843994,1.149117350578308,1.4461452960968018,0.5608632564544678,0.8449093103408813,0.8449093103408813,0.0,115.39071655273438,91.0,58774.82421875,0.0,1503.4852294921875,1.0,279.4578857421875,283.4687194824219,298.4915466308594,302.3251647949219,293.1499938964844,293.1499938964844,279.75,39142.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393280506134033,1.0,0.0,0.0,3.5013551712036133,3.501378297805786,8.180231816368178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.6884765625,0.0,1396.5550537109375,1895.4371337890625,0.0,2835.437744140625,0.8753296136856079,1.0,0.0,3.0,1.0,0.0
17749500,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.8431351184844971,0.3143569529056549,0.2842753231525421,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.9045068621635436,0.3888529241085052,0.3692704737186432,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.8986524343490601,0.3813696503639221,0.267652690410614,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.8757703304290771,0.3534613847732544,0.3360511660575866,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.7282136082649231,0.1990619450807571,0.9049729704856871,285.0289306640625,284.95001220703125,297.4022216796875,295.4822692871094,297.289306640625,297.1996459960937,285.0339050292969,1.0,0.4401895701885223,0.7199872732162476,0.7199872732162476,1.0,1.0,-2.5957884788513184,1.1490583419799805,1.4467300176620483,0.5607226490974426,0.9288763403892516,0.9288763403892516,0.0,110.09830474853516,91.0,58175.44921875,0.0,1480.7811279296875,1.0,279.69879150390625,283.59716796875,298.4464416503906,302.12969970703125,293.1499938964844,293.1499938964844,279.75,33875.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330356478691101,1.0,0.0,0.0,3.561041831970215,3.561064481735229,8.461501579404285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.3505859375,0.0,1420.9210205078125,1895.4371337890625,0.0,2776.722412109375,0.885932445526123,1.0,0.0,3.0,1.0,0.0
17749560,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8558470010757446,0.3149405121803283,0.2845666408538818,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9205834865570068,0.3897913992404938,0.3699046075344085,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9137066602706908,0.3820131123065948,0.2679160237312317,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8899224400520325,0.3542659282684326,0.3365598917007446,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.7386195063591003,0.1994154304265976,0.905368447303772,285.0136108398437,284.95001220703125,297.4184875488281,295.48681640625,297.2978820800781,297.2021179199219,285.0105285644531,1.0,0.4368704259395599,0.7191463112831116,0.7191463112831116,1.0,1.0,-2.598301649093628,1.1499412059783936,1.4483604431152344,0.5611039400100708,0.9440390467643738,0.9440390467643738,0.0,104.4307098388672,79.0,58415.24609375,0.0,1459.0498046875,1.0,279.7421569824219,283.57293701171875,298.46453857421875,302.2033996582031,293.1499938964844,293.1499938964844,279.45001220703125,32742.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312263488769531,1.0,0.0,0.0,3.647349834442138,3.6473734378814697,8.876630772647331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9582.169921875,0.0,1505.869384765625,1895.4371337890625,0.0,2759.864501953125,0.902129888534546,1.0,0.0,3.0,1.0,0.0
17749620,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8852735161781311,0.3150609135627746,0.2844993770122528,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9572758078575134,0.3908053040504455,0.3706357777118683,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9499215483665466,0.3823097646236419,0.2679799795150757,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.92350834608078,0.3550859093666076,0.3370924592018127,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.762862503528595,0.1996715515851974,0.9050095677375792,284.9049377441406,284.95001220703125,297.4517517089844,295.4965515136719,297.31085205078125,297.19903564453125,284.9086303710937,1.0,0.42986661195755,0.7174645066261292,0.7174645066261292,1.0,1.0,-2.5993916988372803,1.1498045921325684,1.4495869874954224,0.5609557628631592,0.8487705588340759,0.8487705588340759,0.0,93.41939544677734,67.0,58939.8125,0.0,1411.71337890625,1.0,279.457763671875,283.4580383300781,298.5158386230469,302.3616943359375,293.1499938964844,293.1499938964844,279.75,38988.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391021490097046,1.0,0.0,0.0,3.5198893547058105,3.5199127197265625,8.267064686151571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.9404296875,0.0,1414.7349853515625,1895.4371337890625,0.0,2833.327880859375,0.8791468143463135,1.0,0.0,3.0,1.0,0.0
17749680,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8852735161781311,0.3150609135627746,0.2844993770122528,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9572758078575134,0.3908053040504455,0.3706357777118683,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9499215483665466,0.3823097646236419,0.2679799795150757,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.92350834608078,0.3550859093666076,0.3370924592018127,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.762862503528595,0.1996715515851974,0.9050095677375792,284.9049377441406,284.95001220703125,297.4517517089844,295.4965515136719,297.31085205078125,297.19903564453125,284.9086303710937,1.0,0.42986661195755,0.7174645066261292,0.7174645066261292,1.0,1.0,-2.5993916988372803,1.1498045921325684,1.4495869874954224,0.5609557628631592,0.8487705588340759,0.8487705588340759,0.0,93.41939544677734,67.0,58939.8125,0.0,1411.71337890625,1.0,279.457763671875,283.4580383300781,298.5158386230469,302.3616943359375,293.1499938964844,293.1499938964844,279.75,38988.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391021490097046,1.0,0.0,0.0,3.5198893547058105,3.5199127197265625,8.267064686151571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.9404296875,0.0,1414.7349853515625,1895.4371337890625,0.0,2833.327880859375,0.8791468143463135,1.0,0.0,3.0,1.0,0.0
17749740,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.929947555065155,0.3160610198974609,0.2847197651863098,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.9975263476371764,0.3925195038318634,0.3715766966342926,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.9918091893196106,0.3834154009819031,0.2682312130928039,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.9710896611213684,0.3565406203269958,0.3378074169158935,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.7986606359481812,0.2002904713153839,0.9050196409225464,285.0111083984375,284.95001220703125,297.4859619140625,295.5071716308594,297.3277587890625,297.2022399902344,285.0083312988281,1.0,0.4225867390632629,0.715782642364502,0.715782642364502,1.0,1.0,-2.601943254470825,1.1503822803497314,1.4515608549118042,0.5610371232032776,0.9480000734329224,0.9480000734329224,0.0,81.8277359008789,85.0,58562.3046875,0.0,1363.669677734375,1.0,279.7419128417969,283.56597900390625,298.48663330078125,302.2353820800781,293.1499938964844,293.1499938964844,279.45001220703125,32809.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312385082244873,1.0,0.0,0.0,3.662660837173462,3.662684440612793,8.95131222478085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9606.42578125,0.0,1523.3480224609375,1895.4371337890625,0.0,2759.978271484375,0.9056090712547302,1.0,0.0,3.0,1.0,0.0
17749800,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.929947555065155,0.3160610198974609,0.2847197651863098,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.9975263476371764,0.3925195038318634,0.3715766966342926,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.9918091893196106,0.3834154009819031,0.2682312130928039,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.9710896611213684,0.3565406203269958,0.3378074169158935,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.7986606359481812,0.2002904713153839,0.9050196409225464,285.0111083984375,284.95001220703125,297.4859619140625,295.5071716308594,297.3277587890625,297.2022399902344,285.0083312988281,1.0,0.4225867390632629,0.715782642364502,0.715782642364502,1.0,1.0,-2.601943254470825,1.1503822803497314,1.4515608549118042,0.5610371232032776,0.9480000734329224,0.9480000734329224,0.0,81.8277359008789,85.0,58562.3046875,0.0,1363.669677734375,1.0,279.7419128417969,283.56597900390625,298.48663330078125,302.2353820800781,293.1499938964844,293.1499938964844,279.45001220703125,32809.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312385082244873,1.0,0.0,0.0,3.662660837173462,3.662684440612793,8.95131222478085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9606.42578125,0.0,1523.3480224609375,1895.4371337890625,0.0,2759.978271484375,0.9056090712547302,1.0,0.0,3.0,1.0,0.0
17749860,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9302870631217957,0.3161144852638244,0.2850228250026703,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.998441517353058,0.3940776288509369,0.3730479478836059,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9921588897705078,0.3837735950946808,0.2686289250850677,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9719038009643556,0.3573029041290283,0.3387324512004852,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.7991141676902771,0.20051009953022,0.9066333174705504,284.9025573730469,284.95001220703125,297.52117919921875,295.5186767578125,297.3421936035156,297.2003173828125,284.9052429199219,1.0,0.4242671430110931,0.7140896916389465,0.7140896916389465,1.0,1.0,-2.607004880905152,1.152683973312378,1.4543209075927734,0.5591430068016052,0.8504599332809448,0.8504599332809448,0.0,81.87464141845703,103.0,59060.40625,0.0,1370.7625732421875,1.0,279.4575500488281,283.4510192871094,298.5372009277344,302.3895568847656,293.1499938964844,293.1499938964844,279.75,39038.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838925838470459,1.0,0.0,0.0,3.531856060028076,3.531879425048828,8.323371503138333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8654.1376953125,0.0,1427.6527099609375,1895.4371337890625,0.0,2831.6806640625,0.8819528818130493,1.0,0.0,3.0,1.0,0.0
17749920,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9302870631217957,0.3161144852638244,0.2850228250026703,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.998441517353058,0.3940776288509369,0.3730479478836059,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9921588897705078,0.3837735950946808,0.2686289250850677,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9719038009643556,0.3573029041290283,0.3387324512004852,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.7991141676902771,0.20051009953022,0.9066333174705504,284.9025573730469,284.95001220703125,297.52117919921875,295.5186767578125,297.3421936035156,297.2003173828125,284.9052429199219,1.0,0.4242671430110931,0.7140896916389465,0.7140896916389465,1.0,1.0,-2.607004880905152,1.152683973312378,1.4543209075927734,0.5591430068016052,0.8504599332809448,0.8504599332809448,0.0,81.87464141845703,103.0,59060.40625,0.0,1370.7625732421875,1.0,279.4575500488281,283.4510192871094,298.5372009277344,302.3895568847656,293.1499938964844,293.1499938964844,279.75,39038.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838925838470459,1.0,0.0,0.0,3.531856060028076,3.531879425048828,8.323371503138333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8654.1376953125,0.0,1427.6527099609375,1895.4371337890625,0.0,2831.6806640625,0.8819528818130493,1.0,0.0,3.0,1.0,0.0
17749980,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.9009520411491394,0.317016988992691,0.2858769595623016,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.975686490535736,0.3954277634620666,0.3746846616268158,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.967294692993164,0.3847505748271942,0.269394963979721,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.9434700012207032,0.3586911559104919,0.3401390016078949,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.7762179970741272,0.2010460793972015,0.9099020957946776,285.0196533203125,284.95001220703125,297.5574645996094,295.5311584472656,297.3592224121094,297.2020263671875,285.017333984375,1.0,0.4308152496814728,0.7123968005180359,0.7123968005180359,1.0,1.0,-2.618915557861328,1.157177209854126,1.4617382287979126,0.5640116333961487,0.9606241583824158,0.9606241583824158,0.0,89.71914672851562,121.0,58938.68359375,0.0,1420.0543212890625,1.0,279.74249267578125,283.5660400390625,298.51239013671875,302.27996826171875,293.1499938964844,293.1499938964844,279.45001220703125,32532.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831397533416748,1.0,0.0,0.0,3.686190128326416,3.686213970184326,9.066690154213576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9662.0107421875,0.0,1547.6053466796875,1895.4371337890625,0.0,2761.459228515625,0.9106866121292114,1.0,0.0,3.0,1.0,0.0
17750040,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.9009520411491394,0.317016988992691,0.2858769595623016,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.975686490535736,0.3954277634620666,0.3746846616268158,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.967294692993164,0.3847505748271942,0.269394963979721,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.9434700012207032,0.3586911559104919,0.3401390016078949,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.7762179970741272,0.2010460793972015,0.9099020957946776,285.0196533203125,284.95001220703125,297.5574645996094,295.5311584472656,297.3592224121094,297.2020263671875,285.017333984375,1.0,0.4308152496814728,0.7123968005180359,0.7123968005180359,1.0,1.0,-2.618915557861328,1.157177209854126,1.4617382287979126,0.5640116333961487,0.9606241583824158,0.9606241583824158,0.0,89.71914672851562,121.0,58938.68359375,0.0,1420.0543212890625,1.0,279.74249267578125,283.5660400390625,298.51239013671875,302.27996826171875,293.1499938964844,293.1499938964844,279.45001220703125,32532.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831397533416748,1.0,0.0,0.0,3.686190128326416,3.686213970184326,9.066690154213576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9662.0107421875,0.0,1547.6053466796875,1895.4371337890625,0.0,2761.459228515625,0.9106866121292114,1.0,0.0,3.0,1.0,0.0
17750100,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8828327655792236,0.3170450329780578,0.286369115114212,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.956723690032959,0.39584481716156,0.3754894137382507,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.947190523147583,0.3848761916160583,0.2698278427124023,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.922322392463684,0.3590821027755737,0.3409324288368225,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.7610963582992554,0.201129138469696,0.9119328260421752,284.8783569335937,284.95001220703125,297.5760192871094,295.53778076171875,297.3663024902344,297.2001342773437,284.8708801269531,1.0,0.4351544380187988,0.7115503549575806,0.7115503549575806,1.0,1.0,-2.622615098953247,1.158552169799805,1.4640628099441528,0.5648854970932007,0.8683791756629944,0.8683791756629944,0.0,95.69557189941406,121.0,59890.90234375,0.0,1452.63916015625,1.0,279.49664306640625,283.4041748046875,298.574462890625,302.5168762207031,293.1499938964844,293.1499938964844,279.45001220703125,36651.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380988836288452,1.0,0.0,0.0,3.670876979827881,3.670901298522949,8.991516438072722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9366.9990234375,0.0,1561.4244384765625,1895.4371337890625,0.0,2823.9580078125,0.9081289768218994,1.0,0.0,3.0,1.0,0.0
17750160,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8645989894866943,0.3168500363826751,0.2864870429039001,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.935206651687622,0.3960902690887451,0.3760151267051697,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9249935150146484,0.384785532951355,0.2699930667877197,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9017730355262756,0.3592823147773742,0.3414300978183746,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7462353110313416,0.2010711580514907,0.913131058216095,284.9020080566406,284.95001220703125,297.5948791503906,295.5446472167969,297.3724975585937,297.1962890625,284.9065856933594,1.0,0.4399349689483642,0.7106145620346069,0.7106145620346069,1.0,1.0,-2.625627040863037,1.1596051454544067,1.4660217761993408,0.5653530955314636,0.8614650368690491,0.8614650368690491,0.0,102.54633331298828,139.0,59671.34765625,0.0,1487.333740234375,1.0,279.45733642578125,283.43927001953125,298.5682678222656,302.457763671875,293.1499938964844,293.1499938964844,279.75,38733.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400880098342896,1.0,0.0,0.0,3.5788073539733887,3.578831195831299,8.546138587917085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.4365234375,0.0,1475.4486083984375,1895.4371337890625,0.0,2842.537353515625,0.8918544054031372,1.0,0.0,3.0,1.0,0.0
17750220,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8347423076629639,0.3174945414066314,0.2873711884021759,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8982447981834412,0.3974794745445251,0.3776694238185882,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8891469240188599,0.3855918347835541,0.2707961797714233,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8691738843917847,0.3604518175125122,0.3429112136363983,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.7215056419372559,0.2013623565435409,0.9166500568389891,285.0207214355469,284.95001220703125,297.6334533691406,295.5592041015625,297.3897399902344,297.1966552734375,285.01873779296875,1.0,0.4505143761634826,0.7087429761886597,0.7087429761886597,1.0,1.0,-2.635643720626831,1.163618564605713,1.4720252752304075,0.5671620965003967,0.9720661640167236,0.9720661640167236,0.0,117.39035034179688,157.0,59407.42578125,0.0,1567.62060546875,1.0,279.7421875,283.55731201171875,298.5424194335937,302.3412780761719,293.1499938964844,293.1499938964844,279.45001220703125,32667.748046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329311609268188,1.0,0.0,0.0,3.7236757278442383,3.723699808120728,9.252028689843428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9731.765625,0.0,1591.2557373046875,1895.4371337890625,0.0,2775.74853515625,0.9194635152816772,1.0,0.0,3.0,1.0,0.0
17750280,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8347423076629639,0.3174945414066314,0.2873711884021759,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8982447981834412,0.3974794745445251,0.3776694238185882,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8891469240188599,0.3855918347835541,0.2707961797714233,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8691738843917847,0.3604518175125122,0.3429112136363983,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.7215056419372559,0.2013623565435409,0.9166500568389891,285.0207214355469,284.95001220703125,297.6334533691406,295.5592041015625,297.3897399902344,297.1966552734375,285.01873779296875,1.0,0.4505143761634826,0.7087429761886597,0.7087429761886597,1.0,1.0,-2.635643720626831,1.163618564605713,1.4720252752304075,0.5671620965003967,0.9720661640167236,0.9720661640167236,0.0,117.39035034179688,157.0,59407.42578125,0.0,1567.62060546875,1.0,279.7421875,283.55731201171875,298.5424194335937,302.3412780761719,293.1499938964844,293.1499938964844,279.45001220703125,32667.748046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329311609268188,1.0,0.0,0.0,3.7236757278442383,3.723699808120728,9.252028689843428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9731.765625,0.0,1591.2557373046875,1895.4371337890625,0.0,2775.74853515625,0.9194635152816772,1.0,0.0,3.0,1.0,0.0
17750340,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8086003661155701,0.3171523213386535,0.2879563271999359,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8684712052345276,0.3980939388275146,0.3791376054286957,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8595043420791626,0.3854970335960388,0.2714126408100128,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8415598273277283,0.3608850240707397,0.3441962003707886,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.697571873664856,0.2012005895376205,0.9197153449058532,284.8993530273437,284.95001220703125,297.6732482910156,295.5748596191406,297.4037170410156,297.1903381347656,284.9035339355469,1.0,0.461754560470581,0.7068714499473572,0.7068714499473572,1.0,1.0,-2.6440863609313965,1.1668410301208496,1.4772453308105469,0.5686865448951721,0.870097279548645,0.870097279548645,0.0,134.15057373046875,160.0,60205.0078125,0.0,1654.89990234375,1.0,279.4570007324219,283.4252319335937,298.59820556640625,302.5207214355469,293.1499938964844,293.1499938964844,279.75,38639.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415054082870483,1.0,0.0,0.0,3.6233937740325928,3.623417854309082,8.760408150010335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8782.4365234375,0.0,1523.376220703125,1895.4371337890625,0.0,2855.783447265625,0.9016671776771544,1.0,0.0,3.0,1.0,0.0
17750400,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8086003661155701,0.3171523213386535,0.2879563271999359,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8684712052345276,0.3980939388275146,0.3791376054286957,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8595043420791626,0.3854970335960388,0.2714126408100128,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8415598273277283,0.3608850240707397,0.3441962003707886,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.697571873664856,0.2012005895376205,0.9197153449058532,284.8993530273437,284.95001220703125,297.6732482910156,295.5748596191406,297.4037170410156,297.1903381347656,284.9035339355469,1.0,0.461754560470581,0.7068714499473572,0.7068714499473572,1.0,1.0,-2.6440863609313965,1.1668410301208496,1.4772453308105469,0.5686865448951721,0.870097279548645,0.870097279548645,0.0,134.15057373046875,160.0,60205.0078125,0.0,1654.89990234375,1.0,279.4570007324219,283.4252319335937,298.59820556640625,302.5207214355469,293.1499938964844,293.1499938964844,279.75,38639.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415054082870483,1.0,0.0,0.0,3.6233937740325928,3.623417854309082,8.760408150010335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8782.4365234375,0.0,1523.376220703125,1895.4371337890625,0.0,2855.783447265625,0.9016671776771544,1.0,0.0,3.0,1.0,0.0
17750460,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.7936071157455444,0.3176954984664917,0.2885749340057373,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8533714413642883,0.3994227051734924,0.3805700540542602,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8444357514381409,0.3862209320068359,0.2720276415348053,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.8276250958442688,0.36195108294487,0.3454039394855499,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.6841273903846741,0.2013575434684753,0.9218130111694336,285.02252197265625,284.95001220703125,297.7143249511719,295.5916748046875,297.4218444824219,297.1904296875,285.019775390625,1.0,0.4687739908695221,0.7049422264099121,0.7049422264099121,1.0,1.0,-2.6512582302093506,1.1694446802139282,1.4818135499954224,0.5697377920150757,0.9831430315971376,0.9831430315971376,0.0,145.0794677734375,148.0,59850.578125,0.0,1714.5272216796875,1.0,279.7431030273437,283.54852294921875,298.5734558105469,302.4013977050781,293.1499938964844,293.1499938964844,279.45001220703125,32735.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341412544250488,1.0,0.0,0.0,3.7618372440338135,3.761861801147461,9.442636610401678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9803.146484375,0.0,1636.0169677734375,1895.4371337890625,0.0,2787.029296875,0.927925705909729,1.0,0.0,3.0,1.0,0.0
17750520,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.7936071157455444,0.3176954984664917,0.2885749340057373,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8533714413642883,0.3994227051734924,0.3805700540542602,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8444357514381409,0.3862209320068359,0.2720276415348053,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.8276250958442688,0.36195108294487,0.3454039394855499,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.6841273903846741,0.2013575434684753,0.9218130111694336,285.02252197265625,284.95001220703125,297.7143249511719,295.5916748046875,297.4218444824219,297.1904296875,285.019775390625,1.0,0.4687739908695221,0.7049422264099121,0.7049422264099121,1.0,1.0,-2.6512582302093506,1.1694446802139282,1.4818135499954224,0.5697377920150757,0.9831430315971376,0.9831430315971376,0.0,145.0794677734375,148.0,59850.578125,0.0,1714.5272216796875,1.0,279.7431030273437,283.54852294921875,298.5734558105469,302.4013977050781,293.1499938964844,293.1499938964844,279.45001220703125,32735.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341412544250488,1.0,0.0,0.0,3.7618372440338135,3.761861801147461,9.442636610401678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9803.146484375,0.0,1636.0169677734375,1895.4371337890625,0.0,2787.029296875,0.927925705909729,1.0,0.0,3.0,1.0,0.0
