time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17750580,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.791944146156311,0.3173512518405914,0.2885728776454925,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8522979617118835,0.4000199735164642,0.3814166188240051,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8429579734802246,0.3861178457736969,0.2721873521804809,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.826536238193512,0.3623547852039337,0.3460488319396972,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.6826271414756775,0.2011582851409912,0.9217545986175536,284.8926086425781,284.95001220703125,297.7567138671875,295.6097106933594,297.4371643066406,297.1846008300781,284.896728515625,1.0,0.4692736566066742,0.7030130624771118,0.7030130624771118,1.0,1.0,-2.6531810760498047,1.169510841369629,1.4836701154708862,0.5695910453796387,0.8736538887023926,0.8736538887023926,0.0,146.37451171875,136.0,60545.296875,0.0,1723.1671142578125,1.0,279.4567565917969,283.41082763671875,298.6310729980469,302.5776062011719,293.1499938964844,293.1499938964844,279.75,38856.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423585295677185,1.0,0.0,0.0,3.656630039215088,3.6566548347473145,8.921858807298122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8822.08203125,0.0,1561.9677734375,1895.4371337890625,0.0,2863.759033203125,0.9091185927391052,1.0,0.0,3.0,1.0,0.0
17750640,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.791944146156311,0.3173512518405914,0.2885728776454925,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8522979617118835,0.4000199735164642,0.3814166188240051,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8429579734802246,0.3861178457736969,0.2721873521804809,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.826536238193512,0.3623547852039337,0.3460488319396972,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.6826271414756775,0.2011582851409912,0.9217545986175536,284.8926086425781,284.95001220703125,297.7567138671875,295.6097106933594,297.4371643066406,297.1846008300781,284.896728515625,1.0,0.4692736566066742,0.7030130624771118,0.7030130624771118,1.0,1.0,-2.6531810760498047,1.169510841369629,1.4836701154708862,0.5695910453796387,0.8736538887023926,0.8736538887023926,0.0,146.37451171875,136.0,60545.296875,0.0,1723.1671142578125,1.0,279.4567565917969,283.41082763671875,298.6310729980469,302.5776062011719,293.1499938964844,293.1499938964844,279.75,38856.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423585295677185,1.0,0.0,0.0,3.656630039215088,3.6566548347473145,8.921858807298122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8822.08203125,0.0,1561.9677734375,1895.4371337890625,0.0,2863.759033203125,0.9091185927391052,1.0,0.0,3.0,1.0,0.0
17750700,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.7942501902580261,0.3175746202468872,0.2884599864482879,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.8549630641937256,0.4006227850914001,0.3817026019096374,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.8453158736228943,0.3864203095436096,0.2721676528453827,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.8289533853530884,0.3628335893154144,0.3462359011173248,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.684617817401886,0.2012119144201278,0.9211259484291076,285.0253601074219,284.95001220703125,297.7784423828125,295.6191711425781,297.4465637207031,297.1843566894531,285.0311279296875,1.0,0.4680931270122528,0.7020484805107117,0.7020484805107117,1.0,1.0,-2.6528303623199463,1.1689363718032837,1.483894109725952,0.5690842270851135,0.9640146493911744,0.9640146493911744,0.0,144.59735107421875,136.0,59837.46484375,0.0,1714.6259765625,1.0,279.702392578125,283.5555725097656,298.5870056152344,302.37530517578125,293.1499938964844,293.1499938964844,279.75,34137.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362058997154236,1.0,0.0,0.0,3.70461368560791,3.7046377658844,9.157546401183936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9140.8603515625,0.0,1580.640625,1895.4371337890625,0.0,2806.28857421875,0.9181365370750428,1.0,0.0,3.0,1.0,0.0
17750760,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.7989551424980164,0.3180203735828399,0.2886905372142792,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8599993586540222,0.4014250636100769,0.382280945777893,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8500044941902161,0.3869500756263733,0.2724002599716186,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8335362076759338,0.3635056912899017,0.3466909229755401,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.6886483430862427,0.2014034986495971,0.9211834073066713,285.01861572265625,284.95001220703125,297.8005065917969,295.62896728515625,297.4573059082031,297.1862487792969,285.01617431640625,1.0,0.4663844108581543,0.7011358737945557,0.7011358737945557,1.0,1.0,-2.654695749282837,1.1694272756576538,1.485268473625183,0.569167971611023,0.9852454662322998,0.9852454662322998,0.0,141.47650146484375,124.0,60051.81640625,0.0,1703.2103271484375,1.0,279.7430114746094,283.5396423339844,298.60772705078125,302.4498596191406,293.1499938964844,293.1499938964844,279.45001220703125,33007.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343732953071594,1.0,0.0,0.0,3.782859086990357,3.782883882522583,9.548466550768353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9838.5625,0.0,1662.860107421875,1895.4371337890625,0.0,2789.193115234375,0.9329800605773926,1.0,0.0,3.0,1.0,0.0
17750820,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8103058934211731,0.3178361356258392,0.2884960770606994,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8726549744606018,0.4021267294883728,0.382871925830841,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8618273138999939,0.3870229721069336,0.2724130153656006,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8450229167938232,0.3640627562999725,0.3471149504184723,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.698788046836853,0.2013572603464126,0.9200882911682128,284.8907470703125,284.95001220703125,297.845703125,295.6495056152344,297.474853515625,297.18231201171875,284.8949890136719,1.0,0.4615912437438965,0.6993106007575989,0.6993106007575989,1.0,1.0,-2.654388666152954,1.168463945388794,1.4859247207641602,0.5684268474578857,0.875010073184967,0.875010073184967,0.0,133.73280334472656,112.0,60697.6875,0.0,1667.7269287109375,1.0,279.4566345214844,283.40460205078125,298.66778564453125,302.623779296875,293.1499938964844,293.1499938964844,279.75,39028.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419345021247864,1.0,0.0,0.0,3.6713242530822754,3.671348810195923,8.993707183435617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8843.986328125,0.0,1579.814697265625,1895.4371337890625,0.0,2859.79443359375,0.9125343561172484,1.0,0.0,3.0,1.0,0.0
17750880,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8103058934211731,0.3178361356258392,0.2884960770606994,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8726549744606018,0.4021267294883728,0.382871925830841,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8618273138999939,0.3870229721069336,0.2724130153656006,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8450229167938232,0.3640627562999725,0.3471149504184723,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.698788046836853,0.2013572603464126,0.9200882911682128,284.8907470703125,284.95001220703125,297.845703125,295.6495056152344,297.474853515625,297.18231201171875,284.8949890136719,1.0,0.4615912437438965,0.6993106007575989,0.6993106007575989,1.0,1.0,-2.654388666152954,1.168463945388794,1.4859247207641602,0.5684268474578857,0.875010073184967,0.875010073184967,0.0,133.73280334472656,112.0,60697.6875,0.0,1667.7269287109375,1.0,279.4566345214844,283.40460205078125,298.66778564453125,302.623779296875,293.1499938964844,293.1499938964844,279.75,39028.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419345021247864,1.0,0.0,0.0,3.6713242530822754,3.671348810195923,8.993707183435617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8843.986328125,0.0,1579.814697265625,1895.4371337890625,0.0,2859.79443359375,0.9125343561172484,1.0,0.0,3.0,1.0,0.0
17750940,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8258023858070374,0.3186292946338653,0.2885482311248779,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8911556601524353,0.4036105573177337,0.3836224973201751,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8794748783111572,0.3880458772182464,0.2726132571697235,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8620308637619019,0.3653877675533294,0.3477230668067932,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.7132458686828613,0.2017513811588287,0.9192773103713988,285.019775390625,284.95001220703125,297.89239501953125,295.6714172363281,297.4971008300781,297.1855773925781,285.0171813964844,1.0,0.4556896984577179,0.6974853873252869,0.6974853873252869,1.0,1.0,-2.6553428173065186,1.168117642402649,1.4872251749038696,0.5678364038467407,0.9885684251785278,0.9885684251785278,0.0,123.89984893798828,100.0,60191.078125,0.0,1624.59326171875,1.0,279.743408203125,283.5362243652344,298.6483764648437,302.4988708496094,293.1499938964844,293.1499938964844,279.45001220703125,33065.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335810899734497,1.0,0.0,0.0,3.795517921447754,3.79554295539856,9.612479061615886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9868.287109375,0.0,1678.3397216796875,1895.4371337890625,0.0,2781.806640625,0.9357603192329408,1.0,0.0,3.0,1.0,0.0
17751000,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8258023858070374,0.3186292946338653,0.2885482311248779,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8911556601524353,0.4036105573177337,0.3836224973201751,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8794748783111572,0.3880458772182464,0.2726132571697235,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8620308637619019,0.3653877675533294,0.3477230668067932,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.7132458686828613,0.2017513811588287,0.9192773103713988,285.019775390625,284.95001220703125,297.89239501953125,295.6714172363281,297.4971008300781,297.1855773925781,285.0171813964844,1.0,0.4556896984577179,0.6974853873252869,0.6974853873252869,1.0,1.0,-2.6553428173065186,1.168117642402649,1.4872251749038696,0.5678364038467407,0.9885684251785278,0.9885684251785278,0.0,123.89984893798828,100.0,60191.078125,0.0,1624.59326171875,1.0,279.743408203125,283.5362243652344,298.6483764648437,302.4988708496094,293.1499938964844,293.1499938964844,279.45001220703125,33065.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335810899734497,1.0,0.0,0.0,3.795517921447754,3.79554295539856,9.612479061615886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9868.287109375,0.0,1678.3397216796875,1895.4371337890625,0.0,2781.806640625,0.9357603192329408,1.0,0.0,3.0,1.0,0.0
17751060,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8444609642028809,0.3185217380523681,0.2883324027061462,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9146224856376648,0.4043474793434143,0.3841505944728851,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9015387892723083,0.3882748782634735,0.2726649940013885,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8836260437965393,0.3660904467105865,0.3481881320476532,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.7294132113456726,0.2018240392208099,0.918248176574707,284.89068603515625,284.95001220703125,297.9406433105469,295.6947326660156,297.5165100097656,297.1827087402344,284.8948974609375,1.0,0.4491571187973022,0.6957324743270874,0.6957324743270874,1.0,1.0,-2.655109643936157,1.1671993732452393,1.487910270690918,0.5671038627624512,0.8780166506767273,0.8780166506767273,0.0,113.4350357055664,88.0,60862.69921875,0.0,1576.898681640625,1.0,279.45654296875,283.3999328613281,298.7122802734375,302.677978515625,293.1499938964844,293.1499938964844,279.75,38996.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410168886184692,1.0,0.0,0.0,3.685565710067749,3.685590505599976,9.063617767424148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8869.2587890625,0.0,1595.73974609375,1895.4371337890625,0.0,2851.21728515625,0.9156609773635864,1.0,0.0,3.0,1.0,0.0
17751120,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8444609642028809,0.3185217380523681,0.2883324027061462,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9146224856376648,0.4043474793434143,0.3841505944728851,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9015387892723083,0.3882748782634735,0.2726649940013885,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8836260437965393,0.3660904467105865,0.3481881320476532,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.7294132113456726,0.2018240392208099,0.918248176574707,284.89068603515625,284.95001220703125,297.9406433105469,295.6947326660156,297.5165100097656,297.1827087402344,284.8948974609375,1.0,0.4491571187973022,0.6957324743270874,0.6957324743270874,1.0,1.0,-2.655109643936157,1.1671993732452393,1.487910270690918,0.5671038627624512,0.8780166506767273,0.8780166506767273,0.0,113.4350357055664,88.0,60862.69921875,0.0,1576.898681640625,1.0,279.45654296875,283.3999328613281,298.7122802734375,302.677978515625,293.1499938964844,293.1499938964844,279.75,38996.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410168886184692,1.0,0.0,0.0,3.685565710067749,3.685590505599976,9.063617767424148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8869.2587890625,0.0,1595.73974609375,1895.4371337890625,0.0,2851.21728515625,0.9156609773635864,1.0,0.0,3.0,1.0,0.0
17751180,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8703853487968445,0.3193767070770263,0.2883833646774292,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9483162760734558,0.4058621227741241,0.3848680555820465,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.9337074756622314,0.3894097208976745,0.2729055285453796,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.9131748676300048,0.3675225079059601,0.3488455414772033,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.7505845427513123,0.2023078650236129,0.9175853729248048,285.0220642089844,284.95001220703125,297.990478515625,295.7194519042969,297.5404663085937,297.1866149902344,285.01953125,1.0,0.4422079026699066,0.6939795613288879,0.6939795613288879,1.0,1.0,-2.6563079357147217,1.1669796705245972,1.489328384399414,0.5665661096572876,0.9938980340957642,0.9938980340957642,0.0,102.11923217773438,76.0,60362.6171875,0.0,1527.34326171875,1.0,279.7434997558594,283.5337829589844,298.6961669921875,302.5568542480469,293.1499938964844,293.1499938964844,279.45001220703125,33066.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326213955879211,1.0,0.0,0.0,3.808856725692749,3.808881759643554,9.680160246716696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9903.1787109375,0.0,1694.283203125,1895.4371337890625,0.0,2772.861328125,0.9387845993041992,1.0,0.0,3.0,1.0,0.0
17751240,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8703853487968445,0.3193767070770263,0.2883833646774292,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9483162760734558,0.4058621227741241,0.3848680555820465,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.9337074756622314,0.3894097208976745,0.2729055285453796,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.9131748676300048,0.3675225079059601,0.3488455414772033,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.7505845427513123,0.2023078650236129,0.9175853729248048,285.0220642089844,284.95001220703125,297.990478515625,295.7194519042969,297.5404663085937,297.1866149902344,285.01953125,1.0,0.4422079026699066,0.6939795613288879,0.6939795613288879,1.0,1.0,-2.6563079357147217,1.1669796705245972,1.489328384399414,0.5665661096572876,0.9938980340957642,0.9938980340957642,0.0,102.11923217773438,76.0,60362.6171875,0.0,1527.34326171875,1.0,279.7434997558594,283.5337829589844,298.6961669921875,302.5568542480469,293.1499938964844,293.1499938964844,279.45001220703125,33066.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326213955879211,1.0,0.0,0.0,3.808856725692749,3.808881759643554,9.680160246716696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9903.1787109375,0.0,1694.283203125,1895.4371337890625,0.0,2772.861328125,0.9387845993041992,1.0,0.0,3.0,1.0,0.0
17751300,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.8868635892868042,0.3194667994976043,0.2884817123413086,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9672532081604004,0.4063530266284942,0.3853051960468292,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.9534847140312196,0.3896766602993011,0.2730918526649475,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.9331912994384766,0.3680059611797333,0.3492554426193237,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.7641621232032776,0.2024422883987426,0.9175733923912048,284.8753356933594,284.95001220703125,298.0159912109375,295.7323608398437,297.5514831542969,297.1864929199219,284.866943359375,1.0,0.4386899471282959,0.6931031346321106,0.6931031346321106,1.0,1.0,-2.657658100128174,1.167204737663269,1.4904534816741943,0.5665583610534668,0.8980197906494141,0.8980197906494141,0.0,96.33943939208984,76.0,61348.5234375,0.0,1503.0211181640625,1.0,279.4939880371094,283.3656311035156,298.7630920410156,302.798095703125,293.1499938964844,293.1499938964844,279.45001220703125,36597.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386550545692444,1.0,0.0,0.0,3.7964563369750977,3.7964818477630615,9.61723230830103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9587.7890625,0.0,1706.94775390625,1895.4371337890625,0.0,2829.152099609375,0.9365204572677612,1.0,0.0,3.0,1.0,0.0
17751360,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.9042442440986632,0.3193199038505554,0.2881904542446136,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.9846164584159852,0.4066247045993805,0.3853950500488281,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.9722756743431092,0.389704942703247,0.2729908227920532,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.953747808933258,0.3682885468006134,0.3493519127368927,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.7788591384887695,0.2024472206830978,0.9167366027832032,284.88885498046875,284.95001220703125,298.0419311523437,295.74566650390625,297.5614318847656,297.1841125488281,284.8934326171875,1.0,0.4350088536739349,0.6922302842140198,0.6922302842140198,1.0,1.0,-2.6564080715179443,1.1662007570266724,1.4902071952819824,0.5658819675445557,0.8814074397087097,0.8814074397087097,0.0,90.841552734375,94.0,61069.171875,0.0,1476.4127197265625,1.0,279.4564208984375,283.3934326171875,298.7635192871094,302.7422790527344,293.1499938964844,293.1499938964844,279.75,38998.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400647044181824,1.0,0.0,0.0,3.703587293624878,3.703612327575684,9.152473126050608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8899.27734375,0.0,1616.3760986328125,1895.4371337890625,0.0,2842.319580078125,0.9195351004600524,1.0,0.0,3.0,1.0,0.0
17751420,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.9041061401367188,0.320180594921112,0.2886900901794433,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.984862506389618,0.4081408679485321,0.3865726590156555,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.9722811579704284,0.3908601701259613,0.2735883593559265,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.954125702381134,0.369743138551712,0.3504942953586578,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.7787653207778931,0.202953428030014,0.9184020161628724,285.0280456542969,284.95001220703125,298.0950927734375,295.7734375,297.5868530273437,297.18798828125,285.0259704589844,1.0,0.4367575347423553,0.6904847025871277,0.6904847025871277,1.0,1.0,-2.662501811981201,1.168290138244629,1.4942116737365725,0.5664727687835693,1.0,1.0,0.0,91.24215698242188,112.0,60654.12890625,0.0,1486.5472412109375,1.0,279.7435913085937,283.5335693359375,298.75067138671875,302.62725830078125,293.1499938964844,293.1499938964844,279.45001220703125,33026.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317440152168274,1.0,0.0,0.0,3.8270998001098633,3.827125072479248,9.773111742106266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9954.857421875,0.0,1715.9437255859375,1895.4371337890625,0.0,2764.68701171875,0.94291490316391,1.0,0.0,3.0,1.0,0.0
17751480,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.9041061401367188,0.320180594921112,0.2886900901794433,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.984862506389618,0.4081408679485321,0.3865726590156555,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.9722811579704284,0.3908601701259613,0.2735883593559265,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.954125702381134,0.369743138551712,0.3504942953586578,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.7787653207778931,0.202953428030014,0.9184020161628724,285.0280456542969,284.95001220703125,298.0950927734375,295.7734375,297.5868530273437,297.18798828125,285.0259704589844,1.0,0.4367575347423553,0.6904847025871277,0.6904847025871277,1.0,1.0,-2.662501811981201,1.168290138244629,1.4942116737365725,0.5664727687835693,1.0,1.0,0.0,91.24215698242188,112.0,60654.12890625,0.0,1486.5472412109375,1.0,279.7435913085937,283.5335693359375,298.75067138671875,302.62725830078125,293.1499938964844,293.1499938964844,279.45001220703125,33026.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317440152168274,1.0,0.0,0.0,3.8270998001098633,3.827125072479248,9.773111742106266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9954.857421875,0.0,1715.9437255859375,1895.4371337890625,0.0,2764.68701171875,0.94291490316391,1.0,0.0,3.0,1.0,0.0
17751540,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.879411518573761,0.3199966847896576,0.2891412079334259,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.960513472557068,0.4088049232959747,0.3878006637096405,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.9454284906387328,0.3910642266273498,0.2741959691047668,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9259559512138368,0.3704272210597992,0.3517147600650787,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.7582878470420837,0.2029992341995239,0.9208993911743164,284.8943176269531,284.95001220703125,298.1499938964844,295.8027648925781,297.6087646484375,297.1844177246094,284.8978271484375,1.0,0.4431087374687195,0.6887390613555908,0.6887390613555908,1.0,1.0,-2.6697235107421875,1.170859694480896,1.4988638162612915,0.5675185918807983,0.8944233655929565,0.8944233655929565,0.0,99.54833221435548,130.0,61581.875,0.0,1534.2406005859375,1.0,279.4569396972656,283.3875732421875,298.8221130371094,302.8290710449219,293.1499938964844,293.1499938964844,279.75,38427.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395538926124573,1.0,0.0,0.0,3.7418060302734375,3.7418313026428223,9.342343787466234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.9228515625,0.0,1656.3427734375,1895.4371337890625,0.0,2837.547607421875,0.9276341199874878,1.0,0.0,3.0,1.0,0.0
17751600,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.879411518573761,0.3199966847896576,0.2891412079334259,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.960513472557068,0.4088049232959747,0.3878006637096405,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.9454284906387328,0.3910642266273498,0.2741959691047668,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9259559512138368,0.3704272210597992,0.3517147600650787,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.7582878470420837,0.2029992341995239,0.9208993911743164,284.8943176269531,284.95001220703125,298.1499938964844,295.8027648925781,297.6087646484375,297.1844177246094,284.8978271484375,1.0,0.4431087374687195,0.6887390613555908,0.6887390613555908,1.0,1.0,-2.6697235107421875,1.170859694480896,1.4988638162612915,0.5675185918807983,0.8944233655929565,0.8944233655929565,0.0,99.54833221435548,130.0,61581.875,0.0,1534.2406005859375,1.0,279.4569396972656,283.3875732421875,298.8221130371094,302.8290710449219,293.1499938964844,293.1499938964844,279.75,38427.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395538926124573,1.0,0.0,0.0,3.7418060302734375,3.7418313026428223,9.342343787466234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.9228515625,0.0,1656.3427734375,1895.4371337890625,0.0,2837.547607421875,0.9276341199874878,1.0,0.0,3.0,1.0,0.0
17751660,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.8508479595184326,0.3206536173820495,0.289904236793518,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.9257652163505554,0.4101508557796478,0.3892872333526611,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.9101461172103882,0.3920556604862213,0.2750272452831268,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.8934667110443115,0.371726930141449,0.3531836867332458,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.734905481338501,0.2033181339502334,0.923998475074768,285.0396423339844,284.95001220703125,298.2059326171875,295.8330078125,297.6343688964844,297.1865539550781,285.03887939453125,1.0,0.4520375728607178,0.6868869066238403,0.6868869066238403,1.0,1.0,-2.6789066791534424,1.1743195056915283,1.5045872926712036,0.5688393115997314,1.0,1.0,0.0,111.86804962158205,148.0,61142.55078125,0.0,1603.288330078125,1.0,279.74365234375,283.5362243652344,298.8129272460937,302.72088623046875,293.1499938964844,293.1499938964844,279.45001220703125,33448.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318644165992737,1.0,0.0,0.0,3.853661775588989,3.853687286376953,9.909242635330884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10032.619140625,0.0,1751.6165771484375,1895.4371337890625,0.0,2765.808349609375,0.9490965604782104,1.0,0.0,3.0,1.0,0.0
17751720,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.8508479595184326,0.3206536173820495,0.289904236793518,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.9257652163505554,0.4101508557796478,0.3892872333526611,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.9101461172103882,0.3920556604862213,0.2750272452831268,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.8934667110443115,0.371726930141449,0.3531836867332458,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.734905481338501,0.2033181339502334,0.923998475074768,285.0396423339844,284.95001220703125,298.2059326171875,295.8330078125,297.6343688964844,297.1865539550781,285.03887939453125,1.0,0.4520375728607178,0.6868869066238403,0.6868869066238403,1.0,1.0,-2.6789066791534424,1.1743195056915283,1.5045872926712036,0.5688393115997314,1.0,1.0,0.0,111.86804962158205,148.0,61142.55078125,0.0,1603.288330078125,1.0,279.74365234375,283.5362243652344,298.8129272460937,302.72088623046875,293.1499938964844,293.1499938964844,279.45001220703125,33448.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318644165992737,1.0,0.0,0.0,3.853661775588989,3.853687286376953,9.909242635330884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10032.619140625,0.0,1751.6165771484375,1895.4371337890625,0.0,2765.808349609375,0.9490965604782104,1.0,0.0,3.0,1.0,0.0
17751780,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8241589665412903,0.3203104436397552,0.2904765009880066,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.892722487449646,0.4106757044792175,0.3906627595424652,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8789881467819214,0.3921276926994324,0.2757495939731598,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.863859236240387,0.3722761571407318,0.3545560538768768,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.7121268510818481,0.2031845897436142,0.9269943833351136,284.89630126953125,284.95001220703125,298.2621765136719,295.8634338378906,297.6560974121094,297.1816711425781,284.8993225097656,1.0,0.4623729884624481,0.6850346922874451,0.6850346922874451,1.0,1.0,-2.6873724460601807,1.1773887872695925,1.5099836587905884,0.5701145529747009,0.9081990718841552,0.9081990718841552,0.0,127.08976745605467,166.0,62209.17578125,0.0,1685.04931640625,1.0,279.45672607421875,283.37701416015625,298.8849792480469,302.9315490722656,293.1499938964844,293.1499938964844,279.1499938964844,38040.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400058150291443,1.0,0.0,0.0,3.7903590202331534,3.790384769439697,9.58636519499123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10240.23046875,0.0,1710.85498046875,1895.4371337890625,0.0,2841.769775390625,0.9380502700805664,1.0,0.0,3.0,1.0,0.0
17751840,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8241589665412903,0.3203104436397552,0.2904765009880066,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.892722487449646,0.4106757044792175,0.3906627595424652,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8789881467819214,0.3921276926994324,0.2757495939731598,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.863859236240387,0.3722761571407318,0.3545560538768768,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.7121268510818481,0.2031845897436142,0.9269943833351136,284.89630126953125,284.95001220703125,298.2621765136719,295.8634338378906,297.6560974121094,297.1816711425781,284.8993225097656,1.0,0.4623729884624481,0.6850346922874451,0.6850346922874451,1.0,1.0,-2.6873724460601807,1.1773887872695925,1.5099836587905884,0.5701145529747009,0.9081990718841552,0.9081990718841552,0.0,127.08976745605467,166.0,62209.17578125,0.0,1685.04931640625,1.0,279.45672607421875,283.37701416015625,298.8849792480469,302.9315490722656,293.1499938964844,293.1499938964844,279.1499938964844,38040.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400058150291443,1.0,0.0,0.0,3.7903590202331534,3.790384769439697,9.58636519499123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10240.23046875,0.0,1710.85498046875,1895.4371337890625,0.0,2841.769775390625,0.9380502700805664,1.0,0.0,3.0,1.0,0.0
17751900,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8096618652344,0.8113947510719299,0.3199541568756103,0.2905249297618866,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094482421875,0.8781037330627441,0.4107413589954376,0.3911144733428955,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094787597656,0.8646637201309204,0.3919657468795776,0.2759256064891815,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8095092773437,0.8503580689430237,0.3723721206188202,0.3550307750701904,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106994628906,0.7001449465751648,0.202976569533348,0.9278268218040466,284.8094787597656,284.95001220703125,298.2903747558594,295.8786926269531,297.6661376953125,297.1777648925781,284.8116760253906,1.0,0.467700332403183,0.684108555316925,0.684108555316925,1.0,1.0,-2.6897566318511963,1.1780496835708618,1.511707067489624,0.5702539682388306,0.819091796875,0.819091796875,0.0,135.48785400390625,166.0,62694.1953125,0.0,1727.0201416015625,1.0,279.1975402832031,283.2767028808594,298.9155578613281,303.07550048828125,293.1499938964844,293.1499938964844,279.1499938964844,42611.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445845246315002,1.0,0.0,0.0,3.668114900588989,3.668140411376953,8.977991114988981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9800.515625,0.0,1603.13330078125,1895.4371337890625,0.0,2884.576904296875,0.9113993048667908,1.0,0.0,3.0,1.0,0.0
17751960,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.798742949962616,0.3197477161884308,0.2905378937721252,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8647697567939758,0.4109134078025818,0.3915129005908966,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8517112135887146,0.3919344544410705,0.2760661542415619,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8381944894790649,0.3725641071796417,0.3554578423500061,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.6888193488121033,0.2027981132268905,0.9284429550170898,284.89306640625,284.95001220703125,298.31866455078125,295.8940124511719,297.6766662597656,297.1746826171875,284.8968505859375,1.0,0.4730681777000427,0.6831207871437073,0.6831207871437073,1.0,1.0,-2.691671848297119,1.1784604787826538,1.513211369514465,0.5702191591262817,0.8420946002006531,0.8420946002006531,0.0,144.1592254638672,169.0,62427.84375,0.0,1769.6246337890625,1.0,279.1578369140625,283.3578796386719,298.8995666503906,302.97119140625,293.1499938964844,293.1499938964844,279.45001220703125,40812.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436462879180908,1.0,0.0,0.0,3.551154136657715,3.551178216934204,8.414578474003065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9140.8291015625,0.0,1460.9835205078125,1895.4371337890625,0.0,2875.80078125,0.8883183598518372,1.0,0.0,3.0,1.0,0.0
17752020,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.7857200503349304,0.3204202055931091,0.2912918627262115,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8515650033950806,0.4122300148010254,0.3929260373115539,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8388977646827698,0.3929367661476135,0.2768792510032654,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.826107382774353,0.373826801776886,0.3568435311317444,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.6770781874656677,0.2029568403959274,0.9304641485214232,285.0113830566406,284.95001220703125,298.3753662109375,295.9247436523437,297.7027893066406,297.1773681640625,285.0091857910156,1.0,0.4797784388065338,0.6811451315879822,0.6811451315879822,1.0,1.0,-2.699343204498291,1.18107807636261,1.5182651281356812,0.571073055267334,0.9456983208656312,0.9456983208656312,0.0,154.72398376464844,157.0,62111.68359375,0.0,1829.658447265625,1.0,279.4425048828125,283.477294921875,298.89605712890625,302.8652038574219,293.1499938964844,293.1499938964844,279.1499938964844,33303.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340812921524048,1.0,0.0,0.0,3.6811132431030273,3.6811370849609375,9.041732482728548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10194.16015625,0.0,1547.709716796875,1895.4371337890625,0.0,2786.47021484375,0.9100774526596068,1.0,0.0,3.0,1.0,0.0
17752080,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.7857200503349304,0.3204202055931091,0.2912918627262115,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8515650033950806,0.4122300148010254,0.3929260373115539,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8388977646827698,0.3929367661476135,0.2768792510032654,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.826107382774353,0.373826801776886,0.3568435311317444,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.6770781874656677,0.2029568403959274,0.9304641485214232,285.0113830566406,284.95001220703125,298.3753662109375,295.9247436523437,297.7027893066406,297.1773681640625,285.0091857910156,1.0,0.4797784388065338,0.6811451315879822,0.6811451315879822,1.0,1.0,-2.699343204498291,1.18107807636261,1.5182651281356812,0.571073055267334,0.9456983208656312,0.9456983208656312,0.0,154.72398376464844,157.0,62111.68359375,0.0,1829.658447265625,1.0,279.4425048828125,283.477294921875,298.89605712890625,302.8652038574219,293.1499938964844,293.1499938964844,279.1499938964844,33303.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340812921524048,1.0,0.0,0.0,3.6811132431030273,3.6811370849609375,9.041732482728548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10194.16015625,0.0,1547.709716796875,1895.4371337890625,0.0,2786.47021484375,0.9100774526596068,1.0,0.0,3.0,1.0,0.0
17752140,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.784642219543457,0.3201693892478943,0.2913383245468139,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8509664535522461,0.4127899408340454,0.3937101066112518,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8380919098854065,0.3930828869342804,0.277186781167984,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8255979418754578,0.3744064271450043,0.3576239347457886,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.6760496497154236,0.2027757912874221,0.9303483366966248,284.9115600585937,284.95001220703125,298.43231201171875,295.9555969238281,297.72528076171875,297.1737365722656,284.9147644042969,1.0,0.4801158010959625,0.6791695356369019,0.6791695356369019,1.0,1.0,-2.7015204429626465,1.181055188179016,1.5204651355743408,0.5706882476806641,0.858807384967804,0.858807384967804,0.0,155.7039794921875,145.0,62745.0859375,0.0,1837.456787109375,1.0,279.157470703125,283.3669128417969,298.968994140625,303.05352783203125,293.1499938964844,293.1499938964844,279.45001220703125,38715.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406380414962769,1.0,0.0,0.0,3.561286687850952,3.561310291290283,8.462665164188365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.990234375,0.0,1456.5125732421875,1895.4371337890625,0.0,2847.677001953125,0.8881943821907043,1.0,0.0,3.0,1.0,0.0
17752200,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.784642219543457,0.3201693892478943,0.2913383245468139,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8509664535522461,0.4127899408340454,0.3937101066112518,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8380919098854065,0.3930828869342804,0.277186781167984,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8255979418754578,0.3744064271450043,0.3576239347457886,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.6760496497154236,0.2027757912874221,0.9303483366966248,284.9115600585937,284.95001220703125,298.43231201171875,295.9555969238281,297.72528076171875,297.1737365722656,284.9147644042969,1.0,0.4801158010959625,0.6791695356369019,0.6791695356369019,1.0,1.0,-2.7015204429626465,1.181055188179016,1.5204651355743408,0.5706882476806641,0.858807384967804,0.858807384967804,0.0,155.7039794921875,145.0,62745.0859375,0.0,1837.456787109375,1.0,279.157470703125,283.3669128417969,298.968994140625,303.05352783203125,293.1499938964844,293.1499938964844,279.45001220703125,38715.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406380414962769,1.0,0.0,0.0,3.561286687850952,3.561310291290283,8.462665164188365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.990234375,0.0,1456.5125732421875,1895.4371337890625,0.0,2847.677001953125,0.8881943821907043,1.0,0.0,3.0,1.0,0.0
17752260,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7914412617683411,0.3208345472812652,0.2914929389953613,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8583849668502808,0.4140941500663757,0.3945062458515167,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.844981849193573,0.3940688073635101,0.2775380313396454,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8325068354606628,0.3756719827651977,0.3584033846855163,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.6818411946296692,0.2030095607042312,0.929790735244751,285.0156555175781,284.95001220703125,298.4894104003906,295.9865417480469,297.7515869140625,297.1767578125,285.0126953125,1.0,0.4771958887577057,0.6772584915161133,0.6772584915161133,1.0,1.0,-2.703346014022827,1.1809138059616089,1.5224323272705078,0.5700681805610657,0.9602497220039368,0.9602497220039368,0.0,150.5693817138672,133.0,62405.3203125,0.0,1816.564697265625,1.0,279.4426574707031,283.473876953125,298.96533203125,302.9560852050781,293.1499938964844,293.1499938964844,279.1499938964844,32808.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328708410263062,1.0,0.0,0.0,3.702683448791504,3.702707529067993,9.148006370196526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10255.3994140625,0.0,1568.3526611328125,1895.4371337890625,0.0,2775.18603515625,0.9145720601081848,1.0,0.0,3.0,1.0,0.0
17752320,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7914412617683411,0.3208345472812652,0.2914929389953613,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8583849668502808,0.4140941500663757,0.3945062458515167,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.844981849193573,0.3940688073635101,0.2775380313396454,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8325068354606628,0.3756719827651977,0.3584033846855163,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.6818411946296692,0.2030095607042312,0.929790735244751,285.0156555175781,284.95001220703125,298.4894104003906,295.9865417480469,297.7515869140625,297.1767578125,285.0126953125,1.0,0.4771958887577057,0.6772584915161133,0.6772584915161133,1.0,1.0,-2.703346014022827,1.1809138059616089,1.5224323272705078,0.5700681805610657,0.9602497220039368,0.9602497220039368,0.0,150.5693817138672,133.0,62405.3203125,0.0,1816.564697265625,1.0,279.4426574707031,283.473876953125,298.96533203125,302.9560852050781,293.1499938964844,293.1499938964844,279.1499938964844,32808.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328708410263062,1.0,0.0,0.0,3.702683448791504,3.702707529067993,9.148006370196526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10255.3994140625,0.0,1568.3526611328125,1895.4371337890625,0.0,2775.18603515625,0.9145720601081848,1.0,0.0,3.0,1.0,0.0
17752380,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.802038848400116,0.3206339180469513,0.2912548780441284,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8700737953186035,0.4146612286567688,0.3949529528617859,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8558986783027649,0.3942300081253052,0.2776011228561401,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8432556986808777,0.3762764036655426,0.3588626384735107,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.691175639629364,0.2029263824224472,0.928475260734558,284.90350341796875,284.95001220703125,298.5466613769531,296.0175476074219,297.7744140625,297.1736755371094,284.9070129394531,1.0,0.4724088907241821,0.6753473877906799,0.6753473877906799,1.0,1.0,-2.702651023864746,1.17954421043396,1.5231069326400757,0.5689343214035034,0.8628401160240173,0.8628401160240173,0.0,142.71832275390625,121.0,63022.43359375,0.0,1779.344970703125,1.0,279.1572570800781,283.3536376953125,299.0333251953125,303.1385498046875,293.1499938964844,293.1499938964844,279.45001220703125,38743.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398619890213013,1.0,0.0,0.0,3.58758544921875,3.58760929107666,8.58811404214066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9231.9697265625,0.0,1485.00927734375,1895.4371337890625,0.0,2840.425537109375,0.8939327001571655,1.0,0.0,3.0,1.0,0.0
