time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17752440,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.802038848400116,0.3206339180469513,0.2912548780441284,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8700737953186035,0.4146612286567688,0.3949529528617859,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8558986783027649,0.3942300081253052,0.2776011228561401,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8432556986808777,0.3762764036655426,0.3588626384735107,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.691175639629364,0.2029263824224472,0.928475260734558,284.90350341796875,284.95001220703125,298.5466613769531,296.0175476074219,297.7744140625,297.1736755371094,284.9070129394531,1.0,0.4724088907241821,0.6753473877906799,0.6753473877906799,1.0,1.0,-2.702651023864746,1.17954421043396,1.5231069326400757,0.5689343214035034,0.8628401160240173,0.8628401160240173,0.0,142.71832275390625,121.0,63022.43359375,0.0,1779.344970703125,1.0,279.1572570800781,283.3536376953125,299.0333251953125,303.1385498046875,293.1499938964844,293.1499938964844,279.45001220703125,38743.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398619890213013,1.0,0.0,0.0,3.58758544921875,3.58760929107666,8.58811404214066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9231.9697265625,0.0,1485.00927734375,1895.4371337890625,0.0,2840.425537109375,0.8939327001571655,1.0,0.0,3.0,1.0,0.0
17752500,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.8087553977966309,0.3209281265735626,0.2911133468151092,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.8775907754898071,0.4152571558952331,0.3951259255409241,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.8629805445671082,0.3946680128574371,0.2776018381118774,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.8501732349395752,0.3768660426139831,0.3590478599071502,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.6971334218978882,0.2030421942472458,0.927619218826294,285.02667236328125,284.95001220703125,298.5753479003906,296.0330505371094,297.7873229980469,297.1747436523437,285.03131103515625,1.0,0.4695382118225097,0.6743918657302856,0.6743918657302856,1.0,1.0,-2.701878786087036,1.1786694526672363,1.5232093334197998,0.5681740641593933,0.948978841304779,0.948978841304779,0.0,138.04591369628906,121.0,62385.50390625,0.0,1756.677001953125,1.0,279.40087890625,283.48785400390625,298.9994812011719,302.9483947753906,293.1499938964844,293.1499938964844,279.45001220703125,33911.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83377605676651,1.0,0.0,0.0,3.6427736282348633,3.6427972316741934,8.854369752953062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9566.2802734375,0.0,1509.5517578125,1895.4371337890625,0.0,2783.6240234375,0.9041008949279784,1.0,0.0,3.0,1.0,0.0
17752560,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8168896436691284,0.3214005529880523,0.2913060188293457,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8870588541030884,0.416024386882782,0.3956003487110138,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8720155358314514,0.3952859044075012,0.2778495848178863,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8589475750923157,0.3776114583015442,0.3595055937767029,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.7046104669570923,0.2032693475484848,0.9274956583976746,285.0132751464844,284.95001220703125,298.60406494140625,296.048583984375,297.8011474609375,297.17742919921875,285.0107116699219,1.0,0.4665661156177521,0.6735000014305115,0.6735000014305115,1.0,1.0,-2.703377723693848,1.1788873672485352,1.524490237236023,0.5680288076400757,0.9648541212081908,0.9648541212081908,0.0,132.78762817382812,109.0,62634.78125,0.0,1734.67041015625,1.0,279.4425354003906,283.46685791015625,299.0273742675781,303.0339050292969,293.1499938964844,293.1499938964844,279.1499938964844,32930.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320392370223999,1.0,0.0,0.0,3.722328424453736,3.722352743148804,9.245335377272568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10303.0751953125,0.0,1591.712646484375,1895.4371337890625,0.0,2767.43701171875,0.9192203879356384,1.0,0.0,3.0,1.0,0.0
17752620,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8335944414138794,0.3213065862655639,0.2910688519477844,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9077699184417723,0.4166654050350189,0.3960131406784057,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8917984366416931,0.3955311775207519,0.2778951823711395,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.878394603729248,0.3782951831817627,0.3599368333816528,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7199497222900391,0.203291118144989,0.9261703491210938,284.9010009765625,284.95001220703125,298.6615600585937,296.07965087890625,297.8244934082031,297.1752319335937,284.9046936035156,1.0,0.4601031243801117,0.6717162132263184,0.6717162132263184,1.0,1.0,-2.702575922012329,1.1775065660476685,1.5250693559646606,0.5669050216674805,0.8657869100570679,0.8657869100570679,0.0,122.28624725341795,97.0,63255.0234375,0.0,1685.10498046875,1.0,279.1571044921875,283.3462829589844,299.0948791503906,303.2155456542969,293.1499938964844,293.1499938964844,279.45001220703125,38813.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388800024986267,1.0,0.0,0.0,3.6068053245544434,3.6068294048309326,8.68037943746458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9269.0185546875,0.0,1506.4412841796875,1895.4371337890625,0.0,2831.252685546875,0.8982365727424622,1.0,0.0,3.0,1.0,0.0
17752680,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8335944414138794,0.3213065862655639,0.2910688519477844,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9077699184417723,0.4166654050350189,0.3960131406784057,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8917984366416931,0.3955311775207519,0.2778951823711395,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.878394603729248,0.3782951831817627,0.3599368333816528,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7199497222900391,0.203291118144989,0.9261703491210938,284.9010009765625,284.95001220703125,298.6615600585937,296.07965087890625,297.8244934082031,297.1752319335937,284.9046936035156,1.0,0.4601031243801117,0.6717162132263184,0.6717162132263184,1.0,1.0,-2.702575922012329,1.1775065660476685,1.5250693559646606,0.5669050216674805,0.8657869100570679,0.8657869100570679,0.0,122.28624725341795,97.0,63255.0234375,0.0,1685.10498046875,1.0,279.1571044921875,283.3462829589844,299.0948791503906,303.2155456542969,293.1499938964844,293.1499938964844,279.45001220703125,38813.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388800024986267,1.0,0.0,0.0,3.6068053245544434,3.6068294048309326,8.68037943746458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9269.0185546875,0.0,1506.4412841796875,1895.4371337890625,0.0,2831.252685546875,0.8982365727424622,1.0,0.0,3.0,1.0,0.0
17752740,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.855996310710907,0.3221709430217743,0.2911507189273834,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.937733829021454,0.4181056618690491,0.3966718912124634,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.9190212488174438,0.3966710269451141,0.2781571447849273,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.9043087363243104,0.3797096014022827,0.3605942130088806,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.7384982705116272,0.2037247866392135,0.9253328442573548,285.0144348144531,284.95001220703125,298.7191467285156,296.1107177734375,297.8515930175781,297.1795654296875,285.0116882324219,1.0,0.4532617032527923,0.66993248462677,0.66993248462677,1.0,1.0,-2.703557014465332,1.1769756078720093,1.5265812873840332,0.5660702586174011,0.9700956344604492,0.9700956344604492,0.0,110.90691375732422,85.0,62858.4453125,0.0,1634.0960693359375,1.0,279.4429626464844,283.4626159667969,299.0892639160156,303.1107482910156,293.1499938964844,293.1499938964844,279.1499938964844,32958.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309984803199768,1.0,0.0,0.0,3.7400882244110094,3.740112543106079,9.333767252428516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10351.9521484375,0.0,1612.4036865234375,1895.4371337890625,0.0,2757.74267578125,0.923127293586731,1.0,0.0,3.0,1.0,0.0
17752800,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.855996310710907,0.3221709430217743,0.2911507189273834,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.937733829021454,0.4181056618690491,0.3966718912124634,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.9190212488174438,0.3966710269451141,0.2781571447849273,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.9043087363243104,0.3797096014022827,0.3605942130088806,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.7384982705116272,0.2037247866392135,0.9253328442573548,285.0144348144531,284.95001220703125,298.7191467285156,296.1107177734375,297.8515930175781,297.1795654296875,285.0116882324219,1.0,0.4532617032527923,0.66993248462677,0.66993248462677,1.0,1.0,-2.703557014465332,1.1769756078720093,1.5265812873840332,0.5660702586174011,0.9700956344604492,0.9700956344604492,0.0,110.90691375732422,85.0,62858.4453125,0.0,1634.0960693359375,1.0,279.4429626464844,283.4626159667969,299.0892639160156,303.1107482910156,293.1499938964844,293.1499938964844,279.1499938964844,32958.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309984803199768,1.0,0.0,0.0,3.7400882244110094,3.740112543106079,9.333767252428516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10351.9521484375,0.0,1612.4036865234375,1895.4371337890625,0.0,2757.74267578125,0.923127293586731,1.0,0.0,3.0,1.0,0.0
17752860,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8844714164733887,0.322145015001297,0.290955513715744,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9716066122055054,0.4188004732131958,0.3971131443977356,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9542418122291564,0.3969746232032776,0.2782275378704071,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9392589926719666,0.3804490268230438,0.3610554337501526,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7618273496627808,0.2038164138793945,0.9242032766342164,284.8996276855469,284.95001220703125,298.7767944335937,296.1417541503906,297.8750915527344,297.1777038574219,284.9034118652344,1.0,0.4461707472801208,0.6681464314460754,0.6681464314460754,1.0,1.0,-2.7031409740448,1.175743579864502,1.527397394180298,0.5650177597999573,0.869371771812439,0.869371771812439,0.0,99.6162338256836,88.0,63501.22265625,0.0,1581.468017578125,1.0,279.156982421875,283.33966064453125,299.1570739746094,303.2940673828125,293.1499938964844,293.1499938964844,279.45001220703125,38809.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378646969795227,1.0,0.0,0.0,3.626278162002564,3.626302480697632,8.774361504038097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9308.14453125,0.0,1527.8199462890625,1895.4371337890625,0.0,2821.771484375,0.9025211334228516,1.0,0.0,3.0,1.0,0.0
17752920,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8844714164733887,0.322145015001297,0.290955513715744,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9716066122055054,0.4188004732131958,0.3971131443977356,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9542418122291564,0.3969746232032776,0.2782275378704071,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9392589926719666,0.3804490268230438,0.3610554337501526,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7618273496627808,0.2038164138793945,0.9242032766342164,284.8996276855469,284.95001220703125,298.7767944335937,296.1417541503906,297.8750915527344,297.1777038574219,284.9034118652344,1.0,0.4461707472801208,0.6681464314460754,0.6681464314460754,1.0,1.0,-2.7031409740448,1.175743579864502,1.527397394180298,0.5650177597999573,0.869371771812439,0.869371771812439,0.0,99.6162338256836,88.0,63501.22265625,0.0,1581.468017578125,1.0,279.156982421875,283.33966064453125,299.1570739746094,303.2940673828125,293.1499938964844,293.1499938964844,279.45001220703125,38809.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378646969795227,1.0,0.0,0.0,3.626278162002564,3.626302480697632,8.774361504038097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9308.14453125,0.0,1527.8199462890625,1895.4371337890625,0.0,2821.771484375,0.9025211334228516,1.0,0.0,3.0,1.0,0.0
17752980,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9029257297515868,0.3230496644973755,0.2912896871566772,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.989350199699402,0.4202803671360016,0.3980328738689422,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.9740452766418456,0.3981548547744751,0.2786835730075836,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.9607434272766112,0.3819034695625305,0.3619750738143921,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.777189314365387,0.2042920291423797,0.924643874168396,285.01806640625,284.95001220703125,298.83447265625,296.1727600097656,297.9022216796875,297.18212890625,285.0154724121094,1.0,0.4434429407119751,0.6663604378700256,0.6663604378700256,1.0,1.0,-2.706820011138916,1.1764508485794067,1.5303692817687988,0.5647912621498108,0.9777978658676147,0.9777978658676147,0.0,93.96028900146484,106.0,63138.7265625,0.0,1560.6026611328125,1.0,279.4430847167969,283.4601745605469,299.1517639160156,303.1905822753906,293.1499938964844,293.1499938964844,279.1499938964844,32929.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300651907920837,1.0,0.0,0.0,3.759089946746826,3.7591145038604736,9.428849807591178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10408.0576171875,0.0,1634.2952880859375,1895.4371337890625,0.0,2749.052490234375,0.9274177551269532,1.0,0.0,3.0,1.0,0.0
17753040,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9029257297515868,0.3230496644973755,0.2912896871566772,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.989350199699402,0.4202803671360016,0.3980328738689422,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.9740452766418456,0.3981548547744751,0.2786835730075836,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.9607434272766112,0.3819034695625305,0.3619750738143921,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.777189314365387,0.2042920291423797,0.924643874168396,285.01806640625,284.95001220703125,298.83447265625,296.1727600097656,297.9022216796875,297.18212890625,285.0154724121094,1.0,0.4434429407119751,0.6663604378700256,0.6663604378700256,1.0,1.0,-2.706820011138916,1.1764508485794067,1.5303692817687988,0.5647912621498108,0.9777978658676147,0.9777978658676147,0.0,93.96028900146484,106.0,63138.7265625,0.0,1560.6026611328125,1.0,279.4430847167969,283.4601745605469,299.1517639160156,303.1905822753906,293.1499938964844,293.1499938964844,279.1499938964844,32929.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300651907920837,1.0,0.0,0.0,3.759089946746826,3.7591145038604736,9.428849807591178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10408.0576171875,0.0,1634.2952880859375,1895.4371337890625,0.0,2749.052490234375,0.9274177551269532,1.0,0.0,3.0,1.0,0.0
17753100,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9000388979911804,0.3231225311756134,0.2916355729103088,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9869716167449952,0.4207192957401275,0.3986992835998535,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.971211314201355,0.3984005153179168,0.2790601849555969,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.9578216671943665,0.3823545575141907,0.3626344501972198,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.7747454643249512,0.2043873369693756,0.925773561000824,284.87646484375,284.95001220703125,298.8633117675781,296.188232421875,297.9144287109375,297.1819152832031,284.8696594238281,1.0,0.4449436664581299,0.6654674410820007,0.6654674410820007,1.0,1.0,-2.7106409072875977,1.1777136325836182,1.5329272747039795,0.5652299523353577,0.8844693303108215,0.8844693303108215,0.0,95.07669830322266,106.0,64137.54296875,0.0,1571.1646728515625,1.0,279.1950988769531,283.298583984375,299.2185363769531,303.43621826171875,293.1499938964844,293.1499938964844,279.1499938964844,36738.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359337449073792,1.0,0.0,0.0,3.7428171634674072,3.742842197418213,9.34739318836364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10083.599609375,0.0,1644.5684814453125,1895.4371337890625,0.0,2803.7490234375,0.924481213092804,1.0,0.0,3.0,1.0,0.0
17753160,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8893471360206604,0.3229615390300751,0.2916618883609772,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9772837162017822,0.4209418892860412,0.3990890383720398,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9600675106048584,0.3984166979789734,0.2792048156261444,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9461039304733276,0.3826079964637756,0.3630496859550476,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7658862471580505,0.2043436467647552,0.9263990521430968,284.9000549316406,284.95001220703125,298.89215087890625,296.20367431640625,297.9254150390625,297.1795959472656,284.9044494628906,1.0,0.4474733471870422,0.664550244808197,0.664550244808197,1.0,1.0,-2.71256685256958,1.1780688762664795,1.53449809551239,0.5651853084564209,0.8770354986190796,0.8770354986190796,0.0,98.55115509033205,124.0,63933.6640625,0.0,1589.965087890625,1.0,279.15679931640625,283.3321838378906,299.22088623046875,303.3841247558594,293.1499938964844,293.1499938964844,279.45001220703125,38645.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372440934181213,1.0,0.0,0.0,3.6567940711975098,3.656818628311157,8.922658594201494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9368.4189453125,0.0,1560.568359375,1895.4371337890625,0.0,2815.97802734375,0.9090654850006104,1.0,0.0,3.0,1.0,0.0
17753220,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.8636159300804138,0.3237053155899048,0.2924473583698272,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.949202597141266,0.4223156571388244,0.4005327522754669,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.9295122027397156,0.3994728326797485,0.280036062002182,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.9154248833656312,0.3839487731456756,0.3644887208938598,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.7446898818016052,0.2046760022640228,0.9292159080505372,285.0259094238281,284.95001220703125,298.9498291015625,296.2344665527344,297.9516906738281,297.1825256347656,285.0235290527344,1.0,0.4550385773181915,0.6627159714698792,0.6627159714698792,1.0,1.0,-2.721350908279419,1.1810969114303589,1.54025399684906,0.5661758780479431,0.9936141967773438,0.9936141967773438,0.0,108.75950622558594,142.0,63659.08203125,0.0,1649.890625,1.0,279.4433288574219,283.457763671875,299.2159423828125,303.2868347167969,293.1499938964844,293.1499938964844,279.1499938964844,32809.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829949676990509,1.0,0.0,0.0,3.7925655841827393,3.792590618133545,9.59753037932387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10500.2900390625,0.0,1672.83203125,1895.4371337890625,0.0,2747.977294921875,0.9349294900894164,1.0,0.0,3.0,1.0,0.0
17753280,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.8636159300804138,0.3237053155899048,0.2924473583698272,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.949202597141266,0.4223156571388244,0.4005327522754669,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.9295122027397156,0.3994728326797485,0.280036062002182,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.9154248833656312,0.3839487731456756,0.3644887208938598,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.7446898818016052,0.2046760022640228,0.9292159080505372,285.0259094238281,284.95001220703125,298.9498291015625,296.2344665527344,297.9516906738281,297.1825256347656,285.0235290527344,1.0,0.4550385773181915,0.6627159714698792,0.6627159714698792,1.0,1.0,-2.721350908279419,1.1810969114303589,1.54025399684906,0.5661758780479431,0.9936141967773438,0.9936141967773438,0.0,108.75950622558594,142.0,63659.08203125,0.0,1649.890625,1.0,279.4433288574219,283.457763671875,299.2159423828125,303.2868347167969,293.1499938964844,293.1499938964844,279.1499938964844,32809.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829949676990509,1.0,0.0,0.0,3.7925655841827393,3.792590618133545,9.59753037932387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10500.2900390625,0.0,1672.83203125,1895.4371337890625,0.0,2747.977294921875,0.9349294900894164,1.0,0.0,3.0,1.0,0.0
17753340,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8360867500305176,0.323408305644989,0.2929978370666504,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9136980175971984,0.4228245913982391,0.4018301963806152,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8958105444908142,0.3995588719844818,0.2807205319404602,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8841264247894287,0.3844863772392273,0.3657919764518738,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.7220144867897034,0.2045284062623977,0.9318933486938475,284.8984069824219,284.95001220703125,299.0074462890625,296.2651672363281,297.9737548828125,297.1781921386719,284.9022827148437,1.0,0.4645649492740631,0.6608816981315613,0.6608816981315613,1.0,1.0,-2.7291853427886963,1.183626651763916,1.5455585718154907,0.5670709609985352,0.8890643119812012,0.8890643119812012,0.0,122.7920150756836,160.0,64576.85546875,0.0,1726.577880859375,1.0,279.1565246582031,283.31805419921875,299.2846069335937,303.4887390136719,293.1499938964844,293.1499938964844,279.45001220703125,38334.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375963568687439,1.0,0.0,0.0,3.706146240234375,3.7061710357666016,9.16512419735227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9454.4521484375,0.0,1614.2742919921875,1895.4371337890625,0.0,2819.26611328125,0.9197712540626526,1.0,0.0,3.0,1.0,0.0
17753400,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8360867500305176,0.323408305644989,0.2929978370666504,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9136980175971984,0.4228245913982391,0.4018301963806152,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8958105444908142,0.3995588719844818,0.2807205319404602,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8841264247894287,0.3844863772392273,0.3657919764518738,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.7220144867897034,0.2045284062623977,0.9318933486938475,284.8984069824219,284.95001220703125,299.0074462890625,296.2651672363281,297.9737548828125,297.1781921386719,284.9022827148437,1.0,0.4645649492740631,0.6608816981315613,0.6608816981315613,1.0,1.0,-2.7291853427886963,1.183626651763916,1.5455585718154907,0.5670709609985352,0.8890643119812012,0.8890643119812012,0.0,122.7920150756836,160.0,64576.85546875,0.0,1726.577880859375,1.0,279.1565246582031,283.31805419921875,299.2846069335937,303.4887390136719,293.1499938964844,293.1499938964844,279.45001220703125,38334.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375963568687439,1.0,0.0,0.0,3.706146240234375,3.7061710357666016,9.16512419735227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9454.4521484375,0.0,1614.2742919921875,1895.4371337890625,0.0,2819.26611328125,0.9197712540626526,1.0,0.0,3.0,1.0,0.0
17753460,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.8124198317527771,0.3239871561527252,0.2938194274902344,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.8851427435874939,0.4240750670433044,0.4033558964729309,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8684087991714478,0.4004692733287811,0.281595915555954,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8577361702919006,0.3856825232505798,0.367295354604721,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.7001832127571106,0.2046739906072616,0.9348534345626832,285.0307006835937,284.95001220703125,299.06500244140625,296.29571533203125,297.9991149902344,297.17974853515625,285.02880859375,1.0,0.4750520288944244,0.6589042544364929,0.6589042544364929,1.0,1.0,-2.7384142875671387,1.18672776222229,1.5516865253448486,0.5680500864982605,1.0,1.0,0.0,138.52981567382812,178.0,64230.88671875,0.0,1813.78271484375,1.0,279.44366455078125,283.45172119140625,299.2782287597656,303.387451171875,293.1499938964844,293.1499938964844,279.1499938964844,33054.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305445313453674,1.0,0.0,0.0,3.832123279571533,3.832148551940918,9.79878564066894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10599.841796875,0.0,1722.2449951171875,1895.4371337890625,0.0,2753.51513671875,0.943952739238739,1.0,0.0,3.0,1.0,0.0
17753520,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.8124198317527771,0.3239871561527252,0.2938194274902344,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.8851427435874939,0.4240750670433044,0.4033558964729309,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8684087991714478,0.4004692733287811,0.281595915555954,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8577361702919006,0.3856825232505798,0.367295354604721,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.7001832127571106,0.2046739906072616,0.9348534345626832,285.0307006835937,284.95001220703125,299.06500244140625,296.29571533203125,297.9991149902344,297.17974853515625,285.02880859375,1.0,0.4750520288944244,0.6589042544364929,0.6589042544364929,1.0,1.0,-2.7384142875671387,1.18672776222229,1.5516865253448486,0.5680500864982605,1.0,1.0,0.0,138.52981567382812,178.0,64230.88671875,0.0,1813.78271484375,1.0,279.44366455078125,283.45172119140625,299.2782287597656,303.387451171875,293.1499938964844,293.1499938964844,279.1499938964844,33054.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305445313453674,1.0,0.0,0.0,3.832123279571533,3.832148551940918,9.79878564066894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10599.841796875,0.0,1722.2449951171875,1895.4371337890625,0.0,2753.51513671875,0.943952739238739,1.0,0.0,3.0,1.0,0.0
17753580,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7893164753913879,0.3235673308372497,0.2943838834762573,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8605936765670776,0.424495667219162,0.4047007262706756,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8447961807250977,0.4004443883895874,0.2823004424571991,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8352125287055969,0.3861047327518463,0.368620753288269,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.679539680480957,0.2043727040290832,0.9374372959136964,284.8956298828125,284.95001220703125,299.1224975585937,296.3261108398437,298.0204162597656,297.1745300292969,284.8985900878906,1.0,0.4859646260738373,0.6569268107414246,0.6569268107414246,1.0,1.0,-2.7462613582611084,1.189122200012207,1.5571391582489014,0.5688211917877197,0.8999304175376892,0.8999304175376892,0.0,155.81394958496094,166.0,65221.6171875,0.0,1906.649658203125,1.0,279.1570129394531,283.3022155761719,299.3454895019531,303.5917053222656,293.1499938964844,293.1499938964844,279.45001220703125,38149.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381709456443787,1.0,0.0,0.0,3.75817608833313,3.7582015991210938,9.424265954294242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9542.1279296875,0.0,1673.4403076171875,1895.4371337890625,0.0,2824.63134765625,0.9309754967689514,1.0,0.0,3.0,1.0,0.0
17753640,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7893164753913879,0.3235673308372497,0.2943838834762573,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8605936765670776,0.424495667219162,0.4047007262706756,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8447961807250977,0.4004443883895874,0.2823004424571991,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8352125287055969,0.3861047327518463,0.368620753288269,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.679539680480957,0.2043727040290832,0.9374372959136964,284.8956298828125,284.95001220703125,299.1224975585937,296.3261108398437,298.0204162597656,297.1745300292969,284.8985900878906,1.0,0.4859646260738373,0.6569268107414246,0.6569268107414246,1.0,1.0,-2.7462613582611084,1.189122200012207,1.5571391582489014,0.5688211917877197,0.8999304175376892,0.8999304175376892,0.0,155.81394958496094,166.0,65221.6171875,0.0,1906.649658203125,1.0,279.1570129394531,283.3022155761719,299.3454895019531,303.5917053222656,293.1499938964844,293.1499938964844,279.45001220703125,38149.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381709456443787,1.0,0.0,0.0,3.75817608833313,3.7582015991210938,9.424265954294242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9542.1279296875,0.0,1673.4403076171875,1895.4371337890625,0.0,2824.63134765625,0.9309754967689514,1.0,0.0,3.0,1.0,0.0
17753700,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.7847089767456055,0.3237018287181854,0.2944001257419586,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.8560335040092468,0.4249819219112396,0.405087411403656,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.8403538465499878,0.4007448852062225,0.2824399769306183,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.8310309648513794,0.386562168598175,0.3690017163753509,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.67542564868927,0.2043268680572509,0.937441349029541,285.0326538085937,284.95001220703125,299.15118408203125,296.3412170410156,298.0321960449219,297.17401123046875,285.0383605957031,1.0,0.4877013266086578,0.6559380888938904,0.6559380888938904,1.0,1.0,-2.7473764419555664,1.189003348350525,1.5583730936050415,0.5684751272201538,0.9947587251663208,0.9947587251663208,0.0,159.5718231201172,166.0,64493.234375,0.0,1925.9886474609373,1.0,279.4047546386719,283.45269775390625,299.3118896484375,303.39727783203125,293.1499938964844,293.1499938964844,279.45001220703125,34113.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325411677360535,1.0,0.0,0.0,3.800898313522339,3.800923347473145,9.639750260248547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9902.900390625,0.0,1692.924072265625,1895.4371337890625,0.0,2772.11376953125,0.9395729303359984,1.0,0.0,3.0,1.0,0.0
17753760,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.7842900156974792,0.3240976333618164,0.2947122454643249,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.855742871761322,0.4257100820541382,0.4057281613349914,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.8399907350540161,0.4013001024723053,0.2827929556369781,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8307722806930542,0.387236088514328,0.3695996701717376,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.6748842000961304,0.204423040151596,0.9377709031105042,285.0330505371094,284.95001220703125,299.1798400878906,296.3562927246094,298.0452880859375,297.1758728027344,285.0321350097656,1.0,0.4882398843765259,0.6549357771873474,0.6549357771873474,1.0,1.0,-2.750058889389038,1.1896069049835205,1.5604519844055176,0.5684770941734314,1.0,1.0,0.0,160.24783325195312,154.0,64673.828125,0.0,1933.3564453125,1.0,279.4434509277344,283.4458923339844,299.3382263183594,303.47967529296875,293.1499938964844,293.1499938964844,279.1499938964844,33614.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310773372650146,1.0,0.0,0.0,3.8627448081970215,3.862770557403565,9.956009989764425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10677.7802734375,0.0,1764.09814453125,1895.4371337890625,0.0,2758.476806640625,0.9513450860977172,1.0,0.0,3.0,1.0,0.0
17753820,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.7877393960952759,0.323808342218399,0.2946184873580932,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.85987389087677,0.4262313544750213,0.4063596129417419,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8436481952667236,0.4013693332672119,0.2829649150371551,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8345863223075867,0.3877281248569488,0.3701823353767395,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.6777626872062683,0.2041799128055572,0.9367335438728333,284.8919982910156,284.95001220703125,299.237060546875,296.3862609863281,298.0668334960937,297.1718444824219,284.89508056640625,1.0,0.4864231646060943,0.6529312133789062,0.6529312133789062,1.0,1.0,-2.750374555587769,1.18841290473938,1.5619617700576782,0.5673534870147705,0.903703510761261,0.903703510761261,0.0,157.39149475097656,142.0,65534.8203125,0.0,1920.456787109375,1.0,279.1566162109375,283.2919616699219,299.40313720703125,303.6732788085937,293.1499938964844,293.1499938964844,278.8500061035156,38379.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838101863861084,1.0,0.0,0.0,3.785143613815308,3.7851693630218506,9.560002354191963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10875.9130859375,0.0,1707.244873046875,1895.4371337890625,0.0,2823.986328125,0.9372321963310242,1.0,0.0,3.0,1.0,0.0
17753880,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.7877393960952759,0.323808342218399,0.2946184873580932,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.85987389087677,0.4262313544750213,0.4063596129417419,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8436481952667236,0.4013693332672119,0.2829649150371551,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8345863223075867,0.3877281248569488,0.3701823353767395,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.6777626872062683,0.2041799128055572,0.9367335438728333,284.8919982910156,284.95001220703125,299.237060546875,296.3862609863281,298.0668334960937,297.1718444824219,284.89508056640625,1.0,0.4864231646060943,0.6529312133789062,0.6529312133789062,1.0,1.0,-2.750374555587769,1.18841290473938,1.5619617700576782,0.5673534870147705,0.903703510761261,0.903703510761261,0.0,157.39149475097656,142.0,65534.8203125,0.0,1920.456787109375,1.0,279.1566162109375,283.2919616699219,299.40313720703125,303.6732788085937,293.1499938964844,293.1499938964844,278.8500061035156,38379.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838101863861084,1.0,0.0,0.0,3.785143613815308,3.7851693630218506,9.560002354191963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10875.9130859375,0.0,1707.244873046875,1895.4371337890625,0.0,2823.986328125,0.9372321963310242,1.0,0.0,3.0,1.0,0.0
17753940,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.7955556511878967,0.3234957754611969,0.2939881980419159,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8688091039657593,0.4266937673091888,0.406439334154129,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.851783275604248,0.401346355676651,0.2826924324035644,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8427661061286926,0.3881217539310455,0.3702256977558136,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.6845355033874512,0.2038826793432235,0.9339826703071594,284.8936462402344,284.95001220703125,299.2940979003906,296.416015625,298.0879821777344,297.16748046875,284.89599609375,1.0,0.482022762298584,0.6509266495704651,0.6509266495704651,1.0,1.0,-2.74613094329834,1.1850916147232056,1.5610392093658447,0.5649793744087219,0.8400086760520935,0.8400086760520935,0.0,150.76303100585938,130.0,65542.015625,0.0,1882.8114013671875,1.0,278.85772705078125,283.2779846191406,299.4158020019531,303.6962890625,293.1499938964844,293.1499938964844,279.1499938964844,40774.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404240012168884,1.0,0.0,0.0,3.543588161468506,3.543612003326416,8.378760867344681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9672.509765625,0.0,1452.6558837890625,1895.4371337890625,0.0,2845.677001953125,0.8865383863449097,1.0,0.0,3.0,1.0,0.0
17754000,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.7955556511878967,0.3234957754611969,0.2939881980419159,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8688091039657593,0.4266937673091888,0.406439334154129,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.851783275604248,0.401346355676651,0.2826924324035644,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8427661061286926,0.3881217539310455,0.3702256977558136,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.6845355033874512,0.2038826793432235,0.9339826703071594,284.8936462402344,284.95001220703125,299.2940979003906,296.416015625,298.0879821777344,297.16748046875,284.89599609375,1.0,0.482022762298584,0.6509266495704651,0.6509266495704651,1.0,1.0,-2.74613094329834,1.1850916147232056,1.5610392093658447,0.5649793744087219,0.8400086760520935,0.8400086760520935,0.0,150.76303100585938,130.0,65542.015625,0.0,1882.8114013671875,1.0,278.85772705078125,283.2779846191406,299.4158020019531,303.6962890625,293.1499938964844,293.1499938964844,279.1499938964844,40774.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404240012168884,1.0,0.0,0.0,3.543588161468506,3.543612003326416,8.378760867344681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9672.509765625,0.0,1452.6558837890625,1895.4371337890625,0.0,2845.677001953125,0.8865383863449097,1.0,0.0,3.0,1.0,0.0
17754060,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.809630811214447,0.3244513273239136,0.2942523956298828,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8845333456993103,0.4283919036388397,0.4074010848999023,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8664311766624451,0.402527391910553,0.283056229352951,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8571563363075256,0.3895267844200134,0.3709607124328613,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.6967355608940125,0.2042377293109893,0.9330633878707886,285.00262451171875,284.95001220703125,299.3509521484375,296.4454650878906,298.11492919921875,297.17315673828125,285.0008239746094,1.0,0.4765344262123108,0.6491281986236572,0.6491281986236572,1.0,1.0,-2.7478129863739014,1.1846609115600586,1.5631519556045532,0.5641041994094849,0.934370219707489,0.934370219707489,0.0,141.05126953125,118.0,65098.44140625,0.0,1839.92578125,1.0,279.1421203613281,283.3932800292969,299.416015625,303.5845031738281,293.1499938964844,293.1499938964844,278.8500061035156,33624.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308689594268799,1.0,0.0,0.0,3.661136388778688,3.6611599922180176,8.943862326304952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10775.251953125,0.0,1527.7650146484375,1895.4371337890625,0.0,2756.53662109375,0.905913770198822,1.0,0.0,3.0,1.0,0.0
17754120,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.809630811214447,0.3244513273239136,0.2942523956298828,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8845333456993103,0.4283919036388397,0.4074010848999023,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8664311766624451,0.402527391910553,0.283056229352951,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8571563363075256,0.3895267844200134,0.3709607124328613,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.6967355608940125,0.2042377293109893,0.9330633878707886,285.00262451171875,284.95001220703125,299.3509521484375,296.4454650878906,298.11492919921875,297.17315673828125,285.0008239746094,1.0,0.4765344262123108,0.6491281986236572,0.6491281986236572,1.0,1.0,-2.7478129863739014,1.1846609115600586,1.5631519556045532,0.5641041994094849,0.934370219707489,0.934370219707489,0.0,141.05126953125,118.0,65098.44140625,0.0,1839.92578125,1.0,279.1421203613281,283.3932800292969,299.416015625,303.5845031738281,293.1499938964844,293.1499938964844,278.8500061035156,33624.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308689594268799,1.0,0.0,0.0,3.661136388778688,3.6611599922180176,8.943862326304952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10775.251953125,0.0,1527.7650146484375,1895.4371337890625,0.0,2756.53662109375,0.905913770198822,1.0,0.0,3.0,1.0,0.0
17754180,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.8250919580459595,0.3244847655296325,0.2941212952136993,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.9034963846206664,0.4293883740901947,0.4081280827522278,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8842854499816895,0.4028419852256775,0.2831438779830932,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.8748186826705933,0.3902347385883331,0.3714090585708618,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7112615704536438,0.2042960971593856,0.931849241256714,284.9159240722656,284.95001220703125,299.4075927734375,296.47467041015625,298.1380920410156,297.1725769042969,284.9181213378906,1.0,0.4703626036643982,0.6473296880722046,0.6473296880722046,1.0,1.0,-2.74772047996521,1.1833579540252686,1.564362645149231,0.5629482865333557,0.854680061340332,0.854680061340332,0.0,130.67530822753906,106.0,65635.9609375,0.0,1791.17822265625,1.0,278.8577575683594,283.29473876953125,299.4836730957031,303.7611694335937,293.1499938964844,293.1499938964844,279.1499938964844,38639.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363688588142395,1.0,0.0,0.0,3.535552740097046,3.535576105117798,8.340804811268754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9700.828125,0.0,1428.661376953125,1895.4371337890625,0.0,2807.809326171875,0.8824570775032043,1.0,0.0,3.0,1.0,0.0
17754240,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.8250919580459595,0.3244847655296325,0.2941212952136993,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.9034963846206664,0.4293883740901947,0.4081280827522278,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8842854499816895,0.4028419852256775,0.2831438779830932,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.8748186826705933,0.3902347385883331,0.3714090585708618,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7112615704536438,0.2042960971593856,0.931849241256714,284.9159240722656,284.95001220703125,299.4075927734375,296.47467041015625,298.1380920410156,297.1725769042969,284.9181213378906,1.0,0.4703626036643982,0.6473296880722046,0.6473296880722046,1.0,1.0,-2.74772047996521,1.1833579540252686,1.564362645149231,0.5629482865333557,0.854680061340332,0.854680061340332,0.0,130.67530822753906,106.0,65635.9609375,0.0,1791.17822265625,1.0,278.8577575683594,283.29473876953125,299.4836730957031,303.7611694335937,293.1499938964844,293.1499938964844,279.1499938964844,38639.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363688588142395,1.0,0.0,0.0,3.535552740097046,3.535576105117798,8.340804811268754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9700.828125,0.0,1428.661376953125,1895.4371337890625,0.0,2807.809326171875,0.8824570775032043,1.0,0.0,3.0,1.0,0.0
