time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17754300,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8339925408363342,0.3248497545719147,0.2940416932106018,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.9153718948364258,0.4301899373531341,0.4084780812263489,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.8949189782142639,0.4033232629299164,0.2831699252128601,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.885393500328064,0.3908542692661285,0.371608555316925,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.719207763671875,0.204470083117485,0.9311584234237672,285.0299987792969,284.95001220703125,299.4358215332031,296.4891357421875,298.1509094238281,297.174560546875,285.0336608886719,1.0,0.4670708477497101,0.6464304327964783,0.6464304327964783,1.0,1.0,-2.7474818229675293,1.182622313499451,1.5648596286773682,0.5622497200965881,0.937191367149353,0.937191367149353,0.0,125.1977081298828,106.0,65046.05078125,0.0,1765.164306640625,1.0,279.0996398925781,283.4200744628906,299.4545288085937,303.57672119140625,293.1499938964844,293.1499938964844,279.1499938964844,33787.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304771780967712,1.0,0.0,0.0,3.5941028594970703,3.594125986099243,8.619346090199542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10048.755859375,0.0,1455.567138671875,1895.4371337890625,0.0,2752.88818359375,0.8931267261505127,1.0,0.0,3.0,1.0,0.0
17754360,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8448500633239746,0.3253383040428161,0.2942508161067962,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.9303576350212096,0.4311243593692779,0.4091048240661621,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.907838761806488,0.4039330184459686,0.2834126353263855,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8981113433837891,0.3915883004665375,0.3720522820949554,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.7283021211624146,0.2047280073165893,0.9311239719390868,285.01031494140625,284.95001220703125,299.4639892578125,296.5035400390625,298.1644592285156,297.17779541015625,285.0076599121094,1.0,0.4637853801250458,0.6455283761024475,0.6455283761024475,1.0,1.0,-2.7492682933807373,1.182816982269287,1.5664513111114502,0.5620672702789307,0.9487082362174988,0.9487082362174988,0.0,119.3740234375,94.0,65316.0390625,0.0,1740.5584716796875,1.0,279.1421203613281,283.3942565917969,299.4833068847656,303.66668701171875,293.1499938964844,293.1499938964844,278.8500061035156,32934.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828963577747345,1.0,0.0,0.0,3.673649787902832,3.673673391342163,9.005105425785587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10828.544921875,0.0,1536.5540771484375,1895.4371337890625,0.0,2738.7998046875,0.9082096219062804,1.0,0.0,3.0,1.0,0.0
17754420,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8690013885498047,0.3252790570259094,0.2940075397491455,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9615824222564696,0.4320968389511108,0.4097906053066253,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.938670575618744,0.4041576683521271,0.2834160625934601,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9278435707092284,0.3922244310379028,0.3724092841148376,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7480148673057556,0.2048048377037048,0.9298977255821228,284.90966796875,284.95001220703125,299.5201416015625,296.5321044921875,298.1867370605469,297.17633056640625,284.9122619628906,1.0,0.4569027125835418,0.643724262714386,0.643724262714386,1.0,1.0,-2.7487664222717285,1.1812725067138672,1.567493915557861,0.5608205795288086,0.8591424226760864,0.8591424226760864,0.0,108.17880249023438,82.0,65898.578125,0.0,1687.34423828125,1.0,278.8575744628906,283.28350830078125,299.54559326171875,303.8427429199219,293.1499938964844,293.1499938964844,279.1499938964844,38553.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835343062877655,1.0,0.0,0.0,3.558012723922729,3.5580363273620605,8.44711223635386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9743.0927734375,0.0,1451.8394775390625,1895.4371337890625,0.0,2798.23779296875,0.8872459530830383,1.0,0.0,3.0,1.0,0.0
17754480,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8690013885498047,0.3252790570259094,0.2940075397491455,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9615824222564696,0.4320968389511108,0.4097906053066253,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.938670575618744,0.4041576683521271,0.2834160625934601,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9278435707092284,0.3922244310379028,0.3724092841148376,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7480148673057556,0.2048048377037048,0.9298977255821228,284.90966796875,284.95001220703125,299.5201416015625,296.5321044921875,298.1867370605469,297.17633056640625,284.9122619628906,1.0,0.4569027125835418,0.643724262714386,0.643724262714386,1.0,1.0,-2.7487664222717285,1.1812725067138672,1.567493915557861,0.5608205795288086,0.8591424226760864,0.8591424226760864,0.0,108.17880249023438,82.0,65898.578125,0.0,1687.34423828125,1.0,278.8575744628906,283.28350830078125,299.54559326171875,303.8427429199219,293.1499938964844,293.1499938964844,279.1499938964844,38553.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835343062877655,1.0,0.0,0.0,3.558012723922729,3.5580363273620605,8.44711223635386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9743.0927734375,0.0,1451.8394775390625,1895.4371337890625,0.0,2798.23779296875,0.8872459530830383,1.0,0.0,3.0,1.0,0.0
17754540,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.9029600620269777,0.3261222839355469,0.2940848171710968,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.9950163960456848,0.4338621199131012,0.410755455493927,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9765339493751526,0.4052383601665497,0.2836444973945617,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9674740433692932,0.3935618996620178,0.3729963600635528,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.7759872674942017,0.2052620202302932,0.9291671514511108,285.008544921875,284.95001220703125,299.57598876953125,296.560302734375,298.2125244140625,297.18121337890625,285.0057067871094,1.0,0.4498267769813537,0.6419201493263245,0.6419201493263245,1.0,1.0,-2.7501142024993896,1.180592060089111,1.5695221424102783,0.5598767399787903,0.9540324807167052,0.9540324807167052,0.0,96.4119644165039,100.0,65554.96875,0.0,1634.172119140625,1.0,279.142578125,283.3869323730469,299.541259765625,303.7418518066406,293.1499938964844,293.1499938964844,278.8500061035156,32962.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281175494194031,1.0,0.0,0.0,3.693944215774536,3.6939680576324463,9.104874152399134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10882.3818359375,0.0,1559.6119384765625,1895.4371337890625,0.0,2730.92919921875,0.9126718640327454,1.0,0.0,3.0,1.0,0.0
17754600,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.9029600620269777,0.3261222839355469,0.2940848171710968,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.9950163960456848,0.4338621199131012,0.410755455493927,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9765339493751526,0.4052383601665497,0.2836444973945617,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9674740433692932,0.3935618996620178,0.3729963600635528,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.7759872674942017,0.2052620202302932,0.9291671514511108,285.008544921875,284.95001220703125,299.57598876953125,296.560302734375,298.2125244140625,297.18121337890625,285.0057067871094,1.0,0.4498267769813537,0.6419201493263245,0.6419201493263245,1.0,1.0,-2.7501142024993896,1.180592060089111,1.5695221424102783,0.5598767399787903,0.9540324807167052,0.9540324807167052,0.0,96.4119644165039,100.0,65554.96875,0.0,1634.172119140625,1.0,279.142578125,283.3869323730469,299.541259765625,303.7418518066406,293.1499938964844,293.1499938964844,278.8500061035156,32962.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281175494194031,1.0,0.0,0.0,3.693944215774536,3.6939680576324463,9.104874152399134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10882.3818359375,0.0,1559.6119384765625,1895.4371337890625,0.0,2730.92919921875,0.9126718640327454,1.0,0.0,3.0,1.0,0.0
17754660,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9007190465927124,0.3260396718978882,0.2942860722541809,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9937607049942015,0.4348652958869934,0.4119507968425751,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9745164513587952,0.4054550230503082,0.2839997112751007,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9656341075897216,0.3941841721534729,0.3738231956958771,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7742171287536621,0.205341637134552,0.9302594661712646,284.90924072265625,284.95001220703125,299.63153076171875,296.5881042480469,298.234375,297.179443359375,284.91217041015625,1.0,0.4516358971595764,0.6401193737983704,0.6401193737983704,1.0,1.0,-2.754526138305664,1.1813058853149414,1.5732203722000122,0.5597127676010132,0.8645413517951965,0.8645413517951965,0.0,97.32601165771484,118.0,66236.8671875,0.0,1644.9068603515625,1.0,278.857421875,283.2764587402344,299.6024169921875,303.920166015625,293.1499938964844,293.1499938964844,279.1499938964844,38469.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346164226531982,1.0,0.0,0.0,3.5815682411193848,3.581592082977295,8.559329671697924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9795.1162109375,0.0,1476.4920654296875,1895.4371337890625,0.0,2791.460205078125,0.8924008011817932,1.0,0.0,3.0,1.0,0.0
17754720,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9007190465927124,0.3260396718978882,0.2942860722541809,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9937607049942015,0.4348652958869934,0.4119507968425751,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9745164513587952,0.4054550230503082,0.2839997112751007,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9656341075897216,0.3941841721534729,0.3738231956958771,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7742171287536621,0.205341637134552,0.9302594661712646,284.90924072265625,284.95001220703125,299.63153076171875,296.5881042480469,298.234375,297.179443359375,284.91217041015625,1.0,0.4516358971595764,0.6401193737983704,0.6401193737983704,1.0,1.0,-2.754526138305664,1.1813058853149414,1.5732203722000122,0.5597127676010132,0.8645413517951965,0.8645413517951965,0.0,97.32601165771484,118.0,66236.8671875,0.0,1644.9068603515625,1.0,278.857421875,283.2764587402344,299.6024169921875,303.920166015625,293.1499938964844,293.1499938964844,279.1499938964844,38469.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346164226531982,1.0,0.0,0.0,3.5815682411193848,3.581592082977295,8.559329671697924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9795.1162109375,0.0,1476.4920654296875,1895.4371337890625,0.0,2791.460205078125,0.8924008011817932,1.0,0.0,3.0,1.0,0.0
17754780,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8782868385314941,0.3267565071582794,0.2950081527233124,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.9735972285270692,0.436594694852829,0.4136739373207092,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.950342059135437,0.4064540266990661,0.2847559750080108,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.9406267404556274,0.3954434990882873,0.3751260936260223,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.7555899024009705,0.2057014554738998,0.9328872561454772,285.0159912109375,284.95001220703125,299.68670654296875,296.61553955078125,298.2593688964844,297.1832275390625,285.0133972167969,1.0,0.4579190611839294,0.6383185982704163,0.6383185982704163,1.0,1.0,-2.763089418411255,1.1839412450790403,1.579148292541504,0.5604258179664612,0.96711927652359,0.96711927652359,0.0,105.48723602294922,136.0,66017.7421875,0.0,1695.923583984375,1.0,279.1427917480469,283.3849792480469,299.5984802246094,303.8265991210937,293.1499938964844,293.1499938964844,278.8500061035156,32797.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827785849571228,1.0,0.0,0.0,3.7218945026397705,3.72191858291626,9.243179874829366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10969.14453125,0.0,1590.19873046875,1895.4371337890625,0.0,2727.843505859375,0.918901801109314,1.0,0.0,3.0,1.0,0.0
17754840,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8782868385314941,0.3267565071582794,0.2950081527233124,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.9735972285270692,0.436594694852829,0.4136739373207092,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.950342059135437,0.4064540266990661,0.2847559750080108,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.9406267404556274,0.3954434990882873,0.3751260936260223,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.7555899024009705,0.2057014554738998,0.9328872561454772,285.0159912109375,284.95001220703125,299.68670654296875,296.61553955078125,298.2593688964844,297.1832275390625,285.0133972167969,1.0,0.4579190611839294,0.6383185982704163,0.6383185982704163,1.0,1.0,-2.763089418411255,1.1839412450790403,1.579148292541504,0.5604258179664612,0.96711927652359,0.96711927652359,0.0,105.48723602294922,136.0,66017.7421875,0.0,1695.923583984375,1.0,279.1427917480469,283.3849792480469,299.5984802246094,303.8265991210937,293.1499938964844,293.1499938964844,278.8500061035156,32797.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827785849571228,1.0,0.0,0.0,3.7218945026397705,3.72191858291626,9.243179874829366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10969.14453125,0.0,1590.19873046875,1895.4371337890625,0.0,2727.843505859375,0.918901801109314,1.0,0.0,3.0,1.0,0.0
17754900,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8644295930862427,0.326696515083313,0.2954164445400238,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.9586076736450196,0.4371229410171509,0.4146143496036529,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.9334795475006104,0.4065693914890289,0.2851846814155578,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9237409830093384,0.3957589268684387,0.3758539855480194,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.744321346282959,0.2057067602872848,0.9345245957374572,284.8773498535156,284.95001220703125,299.71417236328125,296.62908935546875,298.27020263671875,297.1823425292969,284.8716125488281,1.0,0.4621421098709106,0.6374181509017944,0.6374181509017944,1.0,1.0,-2.7680726051330566,1.1855589151382446,1.5825138092041016,0.5610259175300598,0.8752657175064087,0.8752657175064087,0.0,111.3590316772461,136.0,67005.9609375,0.0,1731.0458984375,1.0,278.8959655761719,283.2273864746094,299.6603698730469,304.0717468261719,293.1499938964844,293.1499938964844,278.8500061035156,36816.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336093425750732,1.0,0.0,0.0,3.703083038330078,3.7031078338623047,9.14998167900194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10630.5126953125,0.0,1599.226806640625,1895.4371337890625,0.0,2782.0703125,0.915565013885498,1.0,0.0,3.0,1.0,0.0
17754960,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8495146036148071,0.3264227211475372,0.2954636216163635,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9404749870300292,0.4374858736991882,0.4152470529079437,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9145845770835876,0.4064704775810241,0.2853453457355499,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9057235717773438,0.3958790898323059,0.3762791454792022,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.732284665107727,0.2055827230215072,0.9354209899902344,284.9063720703125,284.95001220703125,299.7415466308594,296.6425170898437,298.27978515625,297.1795654296875,284.91021728515625,1.0,0.4667049050331116,0.636435329914093,0.636435329914093,1.0,1.0,-2.7706730365753174,1.186010241508484,1.584662914276123,0.5609642267227173,0.873054027557373,0.873054027557373,0.0,118.36012268066406,154.0,66815.5390625,0.0,1768.0233154296875,1.0,278.8570861816406,283.2634582519531,299.6598815917969,304.0158386230469,293.1499938964844,293.1499938964844,279.1499938964844,38398.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348706364631653,1.0,0.0,0.0,3.622168779373169,3.622193098068237,8.754486202633416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9874.7978515625,0.0,1520.23193359375,1895.4371337890625,0.0,2793.831298828125,0.9012849926948548,1.0,0.0,3.0,1.0,0.0
17755020,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.834664523601532,0.3266315758228302,0.295719176530838,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.9208617806434632,0.4383756220340729,0.416171133518219,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.8966687321662903,0.4068509340286255,0.2856706380844116,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.8887497782707214,0.396415114402771,0.3769077062606811,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.719861626625061,0.205643281340599,0.9367427229881288,285.0361633300781,284.95001220703125,299.7720642089844,296.6574401855469,298.2926940917969,297.1802673339844,285.03741455078125,1.0,0.472196877002716,0.6353344917297363,0.6353344917297363,1.0,1.0,-2.774819850921631,1.1870898008346558,1.5877299308776855,0.5610936880111694,0.9684995412826538,0.9684995412826538,0.0,126.68136596679688,154.0,66302.875,0.0,1813.68505859375,1.0,279.1114807128906,283.3988647460937,299.6282653808594,303.8369445800781,293.1499938964844,293.1499938964844,279.1499938964844,33277.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290490508079529,1.0,0.0,0.0,3.6942968368530273,3.6943206787109375,9.106612424147896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10285.208984375,0.0,1562.3968505859375,1895.4371337890625,0.0,2739.594970703125,0.9147540926933287,1.0,0.0,3.0,1.0,0.0
17755080,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8245130181312561,0.3268910050392151,0.2962011992931366,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.9075586199760436,0.4391863644123077,0.4171817004680633,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8846541047096252,0.4072524309158325,0.28613942861557,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8769972920417786,0.3969292938709259,0.3776445984840393,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.7107073068618774,0.2057470679283142,0.9384029507637024,285.0196228027344,284.95001220703125,299.7959899902344,296.6690673828125,298.3034362792969,297.1819152832031,285.0171203613281,1.0,0.4767886400222778,0.6344695687294006,0.6344695687294006,1.0,1.0,-2.7800564765930176,1.1888426542282104,1.5912138223648071,0.5616908073425293,0.9809228181838988,0.9809228181838988,0.0,133.39605712890625,172.0,66584.171875,0.0,1853.55322265625,1.0,279.1430969238281,283.3773193359375,299.6535339355469,303.9191589355469,293.1499938964844,293.1499938964844,278.8500061035156,32807.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283360600471497,1.0,0.0,0.0,3.760922431945801,3.760946989059448,9.438044230591912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11073.5048828125,0.0,1635.4962158203125,1895.4371337890625,0.0,2732.96142578125,0.9277413487434388,1.0,0.0,3.0,1.0,0.0
17755140,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8006951212882996,0.3263405263423919,0.2966096401214599,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8806647062301636,0.440055251121521,0.4189049303531647,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8584721684455872,0.4070737957954407,0.2867084741592407,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8516356348991394,0.3971695899963379,0.3787716329097748,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.6887632012367249,0.2054549008607864,0.9409069418907166,284.90301513671875,284.95001220703125,299.8500061035156,296.6951599121094,298.3226928710937,297.1772155761719,284.9065246582031,1.0,0.4874614775180816,0.6325038075447083,0.6325038075447083,1.0,1.0,-2.7876737117767334,1.190799117088318,1.596874475479126,0.5621069073677063,0.8822201490402222,0.8822201490402222,0.0,150.31167602539062,190.0,67426.5859375,0.0,1945.78076171875,1.0,278.8567810058594,283.2480163574219,299.7129821777344,304.1090087890625,293.1499938964844,293.1499938964844,279.1499938964844,38304.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355120420455933,1.0,0.0,0.0,3.667921781539917,3.667946338653565,8.977045240499137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9960.6884765625,0.0,1570.5230712890625,1895.4371337890625,0.0,2799.814208984375,0.9113538265228271,1.0,0.0,3.0,1.0,0.0
17755200,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8006951212882996,0.3263405263423919,0.2966096401214599,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8806647062301636,0.440055251121521,0.4189049303531647,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8584721684455872,0.4070737957954407,0.2867084741592407,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8516356348991394,0.3971695899963379,0.3787716329097748,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.6887632012367249,0.2054549008607864,0.9409069418907166,284.90301513671875,284.95001220703125,299.8500061035156,296.6951599121094,298.3226928710937,297.1772155761719,284.9065246582031,1.0,0.4874614775180816,0.6325038075447083,0.6325038075447083,1.0,1.0,-2.7876737117767334,1.190799117088318,1.596874475479126,0.5621069073677063,0.8822201490402222,0.8822201490402222,0.0,150.31167602539062,190.0,67426.5859375,0.0,1945.78076171875,1.0,278.8567810058594,283.2480163574219,299.7129821777344,304.1090087890625,293.1499938964844,293.1499938964844,279.1499938964844,38304.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355120420455933,1.0,0.0,0.0,3.667921781539917,3.667946338653565,8.977045240499137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9960.6884765625,0.0,1570.5230712890625,1895.4371337890625,0.0,2799.814208984375,0.9113538265228271,1.0,0.0,3.0,1.0,0.0
17755260,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.7760336399078369,0.3246120512485504,0.2959178984165191,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8551838397979736,0.4395570755004883,0.4193959832191467,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8340892791748047,0.4056324660778045,0.2863889336585998,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8279061913490295,0.3959179222583771,0.378581702709198,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.6661615967750549,0.2031265646219253,0.9359488487243652,285.0060119628906,284.95001220703125,299.9037780761719,296.720947265625,298.3327331542969,297.1576843261719,285.00274658203125,1.0,0.4974886775016784,0.6304962038993835,0.6304962038993835,1.0,1.0,-2.7808728218078613,1.1860244274139404,1.5948482751846311,0.559028148651123,0.9787757396697998,0.9787757396697998,0.0,169.4806671142578,178.0,66776.1171875,0.0,2025.912353515625,1.0,279.1434020996094,283.3582458496094,299.7032470703125,303.9918518066406,293.1499938964844,293.1499938964844,278.8500061035156,33294.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286613821983337,1.0,0.0,0.0,3.7893545627594,3.789379358291626,9.58128566708183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11121.1904296875,0.0,1672.7896728515625,1895.4371337890625,0.0,2735.987548828125,0.9344084858894348,1.0,0.0,3.0,1.0,0.0
17755320,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.7760336399078369,0.3246120512485504,0.2959178984165191,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8551838397979736,0.4395570755004883,0.4193959832191467,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8340892791748047,0.4056324660778045,0.2863889336585998,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8279061913490295,0.3959179222583771,0.378581702709198,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.6661615967750549,0.2031265646219253,0.9359488487243652,285.0060119628906,284.95001220703125,299.9037780761719,296.720947265625,298.3327331542969,297.1576843261719,285.00274658203125,1.0,0.4974886775016784,0.6304962038993835,0.6304962038993835,1.0,1.0,-2.7808728218078613,1.1860244274139404,1.5948482751846311,0.559028148651123,0.9787757396697998,0.9787757396697998,0.0,169.4806671142578,178.0,66776.1171875,0.0,2025.912353515625,1.0,279.1434020996094,283.3582458496094,299.7032470703125,303.9918518066406,293.1499938964844,293.1499938964844,278.8500061035156,33294.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286613821983337,1.0,0.0,0.0,3.7893545627594,3.789379358291626,9.58128566708183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11121.1904296875,0.0,1672.7896728515625,1895.4371337890625,0.0,2735.987548828125,0.9344084858894348,1.0,0.0,3.0,1.0,0.0
17755380,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.7686709761619568,0.3230210244655609,0.2947699725627899,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8484290838241577,0.4391921460628509,0.4193355739116668,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8271619081497192,0.4043129980564117,0.2856892645359039,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8211637139320374,0.3948694467544555,0.3778622150421142,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.6587244272232056,0.2012328654527664,0.9283122420310974,284.8893127441406,284.95001220703125,299.9574890136719,296.7465515136719,298.3450622558594,297.1427001953125,284.89288330078125,1.0,0.498476505279541,0.6284886002540588,0.6284886002540588,1.0,1.0,-2.7685446739196777,1.1786879301071167,1.589856743812561,0.5545400977134705,0.8688206672668457,0.8688206672668457,0.0,174.9769744873047,166.0,67020.2265625,0.0,2032.06787109375,1.0,278.85675048828125,283.2388610839844,299.75592041015625,304.13641357421875,293.1499938964844,293.1499938964844,279.1499938964844,39374.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341417908668518,1.0,0.0,0.0,3.6529693603515625,3.65299391746521,8.904004289433942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9916.044921875,0.0,1561.7401123046875,1895.4371337890625,0.0,2787.034423828125,0.908878743648529,1.0,0.0,3.0,1.0,0.0
17755440,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.7686709761619568,0.3230210244655609,0.2947699725627899,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8484290838241577,0.4391921460628509,0.4193355739116668,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8271619081497192,0.4043129980564117,0.2856892645359039,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8211637139320374,0.3948694467544555,0.3778622150421142,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.6587244272232056,0.2012328654527664,0.9283122420310974,284.8893127441406,284.95001220703125,299.9574890136719,296.7465515136719,298.3450622558594,297.1427001953125,284.89288330078125,1.0,0.498476505279541,0.6284886002540588,0.6284886002540588,1.0,1.0,-2.7685446739196777,1.1786879301071167,1.589856743812561,0.5545400977134705,0.8688206672668457,0.8688206672668457,0.0,174.9769744873047,166.0,67020.2265625,0.0,2032.06787109375,1.0,278.85675048828125,283.2388610839844,299.75592041015625,304.13641357421875,293.1499938964844,293.1499938964844,279.1499938964844,39374.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341417908668518,1.0,0.0,0.0,3.6529693603515625,3.65299391746521,8.904004289433942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9916.044921875,0.0,1561.7401123046875,1895.4371337890625,0.0,2787.034423828125,0.908878743648529,1.0,0.0,3.0,1.0,0.0
17755500,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.7689655423164368,0.322855532169342,0.2943025827407837,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8492080569267273,0.439574271440506,0.4193890392780304,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8276100158691406,0.4042536616325378,0.2854078710079193,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8216701149940491,0.3948688805103302,0.377576470375061,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.6584945321083069,0.2006673365831375,0.9248353838920592,285.0153503417969,284.95001220703125,299.9843139648437,296.7593078613281,298.3545227050781,297.14093017578125,285.0194396972656,1.0,0.4972981810569763,0.6274847984313965,0.6274847984313965,1.0,1.0,-2.763180732727051,1.1754027605056765,1.587777853012085,0.5523694157600403,0.9528714418411256,0.9528714418411256,0.0,174.09817504882812,166.0,66202.6953125,0.0,2019.3194580078125,1.0,279.1022033691406,283.3778381347656,299.7215881347656,303.9284973144531,293.1499938964844,293.1499938964844,279.1499938964844,34543.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277271389961243,1.0,0.0,0.0,3.69560432434082,3.6956284046173096,9.11305960471509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10266.4267578125,0.0,1573.4693603515625,1895.4371337890625,0.0,2727.2978515625,0.916376531124115,1.0,0.0,3.0,1.0,0.0
17755560,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7715435028076172,0.3229468762874603,0.2942271530628204,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.852289617061615,0.4402068853378296,0.4198145568370819,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8302536010742188,0.4044581353664398,0.28542360663414,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8243305087089539,0.3951166570186615,0.3776371777057647,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.6602065563201904,0.2003148049116134,0.9224174618721008,285.00079345703125,284.95001220703125,300.0111389160156,296.77203369140625,298.365966796875,297.1422119140625,284.9984130859375,1.0,0.4955153167247772,0.62673020362854,0.62673020362854,1.0,1.0,-2.760784149169922,1.173670768737793,1.587113380432129,0.5511185526847839,0.9638344645500184,0.9638344645500184,0.0,171.49769592285156,154.0,66311.2578125,0.0,2003.2469482421875,1.0,279.1429443359375,283.3586120605469,299.7470703125,304.004150390625,293.1499938964844,293.1499938964844,278.8500061035156,33628.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825656533241272,1.0,0.0,0.0,3.7614262104034415,3.76145076751709,9.440573194297032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11056.841796875,0.0,1642.419189453125,1895.4371337890625,0.0,2708.050537109375,0.9284894466400146,1.0,0.0,3.0,1.0,0.0
17755620,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.778752863407135,0.3222505450248718,0.2935291826725006,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8608978390693665,0.4407294392585754,0.4201943278312683,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8376878499984741,0.404035210609436,0.2850652635097503,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8318116664886475,0.3949437737464905,0.3773517310619354,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.665749728679657,0.1994153261184692,0.9172537326812744,284.898681640625,284.95001220703125,300.064697265625,296.7973937988281,298.3850402832031,297.13836669921875,284.9017639160156,1.0,0.4904733896255493,0.6252209544181824,0.6252209544181824,1.0,1.0,-2.753427743911743,1.169023513793945,1.584404230117798,0.5481260418891907,0.8659067749977112,0.8659067749977112,0.0,164.18399047851562,142.0,66669.2421875,0.0,1957.203125,1.0,278.8570251464844,283.2498474121094,299.8049011230469,304.1591796875,293.1499938964844,293.1499938964844,279.1499938964844,39192.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307815790176392,1.0,0.0,0.0,3.625877141952514,3.625901460647583,8.772420869718189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9886.166015625,0.0,1530.2236328125,1895.4371337890625,0.0,2755.722412109375,0.9027503728866576,1.0,0.0,3.0,1.0,0.0
17755680,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.778752863407135,0.3222505450248718,0.2935291826725006,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8608978390693665,0.4407294392585754,0.4201943278312683,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8376878499984741,0.404035210609436,0.2850652635097503,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8318116664886475,0.3949437737464905,0.3773517310619354,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.665749728679657,0.1994153261184692,0.9172537326812744,284.898681640625,284.95001220703125,300.064697265625,296.7973937988281,298.3850402832031,297.13836669921875,284.9017639160156,1.0,0.4904733896255493,0.6252209544181824,0.6252209544181824,1.0,1.0,-2.753427743911743,1.169023513793945,1.584404230117798,0.5481260418891907,0.8659067749977112,0.8659067749977112,0.0,164.18399047851562,142.0,66669.2421875,0.0,1957.203125,1.0,278.8570251464844,283.2498474121094,299.8049011230469,304.1591796875,293.1499938964844,293.1499938964844,279.1499938964844,39192.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307815790176392,1.0,0.0,0.0,3.625877141952514,3.625901460647583,8.772420869718189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9886.166015625,0.0,1530.2236328125,1895.4371337890625,0.0,2755.722412109375,0.9027503728866576,1.0,0.0,3.0,1.0,0.0
17755740,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.7903282046318054,0.3226160705089569,0.2932244539260864,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8742345571517944,0.4422341585159302,0.4209613502025604,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8494563698768616,0.404644101858139,0.2849987149238586,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8434509634971619,0.3956510126590729,0.3773903250694275,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.6751318573951721,0.1991236954927444,0.9133342504501344,285.00665283203125,284.95001220703125,300.11822509765625,296.8226013183594,298.4095153808594,297.14385986328125,285.00390625,1.0,0.4843590259552002,0.6237117052078247,0.6237117052078247,1.0,1.0,-2.749231100082397,1.1658501625061035,1.5833810567855835,0.5457156300544739,0.9633802175521852,0.9633802175521852,0.0,154.32904052734375,130.0,66108.90625,0.0,1904.4163818359373,1.0,279.14306640625,283.3642272949219,299.7992248535156,304.041748046875,293.1499938964844,293.1499938964844,278.8500061035156,33361.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226783871650696,1.0,0.0,0.0,3.7454023361206055,3.745426893234253,9.36031028686557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11039.4501953125,0.0,1621.664306640625,1895.4371337890625,0.0,2680.400634765625,0.9245621562004088,1.0,0.0,3.0,1.0,0.0
17755800,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.7903282046318054,0.3226160705089569,0.2932244539260864,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8742345571517944,0.4422341585159302,0.4209613502025604,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8494563698768616,0.404644101858139,0.2849987149238586,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8434509634971619,0.3956510126590729,0.3773903250694275,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.6751318573951721,0.1991236954927444,0.9133342504501344,285.00665283203125,284.95001220703125,300.11822509765625,296.8226013183594,298.4095153808594,297.14385986328125,285.00390625,1.0,0.4843590259552002,0.6237117052078247,0.6237117052078247,1.0,1.0,-2.749231100082397,1.1658501625061035,1.5833810567855835,0.5457156300544739,0.9633802175521852,0.9633802175521852,0.0,154.32904052734375,130.0,66108.90625,0.0,1904.4163818359373,1.0,279.14306640625,283.3642272949219,299.7992248535156,304.041748046875,293.1499938964844,293.1499938964844,278.8500061035156,33361.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226783871650696,1.0,0.0,0.0,3.7454023361206055,3.745426893234253,9.36031028686557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11039.4501953125,0.0,1621.664306640625,1895.4371337890625,0.0,2680.400634765625,0.9245621562004088,1.0,0.0,3.0,1.0,0.0
17755860,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8039761781692505,0.3221403062343597,0.2926401197910309,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.89023357629776,0.4430282413959503,0.421508640050888,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.863743245601654,0.4044630527496338,0.284743994474411,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8575776219367981,0.395710825920105,0.3772383034229278,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.6866804957389832,0.198614701628685,0.9095339179039,284.90155029296875,284.95001220703125,300.1717224121094,296.8476867675781,298.4299621582031,297.1427001953125,284.90484619140625,1.0,0.4776450395584106,0.6221515536308289,0.6221515536308289,1.0,1.0,-2.7441368103027344,1.1621872186660769,1.5819497108459473,0.5431591868400574,0.8665226101875305,0.8665226101875305,0.0,143.79397583007812,118.0,66559.3125,0.0,1847.2193603515625,1.0,278.8570556640625,283.25225830078125,299.8576965332031,304.2044982910156,293.1499938964844,293.1499938964844,279.1499938964844,38982.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283433318138123,1.0,0.0,0.0,3.617717742919922,3.617741823196411,8.732983474146749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9883.2138671875,0.0,1519.665771484375,1895.4371337890625,0.0,2733.02880859375,0.9008645415306092,1.0,0.0,3.0,1.0,0.0
17755920,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8039761781692505,0.3221403062343597,0.2926401197910309,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.89023357629776,0.4430282413959503,0.421508640050888,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.863743245601654,0.4044630527496338,0.284743994474411,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8575776219367981,0.395710825920105,0.3772383034229278,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.6866804957389832,0.198614701628685,0.9095339179039,284.90155029296875,284.95001220703125,300.1717224121094,296.8476867675781,298.4299621582031,297.1427001953125,284.90484619140625,1.0,0.4776450395584106,0.6221515536308289,0.6221515536308289,1.0,1.0,-2.7441368103027344,1.1621872186660769,1.5819497108459473,0.5431591868400574,0.8665226101875305,0.8665226101875305,0.0,143.79397583007812,118.0,66559.3125,0.0,1847.2193603515625,1.0,278.8570556640625,283.25225830078125,299.8576965332031,304.2044982910156,293.1499938964844,293.1499938964844,279.1499938964844,38982.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283433318138123,1.0,0.0,0.0,3.617717742919922,3.617741823196411,8.732983474146749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9883.2138671875,0.0,1519.665771484375,1895.4371337890625,0.0,2733.02880859375,0.9008645415306092,1.0,0.0,3.0,1.0,0.0
17755980,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8206652998924255,0.3226112723350525,0.2923913300037384,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9110251069068908,0.4447224140167236,0.4223968386650085,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.882552444934845,0.4052032828330993,0.284736692905426,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8761483430862427,0.3965262174606323,0.3773403167724609,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.7016515731811523,0.1985694319009781,0.90654194355011,285.008544921875,284.95001220703125,300.22515869140625,296.8726501464844,298.4550170898437,297.1495056152344,285.0057373046875,1.0,0.4705992937088012,0.6205914616584778,0.6205914616584778,1.0,1.0,-2.741415977478028,1.1596300601959229,1.581785798072815,0.5409902334213257,0.9648520946502686,0.9648520946502686,0.0,132.32923889160156,106.0,66059.2578125,0.0,1789.4798583984375,1.0,279.1430053710937,283.364501953125,299.85107421875,304.09051513671875,293.1499938964844,293.1499938964844,278.8500061035156,33234.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206020593643188,1.0,0.0,0.0,3.7424278259277344,3.7424521446228014,9.345448006570224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11045.580078125,0.0,1617.236083984375,1895.4371337890625,0.0,2661.14794921875,0.9238091707229614,1.0,0.0,3.0,1.0,0.0
17756040,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8206652998924255,0.3226112723350525,0.2923913300037384,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9110251069068908,0.4447224140167236,0.4223968386650085,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.882552444934845,0.4052032828330993,0.284736692905426,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8761483430862427,0.3965262174606323,0.3773403167724609,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.7016515731811523,0.1985694319009781,0.90654194355011,285.008544921875,284.95001220703125,300.22515869140625,296.8726501464844,298.4550170898437,297.1495056152344,285.0057373046875,1.0,0.4705992937088012,0.6205914616584778,0.6205914616584778,1.0,1.0,-2.741415977478028,1.1596300601959229,1.581785798072815,0.5409902334213257,0.9648520946502686,0.9648520946502686,0.0,132.32923889160156,106.0,66059.2578125,0.0,1789.4798583984375,1.0,279.1430053710937,283.364501953125,299.85107421875,304.09051513671875,293.1499938964844,293.1499938964844,278.8500061035156,33234.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206020593643188,1.0,0.0,0.0,3.7424278259277344,3.7424521446228014,9.345448006570224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11045.580078125,0.0,1617.236083984375,1895.4371337890625,0.0,2661.14794921875,0.9238091707229614,1.0,0.0,3.0,1.0,0.0
17756100,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.829781174659729,0.322460800409317,0.2922793924808502,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.924048125743866,0.4452795088291168,0.4229016900062561,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8934853672981262,0.4052209854125976,0.2847568094730377,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.8869877457618713,0.3966355621814728,0.3774186670780182,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.7102087140083313,0.1984399706125259,0.9053263068199158,284.8683776855469,284.95001220703125,300.2518615722656,296.88507080078125,298.46588134765625,297.15008544921875,284.8627014160156,1.0,0.4670365452766418,0.6198114156723022,0.6198114156723022,1.0,1.0,-2.7405502796173096,1.158560037612915,1.5819902420043943,0.5400938391685486,0.8692201375961304,0.8692201375961304,0.0,126.53279113769533,106.0,66885.7421875,0.0,1761.0899658203125,1.0,278.8956604003906,283.2082824707031,299.91131591796875,304.3247985839844,293.1499938964844,293.1499938964844,278.8500061035156,37451.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258984684944153,1.0,0.0,0.0,3.7118189334869385,3.711843967437744,9.193203709401132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10672.6162109375,0.0,1614.0814208984375,1895.4371337890625,0.0,2710.298583984375,0.9178395867347716,1.0,0.0,3.0,1.0,0.0
