time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17756160,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8388027548789978,0.3221425116062164,0.291803240776062,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.9373224973678588,0.4456998705863952,0.4230872392654419,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9044336676597596,0.405070960521698,0.2845054268836975,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8979018330574036,0.3965849280357361,0.3771787285804748,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.718241810798645,0.1982283592224121,0.9034183621406556,284.90057373046875,284.95001220703125,300.2785339355469,296.8974609375,298.47564697265625,297.14892578125,284.9044494628906,1.0,0.4633227288722992,0.6190288066864014,0.6190288066864014,1.0,1.0,-2.7373194694519043,1.1564019918441772,1.580917477607727,0.5386011004447937,0.8666441440582275,0.8666441440582275,0.0,120.99256896972656,94.0,66540.03125,0.0,1730.397216796875,1.0,278.8570556640625,283.25018310546875,299.90899658203125,304.2557983398437,293.1499938964844,293.1499938964844,279.1499938964844,38999.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265337944030762,1.0,0.0,0.0,3.617919445037842,3.617943525314331,8.733957201911835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9890.146484375,0.0,1520.014404296875,1895.4371337890625,0.0,2716.20263671875,0.9008417725563048,1.0,0.0,3.0,1.0,0.0
17756220,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.8530951738357544,0.3224013149738312,0.291487455368042,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.9568062424659728,0.4468518197536468,0.4236150681972503,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.9228065013885498,0.4055258929729461,0.2844007015228271,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.9154062271118164,0.3970508575439453,0.3770952522754669,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.7299500703811646,0.1982448250055313,0.901506245136261,285.02880859375,284.95001220703125,300.31268310546875,296.9132995605469,298.491455078125,297.15301513671875,285.02691650390625,1.0,0.4585408270359039,0.6180270910263062,0.6180270910263062,1.0,1.0,-2.735043525695801,1.154507040977478,1.5805364847183228,0.537024736404419,0.9627840518951416,0.9627840518951416,0.0,113.52246856689452,94.0,65946.140625,0.0,1692.1910400390625,1.0,279.1213684082031,283.3828125,299.8792724609375,304.0804443359375,293.1499938964844,293.1499938964844,279.1499938964844,33250.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196147680282593,1.0,0.0,0.0,3.699572324752808,3.6995961666107178,9.132639320341696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10320.544921875,0.0,1568.1739501953125,1895.4371337890625,0.0,2652.00048828125,0.9154255390167236,1.0,0.0,3.0,1.0,0.0
17756280,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8630300760269165,0.3226054906845093,0.2915237247943878,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.9687962532043456,0.4475623071193695,0.4241215884685516,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.9356527328491212,0.4058493673801422,0.284507006406784,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.928087055683136,0.3973735570907593,0.3772343099117279,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.7377777099609375,0.1983038783073425,0.900927186012268,285.0091857910156,284.95001220703125,300.3318786621094,296.92218017578125,298.500732421875,297.156005859375,285.0063781738281,1.0,0.4558939337730407,0.6174635887145996,0.6174635887145996,1.0,1.0,-2.7352938652038574,1.1541370153427124,1.5811569690704346,0.5365234017372131,0.9663293957710266,0.9663293957710266,0.0,109.13448333740234,82.0,66070.9296875,0.0,1672.0997314453125,1.0,279.1430358886719,283.3629150390625,299.9014587402344,304.1421813964844,293.1499938964844,293.1499938964844,278.8500061035156,33197.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189436197280884,1.0,0.0,0.0,3.744533061981201,3.7445576190948486,9.355965744362038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11061.033203125,0.0,1619.396728515625,1895.4371337890625,0.0,2645.785400390625,0.9242622256278992,1.0,0.0,3.0,1.0,0.0
17756340,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8935777544975281,0.3221808671951294,0.2909566164016723,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9984477758407592,0.4486521780490875,0.4248815476894378,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.971219003200531,0.4057943522930145,0.2843168675899505,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9646115899086,0.3974485695362091,0.3770700097084045,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7621724605560303,0.1980585157871246,0.898219883441925,284.9011535644531,284.95001220703125,300.3851928710937,296.94677734375,298.5213317871094,297.1556701660156,284.904541015625,1.0,0.4483248293399811,0.6158984303474426,0.6158984303474426,1.0,1.0,-2.731675386428833,1.151098132133484,1.5805772542953491,0.5342077612876892,0.8682595491409302,0.8682595491409302,0.0,97.62044525146484,100.0,66577.9921875,0.0,1613.290283203125,1.0,278.8570251464844,283.2476501464844,299.9586181640625,304.30792236328125,293.1499938964844,293.1499938964844,279.1499938964844,38883.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249691724777222,1.0,0.0,0.0,3.6224892139434814,3.62251353263855,8.756035185797373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9905.9990234375,0.0,1524.1890869140625,1895.4371337890625,0.0,2701.66552734375,0.901820421218872,1.0,0.0,3.0,1.0,0.0
17756400,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8935777544975281,0.3221808671951294,0.2909566164016723,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9984477758407592,0.4486521780490875,0.4248815476894378,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.971219003200531,0.4057943522930145,0.2843168675899505,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9646115899086,0.3974485695362091,0.3770700097084045,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7621724605560303,0.1980585157871246,0.898219883441925,284.9011535644531,284.95001220703125,300.3851928710937,296.94677734375,298.5213317871094,297.1556701660156,284.904541015625,1.0,0.4483248293399811,0.6158984303474426,0.6158984303474426,1.0,1.0,-2.731675386428833,1.151098132133484,1.5805772542953491,0.5342077612876892,0.8682595491409302,0.8682595491409302,0.0,97.62044525146484,100.0,66577.9921875,0.0,1613.290283203125,1.0,278.8570251464844,283.2476501464844,299.9586181640625,304.30792236328125,293.1499938964844,293.1499938964844,279.1499938964844,38883.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249691724777222,1.0,0.0,0.0,3.6224892139434814,3.62251353263855,8.756035185797373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9905.9990234375,0.0,1524.1890869140625,1895.4371337890625,0.0,2701.66552734375,0.901820421218872,1.0,0.0,3.0,1.0,0.0
17756460,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8932090401649475,0.3226602375507355,0.2911519110202789,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.9988977313041688,0.4507541358470917,0.4264868795871734,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.9710726141929626,0.4066378176212311,0.2847166359424591,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.964469850063324,0.3982497751712799,0.3776130080223083,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.7617088556289673,0.1981822252273559,0.8982484936714172,285.0138244628906,284.95001220703125,300.4384765625,296.97125244140625,298.546875,297.16326904296875,285.0115966796875,1.0,0.4496936798095703,0.6143789887428284,0.6143789887428284,1.0,1.0,-2.735180139541626,1.15140700340271,1.5837730169296265,0.5332730412483215,0.9711462259292604,0.9711462259292604,0.0,97.90782165527344,118.0,66186.4921875,0.0,1619.5916748046875,1.0,279.14306640625,283.36395263671875,299.9510803222656,304.19647216796875,293.1499938964844,293.1499938964844,278.8500061035156,33099.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174716830253601,1.0,0.0,0.0,3.7498178482055664,3.7498421669006334,9.382392818224616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11091.1591796875,0.0,1624.7830810546875,1895.4371337890625,0.0,2632.162109375,0.9254344701766968,1.0,0.0,3.0,1.0,0.0
17756520,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8932090401649475,0.3226602375507355,0.2911519110202789,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.9988977313041688,0.4507541358470917,0.4264868795871734,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.9710726141929626,0.4066378176212311,0.2847166359424591,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.964469850063324,0.3982497751712799,0.3776130080223083,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.7617088556289673,0.1981822252273559,0.8982484936714172,285.0138244628906,284.95001220703125,300.4384765625,296.97125244140625,298.546875,297.16326904296875,285.0115966796875,1.0,0.4496936798095703,0.6143789887428284,0.6143789887428284,1.0,1.0,-2.735180139541626,1.15140700340271,1.5837730169296265,0.5332730412483215,0.9711462259292604,0.9711462259292604,0.0,97.90782165527344,118.0,66186.4921875,0.0,1619.5916748046875,1.0,279.14306640625,283.36395263671875,299.9510803222656,304.19647216796875,293.1499938964844,293.1499938964844,278.8500061035156,33099.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174716830253601,1.0,0.0,0.0,3.7498178482055664,3.7498421669006334,9.382392818224616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11091.1591796875,0.0,1624.7830810546875,1895.4371337890625,0.0,2632.162109375,0.9254344701766968,1.0,0.0,3.0,1.0,0.0
17756580,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8698632717132568,0.3221365809440613,0.2912717759609222,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9792007207870485,0.4517140984535217,0.4281668066978454,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9452107548713684,0.4065616130828857,0.2851096093654632,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9378750324249268,0.3982607424259186,0.3781946003437042,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7429763078689575,0.1978733241558075,0.8991091847419739,284.9043273925781,284.95001220703125,300.4917297363281,296.9956359863281,298.5668029785156,297.161376953125,284.90789794921875,1.0,0.4556390047073364,0.6128594875335693,0.6128594875335693,1.0,1.0,-2.7395436763763428,1.1520389318466189,1.587504744529724,0.5328235626220703,0.8755836486816406,0.8755836486816406,0.0,106.37259674072266,136.0,66908.328125,0.0,1665.4525146484375,1.0,278.85693359375,283.24334716796875,300.0101928710937,304.3780212402344,293.1499938964844,293.1499938964844,279.1499938964844,38550.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240328431129456,1.0,0.0,0.0,3.643808126449585,3.643832683563232,8.859399827088055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9957.8125,0.0,1545.3424072265625,1895.4371337890625,0.0,2692.970458984375,0.9062663912773132,1.0,0.0,3.0,1.0,0.0
17756640,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8698632717132568,0.3221365809440613,0.2912717759609222,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9792007207870485,0.4517140984535217,0.4281668066978454,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9452107548713684,0.4065616130828857,0.2851096093654632,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9378750324249268,0.3982607424259186,0.3781946003437042,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7429763078689575,0.1978733241558075,0.8991091847419739,284.9043273925781,284.95001220703125,300.4917297363281,296.9956359863281,298.5668029785156,297.161376953125,284.90789794921875,1.0,0.4556390047073364,0.6128594875335693,0.6128594875335693,1.0,1.0,-2.7395436763763428,1.1520389318466189,1.587504744529724,0.5328235626220703,0.8755836486816406,0.8755836486816406,0.0,106.37259674072266,136.0,66908.328125,0.0,1665.4525146484375,1.0,278.85693359375,283.24334716796875,300.0101928710937,304.3780212402344,293.1499938964844,293.1499938964844,279.1499938964844,38550.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240328431129456,1.0,0.0,0.0,3.643808126449585,3.643832683563232,8.859399827088055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9957.8125,0.0,1545.3424072265625,1895.4371337890625,0.0,2692.970458984375,0.9062663912773132,1.0,0.0,3.0,1.0,0.0
17756700,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.8560004830360413,0.3222093880176544,0.2913406491279602,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.9646347761154176,0.4525294899940491,0.4289479255676269,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.9279115796089172,0.4068536758422851,0.2853176295757293,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.920570194721222,0.3985221087932586,0.3784880638122558,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.7319232821464539,0.1978151053190231,0.8995369672775269,285.0310974121094,284.95001220703125,300.5183410644531,297.0077819824219,298.5782775878906,297.1629943847656,285.0357971191406,1.0,0.4596042335033417,0.6120997667312622,0.6120997667312622,1.0,1.0,-2.7416765689849854,1.152343511581421,1.5893330574035645,0.532471239566803,0.9650357365608216,0.9650357365608216,0.0,112.3163604736328,136.0,66293.4140625,0.0,1696.3663330078125,1.0,279.1022033691406,283.3804016113281,299.97723388671875,304.1860046386719,293.1499938964844,293.1499938964844,279.1499938964844,33902.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184506893157959,1.0,0.0,0.0,3.6981735229492174,3.698197603225708,9.125734550252672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10336.9248046875,0.0,1571.5233154296875,1895.4371337890625,0.0,2641.221923828125,0.9164422154426576,1.0,0.0,3.0,1.0,0.0
17756760,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8433882594108582,0.3224331736564636,0.2917596101760864,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9493855834007264,0.4535009264945984,0.4300834536552429,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.9116770029067992,0.4073123037815094,0.2857994139194488,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.9048919081687928,0.3989260792732239,0.3790920078754425,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.7215251922607422,0.1978334933519363,0.9007312655448914,285.0197448730469,284.95001220703125,300.5449523925781,297.0199279785156,298.5906677246094,297.1662292480469,285.01739501953125,1.0,0.4641265869140625,0.6112507581710815,0.6112507581710815,1.0,1.0,-2.7462821006774902,1.153693914413452,1.5925883054733276,0.5326347351074219,0.984076738357544,0.984076738357544,0.0,118.78797912597656,154.0,66591.9375,0.0,1733.4813232421875,1.0,279.1429748535156,283.3605041503906,300.0029296875,304.2748718261719,293.1499938964844,293.1499938964844,278.8500061035156,32936.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817227840423584,1.0,0.0,0.0,3.77607798576355,3.776102781295776,9.514264434073992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11170.12890625,0.0,1654.3026123046875,1895.4371337890625,0.0,2629.90673828125,0.931383728981018,1.0,0.0,3.0,1.0,0.0
17756820,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8179837465286255,0.3217227458953857,0.291970431804657,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.915510594844818,0.4544078409671783,0.4317948818206787,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8815205693244934,0.4071285128593445,0.2863203287124634,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8754147291183472,0.3987816870212555,0.3798022866249084,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.6981985569000244,0.1973448544740677,0.9020712375640868,284.90087890625,284.95001220703125,300.5981750488281,297.0440673828125,298.6094970703125,297.1629638671875,284.904541015625,1.0,0.4739434719085693,0.6095527410507202,0.6095527410507202,1.0,1.0,-2.7516889572143555,1.154605269432068,1.5970836877822876,0.5321420431137085,0.8830689787864685,0.8830689787864685,0.0,134.13377380371094,172.0,67370.546875,0.0,1813.556640625,1.0,278.856689453125,283.23028564453125,300.0603332519531,304.45904541015625,293.1499938964844,293.1499938964844,279.1499938964844,38451.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240994811058044,1.0,0.0,0.0,3.6794567108154297,3.679481506347656,9.033596484187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10024.857421875,0.0,1584.6795654296875,1895.4371337890625,0.0,2693.58935546875,0.914025902748108,1.0,0.0,3.0,1.0,0.0
17756880,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8179837465286255,0.3217227458953857,0.291970431804657,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.915510594844818,0.4544078409671783,0.4317948818206787,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8815205693244934,0.4071285128593445,0.2863203287124634,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8754147291183472,0.3987816870212555,0.3798022866249084,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.6981985569000244,0.1973448544740677,0.9020712375640868,284.90087890625,284.95001220703125,300.5981750488281,297.0440673828125,298.6094970703125,297.1629638671875,284.904541015625,1.0,0.4739434719085693,0.6095527410507202,0.6095527410507202,1.0,1.0,-2.7516889572143555,1.154605269432068,1.5970836877822876,0.5321420431137085,0.8830689787864685,0.8830689787864685,0.0,134.13377380371094,172.0,67370.546875,0.0,1813.556640625,1.0,278.856689453125,283.23028564453125,300.0603332519531,304.45904541015625,293.1499938964844,293.1499938964844,279.1499938964844,38451.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240994811058044,1.0,0.0,0.0,3.6794567108154297,3.679481506347656,9.033596484187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10024.857421875,0.0,1584.6795654296875,1895.4371337890625,0.0,2693.58935546875,0.914025902748108,1.0,0.0,3.0,1.0,0.0
17756940,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.794879674911499,0.3218978345394134,0.2924767732620239,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8890519738197327,0.4561376273632049,0.4338053464889526,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8568035364151001,0.407829612493515,0.2870754897594452,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8510732650756836,0.3993363380432129,0.3807353377342224,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.6772170066833496,0.1971593648195266,0.9037320613861084,285.02166748046875,284.95001220703125,300.6513671875,297.0681457519531,298.6325378417969,297.16680908203125,285.0191650390625,1.0,0.4843825995922088,0.6078547239303589,0.6078547239303589,1.0,1.0,-2.758730411529541,1.1562633514404297,1.602467060089111,0.5318662524223328,0.9949658513069152,0.9949658513069152,0.0,150.59832763671875,190.0,67020.5078125,0.0,1901.7579345703125,1.0,279.1434936523437,283.3526916503906,300.0516662597656,304.3524169921875,293.1499938964844,293.1499938964844,278.8500061035156,32985.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173776865005493,1.0,0.0,0.0,3.808003664016724,3.808028697967529,9.67582536759437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11254.1376953125,0.0,1692.6312255859375,1895.4371337890625,0.0,2631.29248046875,0.9385139346122742,1.0,0.0,3.0,1.0,0.0
17757000,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.794879674911499,0.3218978345394134,0.2924767732620239,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8890519738197327,0.4561376273632049,0.4338053464889526,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8568035364151001,0.407829612493515,0.2870754897594452,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8510732650756836,0.3993363380432129,0.3807353377342224,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.6772170066833496,0.1971593648195266,0.9037320613861084,285.02166748046875,284.95001220703125,300.6513671875,297.0681457519531,298.6325378417969,297.16680908203125,285.0191650390625,1.0,0.4843825995922088,0.6078547239303589,0.6078547239303589,1.0,1.0,-2.758730411529541,1.1562633514404297,1.602467060089111,0.5318662524223328,0.9949658513069152,0.9949658513069152,0.0,150.59832763671875,190.0,67020.5078125,0.0,1901.7579345703125,1.0,279.1434936523437,283.3526916503906,300.0516662597656,304.3524169921875,293.1499938964844,293.1499938964844,278.8500061035156,32985.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173776865005493,1.0,0.0,0.0,3.808003664016724,3.808028697967529,9.67582536759437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11254.1376953125,0.0,1692.6312255859375,1895.4371337890625,0.0,2631.29248046875,0.9385139346122742,1.0,0.0,3.0,1.0,0.0
17757060,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.7736541032791138,0.3210937976837158,0.2926957309246063,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8664577007293701,0.4569811522960663,0.4355593621730804,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8357262015342712,0.4076212644577026,0.2876511812210083,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8303400278091431,0.399102509021759,0.3814579844474792,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.6589046120643616,0.1965552121400833,0.9049832224845886,284.89727783203125,284.95001220703125,300.7045288085937,297.0921325683594,298.6506652832031,297.16278076171875,284.9010009765625,1.0,0.495041161775589,0.6060755848884583,0.6060755848884583,1.0,1.0,-2.7641727924346924,1.1570569276809692,1.6071158647537231,0.5313091278076172,0.8899843096733093,0.8899843096733093,0.0,168.30465698242188,178.0,67824.90625,0.0,1993.7003173828125,1.0,278.8564758300781,283.2170104980469,300.1085510253906,304.53759765625,293.1499938964844,293.1499938964844,279.1499938964844,38442.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242678642272949,1.0,0.0,0.0,3.715108871459961,3.715133905410767,9.2095069703646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10090.98046875,0.0,1625.4188232421875,1895.4371337890625,0.0,2695.152587890625,0.921888530254364,1.0,0.0,3.0,1.0,0.0
17757120,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.7736541032791138,0.3210937976837158,0.2926957309246063,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8664577007293701,0.4569811522960663,0.4355593621730804,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8357262015342712,0.4076212644577026,0.2876511812210083,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8303400278091431,0.399102509021759,0.3814579844474792,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.6589046120643616,0.1965552121400833,0.9049832224845886,284.89727783203125,284.95001220703125,300.7045288085937,297.0921325683594,298.6506652832031,297.16278076171875,284.9010009765625,1.0,0.495041161775589,0.6060755848884583,0.6060755848884583,1.0,1.0,-2.7641727924346924,1.1570569276809692,1.6071158647537231,0.5313091278076172,0.8899843096733093,0.8899843096733093,0.0,168.30465698242188,178.0,67824.90625,0.0,1993.7003173828125,1.0,278.8564758300781,283.2170104980469,300.1085510253906,304.53759765625,293.1499938964844,293.1499938964844,279.1499938964844,38442.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242678642272949,1.0,0.0,0.0,3.715108871459961,3.715133905410767,9.2095069703646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10090.98046875,0.0,1625.4188232421875,1895.4371337890625,0.0,2695.152587890625,0.921888530254364,1.0,0.0,3.0,1.0,0.0
17757180,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.7689047455787659,0.3212531805038452,0.2927134037017822,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8621817231178284,0.4586980044841766,0.4370679259300232,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8313367962837219,0.4083629250526428,0.2880692780017853,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8258969187736511,0.399620771408081,0.3818672299385071,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.6545925736427307,0.1963144391775131,0.9040709137916564,285.0192565917969,284.95001220703125,300.7577209472656,297.1159973144531,298.6731262207031,297.1665954589844,285.0165710449219,1.0,0.4970621466636657,0.6042963862419128,0.6042963862419128,1.0,1.0,-2.765903949737549,1.1561384201049805,1.6097654104232788,0.529809832572937,1.0,1.0,0.0,172.78614807128906,166.0,67333.9375,0.0,2017.602294921875,1.0,279.1437072753906,283.34246826171875,300.0987854003906,304.4231872558594,293.1499938964844,293.1499938964844,278.8500061035156,33176.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174306750297546,1.0,0.0,0.0,3.83538556098938,3.8354108333587646,9.815474868446472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11319.521484375,0.0,1727.167724609375,1895.4371337890625,0.0,2631.78271484375,0.944823920726776,1.0,0.0,3.0,1.0,0.0
17757240,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.7689047455787659,0.3212531805038452,0.2927134037017822,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8621817231178284,0.4586980044841766,0.4370679259300232,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8313367962837219,0.4083629250526428,0.2880692780017853,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8258969187736511,0.399620771408081,0.3818672299385071,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.6545925736427307,0.1963144391775131,0.9040709137916564,285.0192565917969,284.95001220703125,300.7577209472656,297.1159973144531,298.6731262207031,297.1665954589844,285.0165710449219,1.0,0.4970621466636657,0.6042963862419128,0.6042963862419128,1.0,1.0,-2.765903949737549,1.1561384201049805,1.6097654104232788,0.529809832572937,1.0,1.0,0.0,172.78614807128906,166.0,67333.9375,0.0,2017.602294921875,1.0,279.1437072753906,283.34246826171875,300.0987854003906,304.4231872558594,293.1499938964844,293.1499938964844,278.8500061035156,33176.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174306750297546,1.0,0.0,0.0,3.83538556098938,3.8354108333587646,9.815474868446472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11319.521484375,0.0,1727.167724609375,1895.4371337890625,0.0,2631.78271484375,0.944823920726776,1.0,0.0,3.0,1.0,0.0
17757300,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.7699000835418701,0.3210155069828033,0.2926940619945526,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8637683987617493,0.4592570662498474,0.437779814004898,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.8325276374816895,0.4084383547306061,0.2882653474807739,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.827017068862915,0.3996316492557525,0.3820365965366363,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.6552884578704834,0.1961016952991485,0.9033750891685486,284.87158203125,284.95001220703125,300.7843017578125,297.1278991699219,298.682861328125,297.1661071777344,284.8643798828125,1.0,0.4964607357978821,0.6034068465232849,0.6034068465232849,1.0,1.0,-2.766344785690308,1.1554635763168335,1.6108813285827637,0.5290339589118958,0.9027456045150756,0.9027456045150756,0.0,171.84194946289062,166.0,68287.2578125,0.0,2013.855712890625,1.0,278.8935546875,283.1752319335937,300.156982421875,304.6628723144531,293.1499938964844,293.1499938964844,278.8500061035156,36770.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229344487190247,1.0,0.0,0.0,3.8192315101623535,3.819257497787476,9.732967782838386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10944.2080078125,0.0,1735.755126953125,1895.4371337890625,0.0,2682.776123046875,0.9417532086372375,1.0,0.0,3.0,1.0,0.0
17757360,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.7715107202529907,0.3205851316452026,0.292260468006134,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8661802411079407,0.4596301913261413,0.4380804598331451,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8344187140464783,0.4083173871040344,0.2881460189819336,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8288576006889343,0.399459958076477,0.3818320035934448,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.6565906405448914,0.1957927942276001,0.9017258882522584,284.8901062011719,284.95001220703125,300.8108825683594,297.1398010253906,298.6913452148437,297.16357421875,284.8937683105469,1.0,0.4949916005134582,0.602562427520752,0.602562427520752,1.0,1.0,-2.7638168334960938,1.153476357460022,1.6103404760360718,0.5275877714157104,0.889342188835144,0.889342188835144,0.0,169.88673400878906,154.0,67966.1015625,0.0,2000.598388671875,1.0,278.8565368652344,283.2052307128906,300.1538391113281,304.5965270996094,293.1499938964844,293.1499938964844,279.1499938964844,38767.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238070011138916,1.0,0.0,0.0,3.732776880264282,3.732802152633667,9.297311294176324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10116.966796875,0.0,1648.4010009765625,1895.4371337890625,0.0,2690.874267578125,0.9259389042854308,1.0,0.0,3.0,1.0,0.0
17757420,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.7766173481941223,0.3208237886428833,0.2919763028621673,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.8726478815078735,0.4609580636024475,0.4388291835784912,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.8398639559745789,0.408987283706665,0.2882263958454132,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.8341244459152222,0.3999063372611999,0.3817874491214752,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.660707950592041,0.1957217156887054,0.8997838497161865,285.0292358398437,284.95001220703125,300.8491516113281,297.1568908691406,298.7078552246094,297.167236328125,285.0268859863281,1.0,0.4919817149639129,0.6013465523719788,0.6013465523719788,1.0,1.0,-2.7620768547058105,1.1514965295791626,1.6105804443359375,0.525827169418335,0.9950841665267944,0.9950841665267944,0.0,164.99649047851562,154.0,67290.296875,0.0,1974.804443359375,1.0,279.1305236816406,283.34942626953125,300.1264038085937,304.426513671875,293.1499938964844,293.1499938964844,279.1499938964844,33362.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167600035667419,1.0,0.0,0.0,3.813406229019165,3.81343126296997,9.703298928798176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10585.5224609375,0.0,1702.05859375,1895.4371337890625,0.0,2625.57958984375,0.940678060054779,1.0,0.0,3.0,1.0,0.0
17757480,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.7795009016990662,0.3209738135337829,0.2920334637165069,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8761147260665894,0.4615291953086853,0.4392821788787842,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8428584337234497,0.4093139767646789,0.2883892059326172,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8370072841644287,0.4001382887363434,0.3819157481193542,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.6630472540855408,0.1957418769598007,0.8993905186653137,285.0157470703125,284.95001220703125,300.8640441894531,297.1635131835937,298.7146911621094,297.1693115234375,285.0132141113281,1.0,0.4906460046768188,0.6008736491203308,0.6008736491203308,1.0,1.0,-2.7625668048858643,1.1512508392333984,1.6113159656524658,0.5254337787628174,0.9995911121368408,0.9995911121368408,0.0,162.5711212158203,142.0,67380.7421875,0.0,1964.16015625,1.0,279.143798828125,283.3359069824219,300.1437683105469,304.4726867675781,293.1499938964844,293.1499938964844,278.8500061035156,33382.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164242506027222,1.0,0.0,0.0,3.8439180850982666,3.843943595886232,9.859196552497451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11340.08984375,0.0,1739.1746826171875,1895.4371337890625,0.0,2622.474853515625,0.946888506412506,1.0,0.0,3.0,1.0,0.0
17757540,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.7902597784996033,0.3205089867115021,0.2915375828742981,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8893293142318726,0.4626379311084747,0.4402191042900085,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8543019890785217,0.4095121622085571,0.2884581089019775,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8480628132820129,0.400133341550827,0.38178551197052,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.6720942258834839,0.1954164952039718,0.8967692852020264,284.89044189453125,284.95001220703125,300.9172058105469,297.1871337890625,298.7336120605469,297.1678161621094,284.8942565917969,1.0,0.4850581586360931,0.5991849303245544,0.5991849303245544,1.0,1.0,-2.759880304336548,1.1483319997787476,1.6115484237670898,0.5230648517608643,0.8893444538116455,0.8893444538116455,0.0,153.4281005859375,130.0,67982.46875,0.0,1916.893798828125,1.0,278.8562927246094,283.2027893066406,300.199462890625,304.6432189941406,293.1499938964844,293.1499938964844,279.1499938964844,38885.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224767446517944,1.0,0.0,0.0,3.735443830490112,3.735469102859497,9.310600717071792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10127.955078125,0.0,1652.4188232421875,1895.4371337890625,0.0,2678.530029296875,0.9267290234565736,1.0,0.0,3.0,1.0,0.0
17757600,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.7902597784996033,0.3205089867115021,0.2915375828742981,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8893293142318726,0.4626379311084747,0.4402191042900085,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8543019890785217,0.4095121622085571,0.2884581089019775,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8480628132820129,0.400133341550827,0.38178551197052,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.6720942258834839,0.1954164952039718,0.8967692852020264,284.89044189453125,284.95001220703125,300.9172058105469,297.1871337890625,298.7336120605469,297.1678161621094,284.8942565917969,1.0,0.4850581586360931,0.5991849303245544,0.5991849303245544,1.0,1.0,-2.759880304336548,1.1483319997787476,1.6115484237670898,0.5230648517608643,0.8893444538116455,0.8893444538116455,0.0,153.4281005859375,130.0,67982.46875,0.0,1916.893798828125,1.0,278.8562927246094,283.2027893066406,300.199462890625,304.6432189941406,293.1499938964844,293.1499938964844,279.1499938964844,38885.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224767446517944,1.0,0.0,0.0,3.735443830490112,3.735469102859497,9.310600717071792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10127.955078125,0.0,1652.4188232421875,1895.4371337890625,0.0,2678.530029296875,0.9267290234565736,1.0,0.0,3.0,1.0,0.0
17757660,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8048587441444397,0.3210333883762359,0.2913249135017395,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.9069964289665222,0.4647318422794342,0.4414617717266083,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8700296878814697,0.4107305407524109,0.2887605130672455,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.863215446472168,0.4009208679199219,0.3818542957305908,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.6845192313194275,0.1955347210168838,0.8945953845977783,285.01708984375,284.95001220703125,300.97039794921875,297.210693359375,298.7578430175781,297.17486572265625,285.0146179199219,1.0,0.4787642657756805,0.5976743698120117,0.5976743698120117,1.0,1.0,-2.758943557739258,1.146392583847046,1.6125508546829224,0.5211055874824524,1.0,1.0,0.0,142.73707580566406,118.0,67405.8046875,0.0,1865.15234375,1.0,279.1438293457031,283.3341979980469,300.1903686523437,304.5210266113281,293.1499938964844,293.1499938964844,278.8500061035156,33395.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814984142780304,1.0,0.0,0.0,3.846872568130493,3.846898078918457,9.874357829176006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11357.1591796875,0.0,1742.8876953125,1895.4371337890625,0.0,2609.165283203125,0.9475719928741456,1.0,0.0,3.0,1.0,0.0
17757720,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8048587441444397,0.3210333883762359,0.2913249135017395,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.9069964289665222,0.4647318422794342,0.4414617717266083,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8700296878814697,0.4107305407524109,0.2887605130672455,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.863215446472168,0.4009208679199219,0.3818542957305908,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.6845192313194275,0.1955347210168838,0.8945953845977783,285.01708984375,284.95001220703125,300.97039794921875,297.210693359375,298.7578430175781,297.17486572265625,285.0146179199219,1.0,0.4787642657756805,0.5976743698120117,0.5976743698120117,1.0,1.0,-2.758943557739258,1.146392583847046,1.6125508546829224,0.5211055874824524,1.0,1.0,0.0,142.73707580566406,118.0,67405.8046875,0.0,1865.15234375,1.0,279.1438293457031,283.3341979980469,300.1903686523437,304.5210266113281,293.1499938964844,293.1499938964844,278.8500061035156,33395.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814984142780304,1.0,0.0,0.0,3.846872568130493,3.846898078918457,9.874357829176006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11357.1591796875,0.0,1742.8876953125,1895.4371337890625,0.0,2609.165283203125,0.9475719928741456,1.0,0.0,3.0,1.0,0.0
17757780,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8207784295082092,0.3206284046173095,0.2908304631710052,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9295592308044434,0.4660452902317047,0.4425221383571625,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8887210488319397,0.4111217260360718,0.288917064666748,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8813126683235168,0.4009569585323334,0.3817064762115478,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.6991555094718933,0.1953454166650772,0.8922829031944275,284.8904724121094,284.95001220703125,301.0235900878906,297.2341613769531,298.77740478515625,297.1742858886719,284.8943176269531,1.0,0.4720688760280609,0.596163809299469,0.596163809299469,1.0,1.0,-2.7568624019622803,1.1438977718353271,1.6129645109176636,0.5190393328666687,0.8904199004173279,0.8904199004173279,0.0,131.79254150390625,106.0,68036.21875,0.0,1810.4993896484373,1.0,278.8561096191406,283.1994934082031,300.24676513671875,304.6942443847656,293.1499938964844,293.1499938964844,279.1499938964844,38838.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210774660110474,1.0,0.0,0.0,3.741030693054199,3.741056203842163,9.338472182207624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10144.26171875,0.0,1658.5875244140625,1895.4371337890625,0.0,2665.55419921875,0.92788827419281,1.0,0.0,3.0,1.0,0.0
17757840,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8207784295082092,0.3206284046173095,0.2908304631710052,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9295592308044434,0.4660452902317047,0.4425221383571625,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8887210488319397,0.4111217260360718,0.288917064666748,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8813126683235168,0.4009569585323334,0.3817064762115478,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.6991555094718933,0.1953454166650772,0.8922829031944275,284.8904724121094,284.95001220703125,301.0235900878906,297.2341613769531,298.77740478515625,297.1742858886719,284.8943176269531,1.0,0.4720688760280609,0.596163809299469,0.596163809299469,1.0,1.0,-2.7568624019622803,1.1438977718353271,1.6129645109176636,0.5190393328666687,0.8904199004173279,0.8904199004173279,0.0,131.79254150390625,106.0,68036.21875,0.0,1810.4993896484373,1.0,278.8561096191406,283.1994934082031,300.24676513671875,304.6942443847656,293.1499938964844,293.1499938964844,279.1499938964844,38838.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210774660110474,1.0,0.0,0.0,3.741030693054199,3.741056203842163,9.338472182207624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10144.26171875,0.0,1658.5875244140625,1895.4371337890625,0.0,2665.55419921875,0.92788827419281,1.0,0.0,3.0,1.0,0.0
17757900,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.8295215368270874,0.3208064138889313,0.2905359864234924,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.9426217675209044,0.4670700430870056,0.4430195689201355,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8995372653007507,0.411699891090393,0.2889654040336609,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.8918388485908508,0.4012666642665863,0.38156858086586,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.7074894309043884,0.1953954100608825,0.8909513354301453,285.02618408203125,284.95001220703125,301.0501708984375,297.2458801269531,298.7889709472656,297.177001953125,285.03131103515625,1.0,0.4685603976249695,0.59540855884552,0.59540855884552,1.0,1.0,-2.7553927898406982,1.142465353012085,1.6129275560379028,0.5178127884864807,0.9827728867530824,0.9827728867530824,0.0,126.16101837158205,106.0,67269.2734375,0.0,1781.8125,1.0,279.1042175292969,283.3476867675781,300.2127685546875,304.4902648925781,293.1499938964844,293.1499938964844,279.1499938964844,34394.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151983022689819,1.0,0.0,0.0,3.7827227115631104,3.782747745513916,9.54777760853176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10529.2822265625,0.0,1673.45263671875,1895.4371337890625,0.0,2611.143798828125,0.935740053653717,1.0,0.0,3.0,1.0,0.0
17757960,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8402956128120422,0.3211934864521026,0.2906140685081482,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.9576422572135924,0.4682973623275757,0.4438893496990204,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.9132267832756042,0.4125071763992309,0.2893095016479492,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.9046746492385864,0.4017679393291473,0.3817556500434875,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.7171489000320435,0.1955668181180954,0.8904198408126831,285.0189208984375,284.95001220703125,301.0767822265625,297.257568359375,298.8018493652344,297.181884765625,285.0167541503906,1.0,0.4651070237159729,0.5946571230888367,0.5946571230888367,1.0,1.0,-2.756528854370117,1.1422094106674194,1.6143194437026978,0.5172140598297119,1.0,1.0,0.0,120.15428161621094,94.0,67464.8359375,0.0,1755.3067626953125,1.0,279.1435852050781,283.33282470703125,300.2376403808594,304.57232666015625,293.1499938964844,293.1499938964844,278.8500061035156,33418.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136674165725708,1.0,0.0,0.0,3.8510377407073975,3.851063251495361,9.895752555166837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11378.6279296875,0.0,1748.1678466796875,1895.4371337890625,0.0,2597.00634765625,0.9486269354820251,1.0,0.0,3.0,1.0,0.0
