time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17758020,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8641104698181152,0.3208498060703277,0.2901538014411926,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9856448769569396,0.4697034358978271,0.4450297951698303,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.94501930475235,0.4130481481552124,0.2895589768886566,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.935348093509674,0.4018459320068359,0.3816250562667846,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.736518144607544,0.1954627037048339,0.8884116411209106,284.89044189453125,284.95001220703125,301.1300048828125,297.2808837890625,298.82135009765625,297.181396484375,284.89434814453125,1.0,0.4579809010028839,0.5931543111801147,0.5931543111801147,1.0,1.0,-2.7550830841064453,1.1399794816970823,1.6151036024093628,0.5152868628501892,0.892560601234436,0.892560601234436,0.0,108.7031478881836,82.0,68124.515625,0.0,1699.3477783203125,1.0,278.85601806640625,283.1955871582031,300.2938842773437,304.74755859375,293.1499938964844,293.1499938964844,279.1499938964844,38788.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198182582855225,1.0,0.0,0.0,3.749157190322876,3.74918270111084,9.37908737341786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10165.279296875,0.0,1667.7376708984375,1895.4371337890625,0.0,2653.8857421875,0.9296440482139589,1.0,0.0,3.0,1.0,0.0
17758080,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8641104698181152,0.3208498060703277,0.2901538014411926,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9856448769569396,0.4697034358978271,0.4450297951698303,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.94501930475235,0.4130481481552124,0.2895589768886566,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.935348093509674,0.4018459320068359,0.3816250562667846,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.736518144607544,0.1954627037048339,0.8884116411209106,284.89044189453125,284.95001220703125,301.1300048828125,297.2808837890625,298.82135009765625,297.181396484375,284.89434814453125,1.0,0.4579809010028839,0.5931543111801147,0.5931543111801147,1.0,1.0,-2.7550830841064453,1.1399794816970823,1.6151036024093628,0.5152868628501892,0.892560601234436,0.892560601234436,0.0,108.7031478881836,82.0,68124.515625,0.0,1699.3477783203125,1.0,278.85601806640625,283.1955871582031,300.2938842773437,304.74755859375,293.1499938964844,293.1499938964844,279.1499938964844,38788.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198182582855225,1.0,0.0,0.0,3.749157190322876,3.74918270111084,9.37908737341786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10165.279296875,0.0,1667.7376708984375,1895.4371337890625,0.0,2653.8857421875,0.9296440482139589,1.0,0.0,3.0,1.0,0.0
17758140,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8895266652107239,0.3214040696620941,0.2900477647781372,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.9990000128746032,0.4727136492729187,0.4320421516895294,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9743141531944276,0.414508581161499,0.2900960743427276,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9653598070144652,0.4026374518871307,0.3817781805992126,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.7565663456916809,0.1956982612609863,0.887179970741272,285.00653076171875,284.95001220703125,301.1832580566406,297.3041687011719,298.8460693359375,297.191162109375,285.0023498535156,1.0,0.4499642550945282,0.5916515588760376,0.5916515588760376,1.0,1.0,-2.739776849746704,1.1314575672149658,1.6083191633224487,0.5102208256721497,0.9965056777000428,0.9965056777000428,0.0,98.7868194580078,100.0,67295.0625,0.0,1629.809326171875,1.0,279.1435546875,283.3187561035156,300.2839660644531,304.61871337890625,293.1499938964844,293.1499938964844,278.8500061035156,33583.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123849034309387,1.0,0.0,0.0,3.85558819770813,3.855613946914673,9.919152716975077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11370.1396484375,0.0,1755.047607421875,1895.4371337890625,0.0,2585.173095703125,0.949691891670227,1.0,0.0,3.0,1.0,0.0
17758200,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8895266652107239,0.3214040696620941,0.2900477647781372,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.9990000128746032,0.4727136492729187,0.4320421516895294,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9743141531944276,0.414508581161499,0.2900960743427276,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9653598070144652,0.4026374518871307,0.3817781805992126,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.7565663456916809,0.1956982612609863,0.887179970741272,285.00653076171875,284.95001220703125,301.1832580566406,297.3041687011719,298.8460693359375,297.191162109375,285.0023498535156,1.0,0.4499642550945282,0.5916515588760376,0.5916515588760376,1.0,1.0,-2.739776849746704,1.1314575672149658,1.6083191633224487,0.5102208256721497,0.9965056777000428,0.9965056777000428,0.0,98.7868194580078,100.0,67295.0625,0.0,1629.809326171875,1.0,279.1435546875,283.3187561035156,300.2839660644531,304.61871337890625,293.1499938964844,293.1499938964844,278.8500061035156,33583.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123849034309387,1.0,0.0,0.0,3.85558819770813,3.855613946914673,9.919152716975077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11370.1396484375,0.0,1755.047607421875,1895.4371337890625,0.0,2585.173095703125,0.949691891670227,1.0,0.0,3.0,1.0,0.0
17758260,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8891757130622864,0.3209982812404632,0.2899287343025207,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.9990000128746032,0.476876437664032,0.4323622286319732,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9746946096420288,0.4150785803794861,0.2906730771064758,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.9653230905532836,0.4026642739772796,0.3820179104804992,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.7563948035240173,0.1955999433994293,0.8872202038764954,284.89276123046875,284.95001220703125,301.2365417480469,297.327392578125,298.8731994628906,297.20330810546875,284.8970947265625,1.0,0.4508415162563324,0.5902915000915527,0.5902915000915527,1.0,1.0,-2.7399494647979736,1.13014817237854,1.609801173210144,0.5083932280540466,0.8877336382865906,0.8877336382865906,0.0,98.84439086914062,118.0,67832.3984375,0.0,1630.98779296875,1.0,278.856689453125,283.1999206542969,300.33514404296875,304.7667236328125,293.1499938964844,293.1499938964844,279.1499938964844,39006.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174136281013489,1.0,0.0,0.0,3.7295424938201904,3.729567766189575,9.281205848310492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10136.9287109375,0.0,1646.459228515625,1895.4371337890625,0.0,2631.625244140625,0.9256156086921692,1.0,0.0,3.0,1.0,0.0
17758320,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8891757130622864,0.3209982812404632,0.2899287343025207,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.9990000128746032,0.476876437664032,0.4323622286319732,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9746946096420288,0.4150785803794861,0.2906730771064758,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.9653230905532836,0.4026642739772796,0.3820179104804992,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.7563948035240173,0.1955999433994293,0.8872202038764954,284.89276123046875,284.95001220703125,301.2365417480469,297.327392578125,298.8731994628906,297.20330810546875,284.8970947265625,1.0,0.4508415162563324,0.5902915000915527,0.5902915000915527,1.0,1.0,-2.7399494647979736,1.13014817237854,1.609801173210144,0.5083932280540466,0.8877336382865906,0.8877336382865906,0.0,98.84439086914062,118.0,67832.3984375,0.0,1630.98779296875,1.0,278.856689453125,283.1999206542969,300.33514404296875,304.7667236328125,293.1499938964844,293.1499938964844,279.1499938964844,39006.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174136281013489,1.0,0.0,0.0,3.7295424938201904,3.729567766189575,9.281205848310492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10136.9287109375,0.0,1646.459228515625,1895.4371337890625,0.0,2631.625244140625,0.9256156086921692,1.0,0.0,3.0,1.0,0.0
17758380,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.8769349455833435,0.3216741681098938,0.2904077470302582,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.9990000128746032,0.4790618121623993,0.4509584903717041,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.962410807609558,0.4167819917201996,0.2917419075965881,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.9517531991004944,0.4035931229591369,0.3827965259552002,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.7466372847557068,0.1959379613399505,0.888917863368988,285.04571533203125,284.95001220703125,301.28985595703125,297.3505249023437,298.89825439453125,297.2093811035156,285.0462646484375,1.0,0.4577281773090362,0.5889314413070679,0.5889314413070679,1.0,1.0,-2.76709532737732,1.1409873962402344,1.6261078119277954,0.5128362774848938,1.0,1.0,0.0,104.2167510986328,136.0,67759.984375,0.0,1696.11572265625,1.0,279.14324951171875,283.35015869140625,300.3332824707031,304.6762390136719,293.1499938964844,293.1499938964844,278.8500061035156,33408.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104500770568848,1.0,0.0,0.0,3.849036455154419,3.849061965942383,9.885470717563294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11441.724609375,0.0,1745.64013671875,1895.4371337890625,0.0,2567.3388671875,0.9479371309280396,1.0,0.0,3.0,1.0,0.0
17758440,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.8769349455833435,0.3216741681098938,0.2904077470302582,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.9990000128746032,0.4790618121623993,0.4509584903717041,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.962410807609558,0.4167819917201996,0.2917419075965881,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.9517531991004944,0.4035931229591369,0.3827965259552002,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.7466372847557068,0.1959379613399505,0.888917863368988,285.04571533203125,284.95001220703125,301.28985595703125,297.3505249023437,298.89825439453125,297.2093811035156,285.0462646484375,1.0,0.4577281773090362,0.5889314413070679,0.5889314413070679,1.0,1.0,-2.76709532737732,1.1409873962402344,1.6261078119277954,0.5128362774848938,1.0,1.0,0.0,104.2167510986328,136.0,67759.984375,0.0,1696.11572265625,1.0,279.14324951171875,283.35015869140625,300.3332824707031,304.6762390136719,293.1499938964844,293.1499938964844,278.8500061035156,33408.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104500770568848,1.0,0.0,0.0,3.849036455154419,3.849061965942383,9.885470717563294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11441.724609375,0.0,1745.64013671875,1895.4371337890625,0.0,2567.3388671875,0.9479371309280396,1.0,0.0,3.0,1.0,0.0
17758500,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8630403280258179,0.3216472566127777,0.2908461987972259,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9894551038742064,0.4789198637008667,0.4541006088256836,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9463861584663392,0.4173120558261871,0.2924599051475525,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9348235726356506,0.4037815928459167,0.3834107220172882,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.7356845736503601,0.1959487944841385,0.8906004428863525,284.90789794921875,284.95001220703125,301.3165283203125,297.3620910644531,298.9054870605469,297.2040710449219,284.8979797363281,1.0,0.4622796177864074,0.5882514715194702,0.5882514715194702,1.0,1.0,-2.775075912475586,1.143797516822815,1.631278395652771,0.5142173767089844,0.936992049217224,0.936992049217224,0.0,110.13542938232422,136.0,69043.8515625,0.0,1735.9837646484375,1.0,278.8932189941406,283.1810607910156,300.39471435546875,304.9404602050781,293.1499938964844,293.1499938964844,278.8500061035156,35419.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81648850440979,1.0,0.0,0.0,3.860315561294556,3.8603415489196777,9.943491932062898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11131.9892578125,0.0,1775.39111328125,1895.4371337890625,0.0,2623.069091796875,0.9507272243499756,1.0,0.0,3.0,1.0,0.0
17758560,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8470224738121033,0.3212487399578094,0.2908703684806824,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9729803800582886,0.4788244664669037,0.4542279839515686,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9261465668678284,0.4174765944480896,0.2928681671619415,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9144435524940492,0.403643250465393,0.3836716413497925,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.7229177355766296,0.195751667022705,0.8914295434951782,284.9013366699219,284.95001220703125,301.3432006835937,297.3736267089844,298.9112243652344,297.1972961425781,284.9046936035156,1.0,0.4669963121414184,0.5873275399208069,0.5873275399208069,1.0,1.0,-2.7770533561706543,1.1436948776245115,1.633358597755432,0.5136460661888123,0.9142625331878662,0.9142625331878662,0.0,117.53058624267578,154.0,68899.890625,0.0,1773.9835205078125,1.0,278.85601806640625,283.18731689453125,300.3951110839844,304.896728515625,293.1499938964844,293.1499938964844,278.54998779296875,37753.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183112144470215,1.0,0.0,0.0,3.799379825592041,3.799405574798584,9.632050250729662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11721.52734375,0.0,1719.4534912109375,1895.4371337890625,0.0,2639.93115234375,0.9398649334907532,1.0,0.0,3.0,1.0,0.0
17758620,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.8241760730743408,0.3205550909042358,0.2907439172267914,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.9443455934524536,0.4791037738323211,0.4548487365245819,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8975870609283447,0.4176782965660095,0.2933933436870575,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.8871392011642456,0.4033235311508178,0.3839071989059448,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.7024612426757812,0.1953232139348983,0.8920882344245911,284.8704833984375,284.95001220703125,301.3858947753906,297.3920593261719,298.9217834472656,297.1891174316406,284.8809509277344,1.0,0.4749241173267364,0.5858492255210876,0.5858492255210876,1.0,1.0,-2.779353618621826,1.143101930618286,1.63625168800354,0.5124755501747131,0.8418434858322144,0.8418434858322144,0.0,130.37184143066406,154.0,69011.984375,0.0,1838.3394775390625,1.0,278.5654602050781,283.1499328613281,300.40789794921875,304.9547424316406,293.1499938964844,293.1499938964844,278.54998779296875,42253.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221154808998108,1.0,0.0,0.0,3.590982675552368,3.591007232666016,8.604386607657943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11076.6142578125,0.0,1514.5301513671875,1895.4371337890625,0.0,2675.17919921875,0.8979233503341675,1.0,0.0,3.0,1.0,0.0
17758680,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8190057873725891,0.3204956948757171,0.2907351851463318,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.9373225569725036,0.4793362021446228,0.4550940990447998,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8915647864341736,0.4178448319435119,0.2935420870780945,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8811227679252625,0.403331995010376,0.3839779794216156,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.6975159049034119,0.1952510476112365,0.8922384977340698,284.8970031738281,284.95001220703125,301.3965759277344,297.39666748046875,298.9252624511719,297.1884765625,284.8995666503906,1.0,0.476962685585022,0.5854796171188354,0.5854796171188354,1.0,1.0,-2.780080556869507,1.143022537231445,1.6370580196380615,0.5121941566467285,0.8509556651115417,0.8509556651115417,0.0,133.68252563476562,172.0,69075.8359375,0.0,1855.1573486328125,1.0,278.5574951171875,283.1644592285156,300.40057373046875,304.9244384765625,293.1499938964844,293.1499938964844,278.8500061035156,40276.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213085532188416,1.0,0.0,0.0,3.583235502243042,3.5832595825195312,8.567300824324775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10411.8916015625,0.0,1491.5606689453125,1895.4371337890625,0.0,2667.69677734375,0.894806444644928,1.0,0.0,3.0,1.0,0.0
17758740,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7960008978843689,0.3209166228771209,0.2915050387382507,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9078027009963988,0.4813658595085144,0.4573522210121155,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8666367530822754,0.4194785356521606,0.2949578464031219,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8562681078910828,0.4040278494358063,0.3850612640380859,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.6765794157981873,0.1952341794967651,0.8946556448936462,285.0087280273437,284.95001220703125,301.45001220703125,297.419677734375,298.94775390625,297.1935729980469,285.00665283203125,1.0,0.4876284897327423,0.5836317539215088,0.5836317539215088,1.0,1.0,-2.7896201610565186,1.1452592611312866,1.644360899925232,0.5121331214904785,0.9505571722984314,0.9505571722984314,0.0,150.13890075683594,190.0,68764.0078125,0.0,1948.26953125,1.0,278.8427124023437,283.2792053222656,300.397216796875,304.8158569335937,293.1499938964844,293.1499938964844,278.54998779296875,33436.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133388757705688,1.0,0.0,0.0,3.7061398029327393,3.706163883209229,9.165092365037708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11665.25390625,0.0,1577.049560546875,1895.4371337890625,0.0,2593.97412109375,0.915775179862976,1.0,0.0,3.0,1.0,0.0
17758800,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7960008978843689,0.3209166228771209,0.2915050387382507,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9078027009963988,0.4813658595085144,0.4573522210121155,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8666367530822754,0.4194785356521606,0.2949578464031219,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8562681078910828,0.4040278494358063,0.3850612640380859,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.6765794157981873,0.1952341794967651,0.8946556448936462,285.0087280273437,284.95001220703125,301.45001220703125,297.419677734375,298.94775390625,297.1935729980469,285.00665283203125,1.0,0.4876284897327423,0.5836317539215088,0.5836317539215088,1.0,1.0,-2.7896201610565186,1.1452592611312866,1.644360899925232,0.5121331214904785,0.9505571722984314,0.9505571722984314,0.0,150.13890075683594,190.0,68764.0078125,0.0,1948.26953125,1.0,278.8427124023437,283.2792053222656,300.397216796875,304.8158569335937,293.1499938964844,293.1499938964844,278.54998779296875,33436.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133388757705688,1.0,0.0,0.0,3.7061398029327393,3.706163883209229,9.165092365037708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11665.25390625,0.0,1577.049560546875,1895.4371337890625,0.0,2593.97412109375,0.915775179862976,1.0,0.0,3.0,1.0,0.0
17758860,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93829345703125,0.7826603651046753,0.3244853019714355,0.2946566939353943,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.8924626708030701,0.4868616461753845,0.4623762369155884,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.852850079536438,0.4244039952754974,0.2983201146125793,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.8425693511962891,0.4082749187946319,0.3888985514640808,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.6669517755508423,0.1995301395654678,0.9120778441429138,284.938720703125,284.95001220703125,301.50390625,297.4396057128906,298.9916076660156,297.2311706542969,284.9418334960937,1.0,0.5001748204231262,0.5819711089134216,0.5819711089134216,1.0,1.0,-2.82900619506836,1.161097764968872,1.6679084300994873,0.5187812447547913,0.8911720514297485,0.8911720514297485,0.0,164.26608276367188,193.0,70288.671875,0.0,2079.68994140625,1.0,278.5572204589844,283.18096923828125,300.45721435546875,305.0323181152344,293.1499938964844,293.1499938964844,278.8500061035156,37092.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201383352279663,1.0,0.0,0.0,3.633136987686157,3.633161067962648,8.807585345493862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10595.310546875,0.0,1522.6275634765625,1895.4371337890625,0.0,2656.85107421875,0.9031128287315368,1.0,0.0,3.0,1.0,0.0
17758920,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93829345703125,0.7826603651046753,0.3244853019714355,0.2946566939353943,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.8924626708030701,0.4868616461753845,0.4623762369155884,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.852850079536438,0.4244039952754974,0.2983201146125793,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.8425693511962891,0.4082749187946319,0.3888985514640808,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.6669517755508423,0.1995301395654678,0.9120778441429138,284.938720703125,284.95001220703125,301.50390625,297.4396057128906,298.9916076660156,297.2311706542969,284.9418334960937,1.0,0.5001748204231262,0.5819711089134216,0.5819711089134216,1.0,1.0,-2.82900619506836,1.161097764968872,1.6679084300994873,0.5187812447547913,0.8911720514297485,0.8911720514297485,0.0,164.26608276367188,193.0,70288.671875,0.0,2079.68994140625,1.0,278.5572204589844,283.18096923828125,300.45721435546875,305.0323181152344,293.1499938964844,293.1499938964844,278.8500061035156,37092.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201383352279663,1.0,0.0,0.0,3.633136987686157,3.633161067962648,8.807585345493862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10595.310546875,0.0,1522.6275634765625,1895.4371337890625,0.0,2656.85107421875,0.9031128287315368,1.0,0.0,3.0,1.0,0.0
17758980,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.775265097618103,0.3268238604068756,0.2972007691860199,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.8844097852706909,0.491351842880249,0.4670369625091553,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.845600962638855,0.4282175898551941,0.3012998402118683,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.835211455821991,0.4113206565380096,0.3922538459300995,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.6625679731369019,0.2025141566991806,0.9281538128852844,285.06158447265625,284.95001220703125,301.5586853027344,297.45367431640625,299.0270080566406,297.25457763671875,285.0606689453125,1.0,0.5092332363128662,0.5803104639053345,0.5803104639053345,1.0,1.0,-2.8646111488342285,1.1751127243041992,1.6894984245300293,0.5249202847480774,1.0,1.0,0.0,174.09056091308594,181.0,70664.5078125,0.0,2187.014892578125,1.0,278.8431091308594,283.2959289550781,300.4526672363281,304.9872741699219,293.1499938964844,293.1499938964844,278.54998779296875,32422.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169152736663818,1.0,0.0,0.0,3.79406213760376,3.7940869331359854,9.605105333321262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12000.9580078125,0.0,1671.6063232421875,1895.4371337890625,0.0,2627.015625,0.934905767440796,1.0,0.0,3.0,1.0,0.0
17759040,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.775265097618103,0.3268238604068756,0.2972007691860199,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.8844097852706909,0.491351842880249,0.4670369625091553,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.845600962638855,0.4282175898551941,0.3012998402118683,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.835211455821991,0.4113206565380096,0.3922538459300995,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.6625679731369019,0.2025141566991806,0.9281538128852844,285.06158447265625,284.95001220703125,301.5586853027344,297.45367431640625,299.0270080566406,297.25457763671875,285.0606689453125,1.0,0.5092332363128662,0.5803104639053345,0.5803104639053345,1.0,1.0,-2.8646111488342285,1.1751127243041992,1.6894984245300293,0.5249202847480774,1.0,1.0,0.0,174.09056091308594,181.0,70664.5078125,0.0,2187.014892578125,1.0,278.8431091308594,283.2959289550781,300.4526672363281,304.9872741699219,293.1499938964844,293.1499938964844,278.54998779296875,32422.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169152736663818,1.0,0.0,0.0,3.79406213760376,3.7940869331359854,9.605105333321262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12000.9580078125,0.0,1671.6063232421875,1895.4371337890625,0.0,2627.015625,0.934905767440796,1.0,0.0,3.0,1.0,0.0
17759100,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.7748704552650452,0.3272747695446014,0.2979597449302673,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.8843563795089722,0.492887943983078,0.4688510000705719,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.8455007672309875,0.4294195771217346,0.3024111092090606,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.8349179029464722,0.4121805131435394,0.3934039771556854,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.6629935503005981,0.2034758031368255,0.93365877866745,284.917236328125,284.95001220703125,301.5863952636719,297.4586181640625,299.0399475097656,297.25860595703125,284.9083251953125,1.0,0.5110647082328796,0.5794801712036133,0.5794801712036133,1.0,1.0,-2.8770511150360107,1.1796835660934448,1.6973674297332764,0.5268294811248779,0.9375305771827698,0.9375305771827698,0.0,175.54627990722656,181.0,72088.90625,0.0,2215.384521484375,1.0,278.5946044921875,283.1214904785156,300.5024719238281,305.25164794921875,293.1499938964844,293.1499938964844,278.54998779296875,34687.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238322138786316,1.0,0.0,0.0,3.81730055809021,3.8173258304595934,9.723127050165203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11710.853515625,0.0,1717.1121826171875,1895.4371337890625,0.0,2691.1083984375,0.940534234046936,1.0,0.0,3.0,1.0,0.0
17759160,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.775382936000824,0.3273262679576874,0.2981093525886535,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8855453133583069,0.4939996898174286,0.4700157046318054,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8464515209197998,0.4301949739456177,0.3030385076999664,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.8356592655181885,0.4126301407814026,0.3939517736434936,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.6641536951065063,0.2041073590517044,0.9370317459106444,284.910888671875,284.95001220703125,301.6142883300781,297.4622802734375,299.0492248535156,297.2580261230469,284.9136047363281,1.0,0.5116572380065918,0.5782110691070557,0.5782110691070557,1.0,1.0,-2.8841052055358887,1.1813466548919678,1.7027584314346311,0.5269744992256165,0.918441653251648,0.918441653251648,0.0,175.4628143310547,169.0,72103.5,0.0,2227.10107421875,1.0,278.55633544921875,283.1220397949219,300.4934387207031,305.208984375,293.1499938964844,293.1499938964844,278.25,36911.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265178203582764,1.0,0.0,0.0,3.77294397354126,3.772969484329224,9.49847787978797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12357.271484375,0.0,1681.34912109375,1895.4371337890625,0.0,2716.05419921875,0.9333712458610536,1.0,0.0,3.0,1.0,0.0
17759220,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7799632549285889,0.3274283707141876,0.2979874312877655,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8921060562133789,0.4961135685443878,0.4718071818351745,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8520926237106323,0.431702047586441,0.3039247989654541,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8406699895858765,0.4133528769016266,0.3944664597511291,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.6691811084747314,0.2050224542617797,0.9407086968421936,284.8991394042969,284.95001220703125,301.67059326171875,297.4657592773437,299.0667419433594,297.25567626953125,284.9010314941406,1.0,0.5102423429489136,0.5756728053092957,0.5756728053092957,1.0,1.0,-2.892219066619873,1.181896448135376,1.710322618484497,0.5256683230400085,0.854522168636322,0.854522168636322,0.0,171.5390167236328,157.0,72398.7890625,0.0,2221.76708984375,1.0,278.25762939453125,283.0868225097656,300.4779357910156,305.2286071777344,293.1499938964844,293.1499938964844,278.54998779296875,39696.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310356736183167,1.0,0.0,0.0,3.583141326904297,3.583165168762207,8.56684948757902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10994.359375,0.0,1487.202392578125,1895.4371337890625,0.0,2758.0888671875,0.8941600322723389,1.0,0.0,3.0,1.0,0.0
17759280,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7799632549285889,0.3274283707141876,0.2979874312877655,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8921060562133789,0.4961135685443878,0.4718071818351745,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8520926237106323,0.431702047586441,0.3039247989654541,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8406699895858765,0.4133528769016266,0.3944664597511291,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.6691811084747314,0.2050224542617797,0.9407086968421936,284.8991394042969,284.95001220703125,301.67059326171875,297.4657592773437,299.0667419433594,297.25567626953125,284.9010314941406,1.0,0.5102423429489136,0.5756728053092957,0.5756728053092957,1.0,1.0,-2.892219066619873,1.181896448135376,1.710322618484497,0.5256683230400085,0.854522168636322,0.854522168636322,0.0,171.5390167236328,157.0,72398.7890625,0.0,2221.76708984375,1.0,278.25762939453125,283.0868225097656,300.4779357910156,305.2286071777344,293.1499938964844,293.1499938964844,278.54998779296875,39696.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310356736183167,1.0,0.0,0.0,3.583141326904297,3.583165168762207,8.56684948757902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10994.359375,0.0,1487.202392578125,1895.4371337890625,0.0,2758.0888671875,0.8941600322723389,1.0,0.0,3.0,1.0,0.0
17759340,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.7906907796859741,0.3287159502506256,0.2986045777797699,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.9054524302482604,0.4993436634540558,0.4742813110351562,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8641267418861389,0.4344935119152069,0.3054192364215851,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8516074419021606,0.4150360524654388,0.3955096304416656,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.6791030764579773,0.2062889784574508,0.9443570375442504,285.0033264160156,284.95001220703125,301.7275695800781,297.4645690917969,299.0903625488281,297.2631530761719,285.0013732910156,1.0,0.5069780945777893,0.5731345415115356,0.5731345415115356,1.0,1.0,-2.903363943099976,1.1837496757507324,1.7196143865585327,0.5248581767082214,0.9480237364768982,0.9480237364768982,0.0,163.41665649414062,145.0,72051.0,0.0,2200.841552734375,1.0,278.542724609375,283.1950988769531,300.4504699707031,305.0948181152344,293.1499938964844,293.1499938964844,278.25,33496.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249208927154541,1.0,0.0,0.0,3.703022956848145,3.703047037124634,9.149683819487108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12298.6337890625,0.0,1573.9617919921875,1895.4371337890625,0.0,2701.217041015625,0.9150913953781128,1.0,0.0,3.0,1.0,0.0
17759400,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.7906907796859741,0.3287159502506256,0.2986045777797699,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.9054524302482604,0.4993436634540558,0.4742813110351562,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8641267418861389,0.4344935119152069,0.3054192364215851,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8516074419021606,0.4150360524654388,0.3955096304416656,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.6791030764579773,0.2062889784574508,0.9443570375442504,285.0033264160156,284.95001220703125,301.7275695800781,297.4645690917969,299.0903625488281,297.2631530761719,285.0013732910156,1.0,0.5069780945777893,0.5731345415115356,0.5731345415115356,1.0,1.0,-2.903363943099976,1.1837496757507324,1.7196143865585327,0.5248581767082214,0.9480237364768982,0.9480237364768982,0.0,163.41665649414062,145.0,72051.0,0.0,2200.841552734375,1.0,278.542724609375,283.1950988769531,300.4504699707031,305.0948181152344,293.1499938964844,293.1499938964844,278.25,33496.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249208927154541,1.0,0.0,0.0,3.703022956848145,3.703047037124634,9.149683819487108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12298.6337890625,0.0,1573.9617919921875,1895.4371337890625,0.0,2701.217041015625,0.9150913953781128,1.0,0.0,3.0,1.0,0.0
17759460,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8036943078041077,0.3290708363056183,0.2987791001796722,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.9230682253837584,0.5016399621963501,0.4762881100177765,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.8790715336799622,0.4364263117313385,0.3066447377204895,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8653327226638794,0.4159558713436126,0.3961961567401886,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.6911938786506653,0.2071085572242736,0.9468125700950624,284.9160461425781,284.95001220703125,301.7850952148437,297.458984375,299.1097106933594,297.2618408203125,284.91766357421875,1.0,0.5025896430015564,0.5711891055107117,0.5711891055107117,1.0,1.0,-2.911243200302124,1.1847931146621704,1.7264500856399536,0.5240914225578308,0.8683550357818604,0.8683550357818604,0.0,153.979736328125,133.0,72664.90625,0.0,2167.584228515625,1.0,278.2574462890625,283.09014892578125,300.4744873046875,305.2375183105469,293.1499938964844,293.1499938964844,278.54998779296875,38238.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313462734222412,1.0,0.0,0.0,3.593910217285156,3.5939340591430664,8.618421816208865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11033.2685546875,0.0,1488.1463623046875,1895.4371337890625,0.0,2760.981689453125,0.8949682116508484,1.0,0.0,3.0,1.0,0.0
17759520,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8036943078041077,0.3290708363056183,0.2987791001796722,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.9230682253837584,0.5016399621963501,0.4762881100177765,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.8790715336799622,0.4364263117313385,0.3066447377204895,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8653327226638794,0.4159558713436126,0.3961961567401886,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.6911938786506653,0.2071085572242736,0.9468125700950624,284.9160461425781,284.95001220703125,301.7850952148437,297.458984375,299.1097106933594,297.2618408203125,284.91766357421875,1.0,0.5025896430015564,0.5711891055107117,0.5711891055107117,1.0,1.0,-2.911243200302124,1.1847931146621704,1.7264500856399536,0.5240914225578308,0.8683550357818604,0.8683550357818604,0.0,153.979736328125,133.0,72664.90625,0.0,2167.584228515625,1.0,278.2574462890625,283.09014892578125,300.4744873046875,305.2375183105469,293.1499938964844,293.1499938964844,278.54998779296875,38238.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313462734222412,1.0,0.0,0.0,3.593910217285156,3.5939340591430664,8.618421816208865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11033.2685546875,0.0,1488.1463623046875,1895.4371337890625,0.0,2760.981689453125,0.8949682116508484,1.0,0.0,3.0,1.0,0.0
17759580,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8199535608291626,0.3302454054355621,0.2992118597030639,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9463424682617188,0.5047432780265808,0.4785437881946563,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8987552523612976,0.4392719268798828,0.3081113398075104,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8836641311645508,0.4175386726856231,0.3970589935779571,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.7066717743873596,0.2082253992557525,0.9492594599723816,285.0086669921875,284.95001220703125,301.8431701660156,297.4494934082031,299.13360595703125,297.2677917480469,285.0061340332031,1.0,0.497567743062973,0.5692436695098877,0.5692436695098877,1.0,1.0,-2.9202094078063965,1.1863166093826294,1.733892798423767,0.5234519243240356,0.9611655473709106,0.9611655473709106,0.0,143.15602111816406,121.0,72323.5078125,0.0,2129.090576171875,1.0,278.5428771972656,283.18731689453125,300.4402160644531,305.10516357421875,293.1499938964844,293.1499938964844,278.25,33098.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264225721359253,1.0,0.0,0.0,3.724087953567505,3.724112272262573,9.25407789509336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12347.8369140625,0.0,1595.01904296875,1895.4371337890625,0.0,2715.169189453125,0.9195584058761596,1.0,0.0,3.0,1.0,0.0
17759640,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8199535608291626,0.3302454054355621,0.2992118597030639,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9463424682617188,0.5047432780265808,0.4785437881946563,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8987552523612976,0.4392719268798828,0.3081113398075104,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8836641311645508,0.4175386726856231,0.3970589935779571,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.7066717743873596,0.2082253992557525,0.9492594599723816,285.0086669921875,284.95001220703125,301.8431701660156,297.4494934082031,299.13360595703125,297.2677917480469,285.0061340332031,1.0,0.497567743062973,0.5692436695098877,0.5692436695098877,1.0,1.0,-2.9202094078063965,1.1863166093826294,1.733892798423767,0.5234519243240356,0.9611655473709106,0.9611655473709106,0.0,143.15602111816406,121.0,72323.5078125,0.0,2129.090576171875,1.0,278.5428771972656,283.18731689453125,300.4402160644531,305.10516357421875,293.1499938964844,293.1499938964844,278.25,33098.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264225721359253,1.0,0.0,0.0,3.724087953567505,3.724112272262573,9.25407789509336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12347.8369140625,0.0,1595.01904296875,1895.4371337890625,0.0,2715.169189453125,0.9195584058761596,1.0,0.0,3.0,1.0,0.0
17759700,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.8287782669067383,0.3304221928119659,0.2993911206722259,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.958839237689972,0.5059026479721069,0.4796484410762787,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.9103066325187684,0.4403246343135834,0.3088543713092804,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.8942711353302002,0.4180003106594085,0.3974750339984894,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.7151422500610352,0.2086235433816909,0.9504833817481996,284.8733215332031,284.95001220703125,301.8723449707031,297.443359375,299.14337158203125,297.2671813964844,284.8695373535156,1.0,0.4949336946010589,0.5682709217071533,0.5682709217071533,1.0,1.0,-2.924622774124145,1.1870129108428955,1.7376097440719604,0.5232266187667847,0.8690432906150818,0.8690432906150818,0.0,137.60140991210938,121.0,73183.375,0.0,2108.91259765625,1.0,278.2960510253906,283.03485107421875,300.4760437011719,305.3250427246094,293.1499938964844,293.1499938964844,278.25,37326.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320713043212891,1.0,0.0,0.0,3.6946403980255127,3.69466495513916,9.10830635802995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11942.1064453125,0.0,1593.4522705078125,1895.4371337890625,0.0,2767.73583984375,0.9139861464500428,1.0,0.0,3.0,1.0,0.0
17759760,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8375276923179626,0.3304735124111175,0.2992244958877563,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9705116748809814,0.5069305300712585,0.4803917706012726,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9228205680847168,0.4412476718425751,0.3093293607234955,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9049634337425232,0.418325811624527,0.3975734412670135,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7230655550956726,0.2089275270700454,0.9509001970291138,284.9096374511719,284.95001220703125,301.9016418457031,297.4364013671875,299.1520690917969,297.26495361328125,284.9118347167969,1.0,0.4921071827411651,0.5672976970672607,0.5672976970672607,1.0,1.0,-2.9265079498291016,1.186579942703247,1.739928126335144,0.522421658039093,0.8723698258399963,0.8723698258399963,0.0,132.2515869140625,109.0,72909.53125,0.0,2085.419189453125,1.0,278.2574462890625,283.07257080078125,300.4541931152344,305.2372741699219,293.1499938964844,293.1499938964844,278.54998779296875,38285.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332893252372742,1.0,0.0,0.0,3.618489980697632,3.618514060974121,8.736712970858207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11059.318359375,0.0,1515.3477783203125,1895.4371337890625,0.0,2779.086669921875,0.9004392623901367,1.0,0.0,3.0,1.0,0.0
17759820,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8577597141265869,0.3314696848392486,0.299477607011795,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.9926649332046508,0.509641706943512,0.4822625517845154,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9507266879081726,0.4438173174858093,0.3106056749820709,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.9311857223510742,0.4196558594703674,0.3981871008872986,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.7401189804077148,0.2098535597324371,0.9525096416473388,285.0134582519531,284.95001220703125,301.95343017578125,297.4222717285156,299.1728820800781,297.2698974609375,285.01043701171875,1.0,0.4870799779891968,0.5655848979949951,0.5655848979949951,1.0,1.0,-2.933259963989258,1.1873219013214111,1.745938062667847,0.5216947197914124,0.9653672575950624,0.9653672575950624,0.0,122.03079223632812,109.0,72445.0234375,0.0,2045.74169921875,1.0,278.53875732421875,283.1805114746094,300.4087219238281,305.0750427246094,293.1499938964844,293.1499938964844,278.54998779296875,33052.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282278180122375,1.0,0.0,0.0,3.732595205307007,3.732619285583496,9.296405210079685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11585.5546875,0.0,1604.4595947265625,1895.4371337890625,0.0,2731.954345703125,0.9215981364250184,1.0,0.0,3.0,1.0,0.0
