time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17759880,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8610637784004211,0.331597238779068,0.2995564043521881,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.9956921935081482,0.5100047588348389,0.4825649559497833,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.954918384552002,0.4441625773906708,0.3108168244361877,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9354358911514282,0.4198356568813324,0.3983128070831299,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.7428508400917053,0.2099831998348236,0.9528401494026184,285.0065002441406,284.95001220703125,301.96051025390625,297.420166015625,299.1756896972656,297.2705383300781,285.0040588378906,1.0,0.4864019155502319,0.5653513073921204,0.5653513073921204,1.0,1.0,-2.934520721435547,1.1875683069229126,1.7469522953033447,0.5216861367225647,0.9655212163925172,0.9655212163925172,0.0,120.5891571044922,112.0,72492.0546875,0.0,2040.646484375,1.0,278.54302978515625,283.1738586425781,300.4113464355469,305.0899353027344,293.1499938964844,293.1499938964844,278.25,33210.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284340500831604,1.0,0.0,0.0,3.743687391281128,3.743711948394776,9.351741141472304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12370.73046875,0.0,1618.5123291015625,1895.4371337890625,0.0,2733.872802734375,0.9240642189979552,1.0,0.0,3.0,1.0,0.0
17759940,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8724527359008789,0.3317553997039795,0.2997575402259826,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9990000128746032,0.5128740668296814,0.4726681411266327,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9692248106002808,0.4461405575275421,0.3122302889823913,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.94988352060318,0.4205464422702789,0.3990131616592407,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7526940703392029,0.2106127738952636,0.9553717374801636,284.9042358398437,284.95001220703125,302.0196533203125,297.401123046875,299.1953125,297.2701110839844,284.90777587890625,1.0,0.4845819771289825,0.56340491771698,0.56340491771698,1.0,1.0,-2.9388601779937744,1.187079906463623,1.7517802715301514,0.518805980682373,0.8712368607521057,0.8712368607521057,0.0,115.87730407714844,115.0,72908.078125,0.0,2017.1729736328125,1.0,278.25701904296875,283.0595397949219,300.4179382324219,305.20318603515625,293.1499938964844,293.1499938964844,278.54998779296875,38712.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351535201072693,1.0,0.0,0.0,3.625901222229004,3.625925540924072,8.772537967161043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11040.734375,0.0,1526.68505859375,1895.4371337890625,0.0,2796.469970703125,0.902471363544464,1.0,0.0,3.0,1.0,0.0
17760000,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8724527359008789,0.3317553997039795,0.2997575402259826,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9990000128746032,0.5128740668296814,0.4726681411266327,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9692248106002808,0.4461405575275421,0.3122302889823913,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.94988352060318,0.4205464422702789,0.3990131616592407,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7526940703392029,0.2106127738952636,0.9553717374801636,284.9042358398437,284.95001220703125,302.0196533203125,297.401123046875,299.1953125,297.2701110839844,284.90777587890625,1.0,0.4845819771289825,0.56340491771698,0.56340491771698,1.0,1.0,-2.9388601779937744,1.187079906463623,1.7517802715301514,0.518805980682373,0.8712368607521057,0.8712368607521057,0.0,115.87730407714844,115.0,72908.078125,0.0,2017.1729736328125,1.0,278.25701904296875,283.0595397949219,300.4179382324219,305.20318603515625,293.1499938964844,293.1499938964844,278.54998779296875,38712.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351535201072693,1.0,0.0,0.0,3.625901222229004,3.625925540924072,8.772537967161043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11040.734375,0.0,1526.68505859375,1895.4371337890625,0.0,2796.469970703125,0.902471363544464,1.0,0.0,3.0,1.0,0.0
17760060,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8669461011886597,0.3327213227748871,0.3005295395851135,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9990000128746032,0.517787754535675,0.4829136729240417,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.9642714262008668,0.4490087330341339,0.314132422208786,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.9433695077896118,0.4219163954257965,0.4002271294593811,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.7485789656639099,0.2115268856287002,0.9595438241958618,285.0007629394531,284.95001220703125,302.0790100097656,297.3797607421875,299.2221069335937,297.283203125,285.0013427734375,1.0,0.4834184944629669,0.5615751147270203,0.5615751147270203,1.0,1.0,-2.921392679214477,1.175726056098938,1.7456666231155396,0.5207862257957458,0.9596661925315856,0.9596661925315856,0.0,118.29161071777344,118.0,72179.625,0.0,2027.2259521484373,1.0,278.5424499511719,283.1625366210937,300.368896484375,305.03546142578125,293.1499938964844,293.1499938964844,278.25,33657.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298450112342834,1.0,0.0,0.0,3.7396509647369385,3.739675283432007,9.33158446514426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12313.4931640625,0.0,1617.2613525390625,1895.4371337890625,0.0,2747.003173828125,0.9236599802970886,1.0,0.0,3.0,1.0,0.0
17760120,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8669461011886597,0.3327213227748871,0.3005295395851135,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9990000128746032,0.517787754535675,0.4829136729240417,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.9642714262008668,0.4490087330341339,0.314132422208786,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.9433695077896118,0.4219163954257965,0.4002271294593811,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.7485789656639099,0.2115268856287002,0.9595438241958618,285.0007629394531,284.95001220703125,302.0790100097656,297.3797607421875,299.2221069335937,297.283203125,285.0013427734375,1.0,0.4834184944629669,0.5615751147270203,0.5615751147270203,1.0,1.0,-2.921392679214477,1.175726056098938,1.7456666231155396,0.5207862257957458,0.9596661925315856,0.9596661925315856,0.0,118.29161071777344,118.0,72179.625,0.0,2027.2259521484373,1.0,278.5424499511719,283.1625366210937,300.368896484375,305.03546142578125,293.1499938964844,293.1499938964844,278.25,33657.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298450112342834,1.0,0.0,0.0,3.7396509647369385,3.739675283432007,9.33158446514426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12313.4931640625,0.0,1617.2613525390625,1895.4371337890625,0.0,2747.003173828125,0.9236599802970886,1.0,0.0,3.0,1.0,0.0
17760180,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8739680647850037,0.3328419029712677,0.3007230162620544,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9990000128746032,0.5217556357383728,0.4717576503753662,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9732027649879456,0.4510626196861267,0.3156183063983917,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.95223069190979,0.4225962162017822,0.4009335041046142,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7548654079437256,0.212099015712738,0.962055802345276,284.9101867675781,284.95001220703125,302.13848876953125,297.3564147949219,299.2458801269531,297.2874755859375,284.91192626953125,1.0,0.4851695299148559,0.5597452521324158,0.5597452521324158,1.0,1.0,-2.942934513092041,1.1836830377578735,1.759251594543457,0.5164223909378052,0.8735069036483765,0.8735069036483765,0.0,115.89859008789062,136.0,72811.0859375,0.0,2031.3004150390625,1.0,278.2575988769531,283.0533142089844,300.3721618652344,305.1485290527344,293.1499938964844,293.1499938964844,278.54998779296875,38373.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362501859664917,1.0,0.0,0.0,3.628552198410034,3.628576517105103,8.785369800534681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11021.8154296875,0.0,1527.0947265625,1895.4371337890625,0.0,2806.70166015625,0.9028270244598388,1.0,0.0,3.0,1.0,0.0
17760240,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8739680647850037,0.3328419029712677,0.3007230162620544,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9990000128746032,0.5217556357383728,0.4717576503753662,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9732027649879456,0.4510626196861267,0.3156183063983917,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.95223069190979,0.4225962162017822,0.4009335041046142,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7548654079437256,0.212099015712738,0.962055802345276,284.9101867675781,284.95001220703125,302.13848876953125,297.3564147949219,299.2458801269531,297.2874755859375,284.91192626953125,1.0,0.4851695299148559,0.5597452521324158,0.5597452521324158,1.0,1.0,-2.942934513092041,1.1836830377578735,1.759251594543457,0.5164223909378052,0.8735069036483765,0.8735069036483765,0.0,115.89859008789062,136.0,72811.0859375,0.0,2031.3004150390625,1.0,278.2575988769531,283.0533142089844,300.3721618652344,305.1485290527344,293.1499938964844,293.1499938964844,278.54998779296875,38373.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362501859664917,1.0,0.0,0.0,3.628552198410034,3.628576517105103,8.785369800534681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11021.8154296875,0.0,1527.0947265625,1895.4371337890625,0.0,2806.70166015625,0.9028270244598388,1.0,0.0,3.0,1.0,0.0
17760300,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8700671792030334,0.3333054780960083,0.300977349281311,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.9990000128746032,0.5235985517501831,0.4784705340862274,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.9696600437164308,0.4525265395641327,0.3164978921413421,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.9477103352546692,0.4232586324214935,0.4014225602149963,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.7518702149391174,0.2125322818756103,0.9638196229934692,285.03387451171875,284.95001220703125,302.16827392578125,297.3441772460937,299.2586975097656,297.291015625,285.0378723144531,1.0,0.4882209300994873,0.5588303804397583,0.5588303804397583,1.0,1.0,-2.9550485610961914,1.1877816915512085,1.767266869544983,0.5176204442977905,0.9620705246925354,0.9620705246925354,0.0,118.06167602539062,136.0,72272.046875,0.0,2062.642822265625,1.0,278.5018615722656,283.1859436035156,300.32159423828125,304.9333801269531,293.1499938964844,293.1499938964844,278.54998779296875,33812.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318114876747131,1.0,0.0,0.0,3.683337926864624,3.683362007141113,9.05266460904386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11431.283203125,0.0,1554.057373046875,1895.4371337890625,0.0,2765.315185546875,0.913074553012848,1.0,0.0,3.0,1.0,0.0
17760360,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8645908832550049,0.3339080512523651,0.3016006648540497,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.9990000128746032,0.5247928500175476,0.488607108592987,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.964114546775818,0.4541516005992889,0.3176837563514709,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.9409867525100708,0.4240701198577881,0.4022600054740906,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.7475194931030273,0.2130530774593353,0.9665504097938538,285.0250549316406,284.95001220703125,302.19805908203125,297.3315734863281,299.2704467773437,297.2923583984375,285.02392578125,1.0,0.4924977719783783,0.5578715205192566,0.5578715205192566,1.0,1.0,-2.973686695098877,1.1946496963500977,1.7790369987487793,0.5203151702880859,0.9837037324905396,0.9837037324905396,0.0,121.40509033203124,154.0,72775.5078125,0.0,2111.387451171875,1.0,278.5429077148437,283.1665344238281,300.32476806640625,305.01141357421875,293.1499938964844,293.1499938964844,278.25,32810.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317472338676453,1.0,0.0,0.0,3.763511657714844,3.763536214828491,9.451045457353756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12391.1318359375,0.0,1638.553466796875,1895.4371337890625,0.0,2764.716796875,0.9284992218017578,1.0,0.0,3.0,1.0,0.0
17760420,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8410578966140747,0.3339007496833801,0.3023588955402374,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9819353222846984,0.5246993899345398,0.4975274801254272,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9357951879501344,0.4561993181705475,0.3196922838687897,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.910883605480194,0.4246661067008972,0.4035844802856445,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7285614013671875,0.2134643495082855,0.9715781807899476,284.9089660644531,284.95001220703125,302.25762939453125,297.3056640625,299.2811889648437,297.2757568359375,284.9114685058594,1.0,0.5024186372756958,0.5559537410736084,0.5559537410736084,1.0,1.0,-2.995009422302246,1.2012245655059814,1.7937848567962646,0.5228315591812134,0.8927998542785645,0.8927998542785645,0.0,134.50674438476562,172.0,73823.3671875,0.0,2215.51025390625,1.0,278.25640869140625,283.0263977050781,300.3318176269531,305.1739807128906,293.1499938964844,293.1499938964844,278.54998779296875,37780.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403083086013794,1.0,0.0,0.0,3.697877883911133,3.69790267944336,9.124276516558892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11150.4755859375,0.0,1600.5885009765625,1895.4371337890625,0.0,2844.595703125,0.9173924326896667,1.0,0.0,3.0,1.0,0.0
17760480,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8410578966140747,0.3339007496833801,0.3023588955402374,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9819353222846984,0.5246993899345398,0.4975274801254272,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9357951879501344,0.4561993181705475,0.3196922838687897,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.910883605480194,0.4246661067008972,0.4035844802856445,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7285614013671875,0.2134643495082855,0.9715781807899476,284.9089660644531,284.95001220703125,302.25762939453125,297.3056640625,299.2811889648437,297.2757568359375,284.9114685058594,1.0,0.5024186372756958,0.5559537410736084,0.5559537410736084,1.0,1.0,-2.995009422302246,1.2012245655059814,1.7937848567962646,0.5228315591812134,0.8927998542785645,0.8927998542785645,0.0,134.50674438476562,172.0,73823.3671875,0.0,2215.51025390625,1.0,278.25640869140625,283.0263977050781,300.3318176269531,305.1739807128906,293.1499938964844,293.1499938964844,278.54998779296875,37780.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403083086013794,1.0,0.0,0.0,3.697877883911133,3.69790267944336,9.124276516558892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11150.4755859375,0.0,1600.5885009765625,1895.4371337890625,0.0,2844.595703125,0.9173924326896667,1.0,0.0,3.0,1.0,0.0
17760540,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8180463314056396,0.3346070051193237,0.3033389747142792,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.9538679718971252,0.5265849232673645,0.4993772208690643,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.9058707356452942,0.4590565264225006,0.321927398443222,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8833298683166504,0.4258365631103515,0.4050787985324859,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.7084869742393494,0.2140548080205917,0.976620078086853,285.0177001953125,284.95001220703125,302.3171081542969,297.2790832519531,299.3006896972656,297.2746276855469,285.0154724121094,1.0,0.5129473805427551,0.554036021232605,0.554036021232605,1.0,1.0,-3.0093438625335693,1.204754114151001,1.8045897483825684,0.5232346653938293,0.9978616833686828,0.9978616833686828,0.0,150.45457458496094,190.0,73428.21875,0.0,2322.4990234375,1.0,278.5436096191406,283.1383361816406,300.2750244140625,305.0142517089844,293.1499938964844,293.1499938964844,278.25,33076.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364123702049255,1.0,0.0,0.0,3.821927309036255,3.82195258140564,9.746711384650553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12500.064453125,0.0,1710.0836181640625,1895.4371337890625,0.0,2808.215087890625,0.9417104125022888,1.0,0.0,3.0,1.0,0.0
17760600,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8180463314056396,0.3346070051193237,0.3033389747142792,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.9538679718971252,0.5265849232673645,0.4993772208690643,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.9058707356452942,0.4590565264225006,0.321927398443222,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8833298683166504,0.4258365631103515,0.4050787985324859,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.7084869742393494,0.2140548080205917,0.976620078086853,285.0177001953125,284.95001220703125,302.3171081542969,297.2790832519531,299.3006896972656,297.2746276855469,285.0154724121094,1.0,0.5129473805427551,0.554036021232605,0.554036021232605,1.0,1.0,-3.0093438625335693,1.204754114151001,1.8045897483825684,0.5232346653938293,0.9978616833686828,0.9978616833686828,0.0,150.45457458496094,190.0,73428.21875,0.0,2322.4990234375,1.0,278.5436096191406,283.1383361816406,300.2750244140625,305.0142517089844,293.1499938964844,293.1499938964844,278.25,33076.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364123702049255,1.0,0.0,0.0,3.821927309036255,3.82195258140564,9.746711384650553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12500.064453125,0.0,1710.0836181640625,1895.4371337890625,0.0,2808.215087890625,0.9417104125022888,1.0,0.0,3.0,1.0,0.0
17760660,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7957301139831543,0.3342996537685394,0.3039684295654297,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9250226616859436,0.5279847383499146,0.501561164855957,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8816253542900085,0.4609131217002868,0.3239144682884216,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8593184351921082,0.4261618256568908,0.4063056707382202,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.688541054725647,0.2141614705324173,0.981005072593689,284.9000244140625,284.95001220703125,302.3764343261719,297.2523193359375,299.31451416015625,297.266357421875,284.90283203125,1.0,0.5237986445426941,0.5516895055770874,0.5516895055770874,1.0,1.0,-3.02186918258667,1.2068005800247192,1.81506872177124,0.5228391289710999,0.8967553973197937,0.8967553973197937,0.0,167.9271240234375,208.0,74197.4921875,0.0,2435.286376953125,1.0,278.25640869140625,283.0020446777344,300.2740783691406,305.1415710449219,293.1499938964844,293.1499938964844,278.54998779296875,38171.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439951539039612,1.0,0.0,0.0,3.735259294509888,3.735284566879273,9.309680990554624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11185.02734375,0.0,1646.7352294921875,1895.4371337890625,0.0,2879.063720703125,0.9261940717697144,1.0,0.0,3.0,1.0,0.0
17760720,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7957301139831543,0.3342996537685394,0.3039684295654297,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9250226616859436,0.5279847383499146,0.501561164855957,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8816253542900085,0.4609131217002868,0.3239144682884216,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8593184351921082,0.4261618256568908,0.4063056707382202,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.688541054725647,0.2141614705324173,0.981005072593689,284.9000244140625,284.95001220703125,302.3764343261719,297.2523193359375,299.31451416015625,297.266357421875,284.90283203125,1.0,0.5237986445426941,0.5516895055770874,0.5516895055770874,1.0,1.0,-3.02186918258667,1.2068005800247192,1.81506872177124,0.5228391289710999,0.8967553973197937,0.8967553973197937,0.0,167.9271240234375,208.0,74197.4921875,0.0,2435.286376953125,1.0,278.25640869140625,283.0020446777344,300.2740783691406,305.1415710449219,293.1499938964844,293.1499938964844,278.54998779296875,38171.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439951539039612,1.0,0.0,0.0,3.735259294509888,3.735284566879273,9.309680990554624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11185.02734375,0.0,1646.7352294921875,1895.4371337890625,0.0,2879.063720703125,0.9261940717697144,1.0,0.0,3.0,1.0,0.0
17760780,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.7769220471382141,0.3349147439002991,0.3048997521400451,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9020093083381652,0.5304874777793884,0.504272997379303,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8622730374336243,0.4637864530086517,0.3261871635913849,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8403265476226807,0.4272385835647583,0.4077492654323578,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.6720435619354248,0.2145992219448089,0.9855586886405944,285.0174255371094,284.95001220703125,302.4355163574219,297.225830078125,299.3351135253906,297.2696533203125,285.0155944824219,1.0,0.5347234606742859,0.5493429899215698,0.5493429899215698,1.0,1.0,-3.036182165145874,1.2095580101013184,1.8266242742538448,0.5225664973258972,1.0,1.0,0.0,185.537109375,211.0,73710.3984375,0.0,2553.098876953125,1.0,278.5438232421875,283.1228332519531,300.2187194824219,304.9757385253906,293.1499938964844,293.1499938964844,278.25,33360.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394692540168762,1.0,0.0,0.0,3.849299669265747,3.849325180053711,9.886822454063804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12533.0517578125,0.0,1745.5802001953125,1895.4371337890625,0.0,2836.7568359375,0.9480733275413512,1.0,0.0,3.0,1.0,0.0
17760840,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.7769220471382141,0.3349147439002991,0.3048997521400451,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9020093083381652,0.5304874777793884,0.504272997379303,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8622730374336243,0.4637864530086517,0.3261871635913849,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8403265476226807,0.4272385835647583,0.4077492654323578,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.6720435619354248,0.2145992219448089,0.9855586886405944,285.0174255371094,284.95001220703125,302.4355163574219,297.225830078125,299.3351135253906,297.2696533203125,285.0155944824219,1.0,0.5347234606742859,0.5493429899215698,0.5493429899215698,1.0,1.0,-3.036182165145874,1.2095580101013184,1.8266242742538448,0.5225664973258972,1.0,1.0,0.0,185.537109375,211.0,73710.3984375,0.0,2553.098876953125,1.0,278.5438232421875,283.1228332519531,300.2187194824219,304.9757385253906,293.1499938964844,293.1499938964844,278.25,33360.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394692540168762,1.0,0.0,0.0,3.849299669265747,3.849325180053711,9.886822454063804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12533.0517578125,0.0,1745.5802001953125,1895.4371337890625,0.0,2836.7568359375,0.9480733275413512,1.0,0.0,3.0,1.0,0.0
17760900,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.7711724638938904,0.334833949804306,0.3052962124347687,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8956310749053955,0.5313639640808105,0.5055906176567078,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8566399812698364,0.4648268520832062,0.3272787630558014,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.834649920463562,0.4274727702140808,0.4084205627441406,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.6670552492141724,0.2146675884723663,0.9875231981277466,284.8759460449219,284.95001220703125,302.4649658203125,297.2128601074219,299.3428955078125,297.2675170898437,284.8707580566406,1.0,0.5384246706962585,0.548169732093811,0.548169732093811,1.0,1.0,-3.042732954025269,1.2106267213821411,1.832106232643128,0.5224131941795349,0.909610629081726,0.909610629081726,0.0,191.7838592529297,211.0,74727.875,0.0,2597.959228515625,1.0,278.2933959960937,282.95947265625,300.24688720703125,305.1937255859375,293.1499938964844,293.1499938964844,278.25,36720.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452087044715881,1.0,0.0,0.0,3.8339903354644775,3.8340163230896,9.808335335037557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12133.3486328125,0.0,1753.3258056640625,1895.4371337890625,0.0,2890.416748046875,0.9451858401298524,1.0,0.0,3.0,1.0,0.0
17760960,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7662871479988098,0.33456951379776,0.305265873670578,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8903684616088867,0.532039225101471,0.5064465999603271,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8520367741584778,0.465687096118927,0.3280311226844787,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8299366235733032,0.4275171458721161,0.4086930453777313,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.6628990173339844,0.214612066745758,0.9883564710617064,284.8970642089844,284.95001220703125,302.49432373046875,297.2001037597656,299.34930419921875,297.2630310058594,284.8999328613281,1.0,0.541370153427124,0.5471011996269226,0.5471011996269226,1.0,1.0,-3.0459628105163574,1.2103906869888306,1.8355722427368164,0.5216366052627563,0.900474488735199,0.900474488735199,0.0,196.97283935546875,214.0,74439.984375,0.0,2631.10986328125,1.0,278.25640869140625,282.9842529296875,300.2201843261719,305.1037292480469,293.1499938964844,293.1499938964844,278.54998779296875,38297.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846699059009552,1.0,0.0,0.0,3.761307001113892,3.761332511901856,9.439975201530616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11202.5576171875,0.0,1678.28173828125,1895.4371337890625,0.0,2904.36376953125,0.9319964051246644,1.0,0.0,3.0,1.0,0.0
17761020,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.7608307600021362,0.3351946175098419,0.3057823181152344,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8846492767333984,0.5344827771186829,0.5086878538131714,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8472894430160522,0.4685408771038055,0.3299641013145447,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8245749473571777,0.4285587668418884,0.4096640646457672,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.6581622958183289,0.2150130569934845,0.9906631708145142,285.0195007324219,284.95001220703125,302.5504455566406,297.1765441894531,299.3695983886719,297.26763916015625,285.0177917480469,1.0,0.5458812117576599,0.5450496077537537,0.5450496077537537,1.0,1.0,-3.055534601211548,1.21140456199646,1.8441301584243768,0.5206732153892517,1.0,1.0,0.0,203.8551177978516,214.0,73815.8359375,0.0,2685.4775390625,1.0,278.5429077148437,283.1122436523437,300.1660461425781,304.92791748046875,293.1499938964844,293.1499938964844,278.54998779296875,33592.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417410254478455,1.0,0.0,0.0,3.862677335739136,3.862703084945679,9.955662108040997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11739.201171875,0.0,1763.8433837890625,1895.4371337890625,0.0,2857.986083984375,0.9512404203414916,1.0,0.0,3.0,1.0,0.0
17761080,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.7606820464134216,0.3352206647396087,0.3058190643787384,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8844988346099854,0.5345847010612488,0.5087975859642029,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8471724390983582,0.46865975856781,0.330057144165039,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8244264125823975,0.4286043643951416,0.4097190499305725,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.6580322980880737,0.2150327712297439,0.99079567193985,285.0180053710937,284.95001220703125,302.5527648925781,297.17559814453125,299.3704528808594,297.2678527832031,285.0163879394531,1.0,0.5460502505302429,0.5449641346931458,0.5449641346931458,1.0,1.0,-3.0560481548309326,1.2114946842193604,1.8445534706115725,0.5206605195999146,1.0,1.0,0.0,204.0804138183593,202.0,73829.4375,0.0,2687.65234375,1.0,278.54400634765625,283.1106872558594,300.1665344238281,304.9320068359375,293.1499938964844,293.1499938964844,278.25,33642.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418068885803223,1.0,0.0,0.0,3.86566686630249,3.865692615509033,9.971078043236048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12538.3564453125,0.0,1767.926025390625,1895.4371337890625,0.0,2858.6015625,0.9519078731536864,1.0,0.0,3.0,1.0,0.0
17761140,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7621333599090576,0.3349769711494446,0.3057879209518432,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8872911930084229,0.5361639261245728,0.5104988813400269,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8500603437423706,0.4706957638263702,0.3316194415092468,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8262421488761902,0.4289456307888031,0.4102113246917724,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.6594889760017395,0.2151005715131759,0.9913911819458008,284.8947448730469,284.95001220703125,302.6107482910156,297.15283203125,299.3846740722656,297.26239013671875,284.89697265625,1.0,0.5454874634742737,0.5428270697593689,0.5428270697593689,1.0,1.0,-3.0612552165985107,1.2104054689407349,1.850849747657776,0.5188167095184326,0.9015059471130372,0.9015059471130372,0.0,202.63690185546875,190.0,74506.4921875,0.0,2690.27587890625,1.0,278.2567749023437,282.9697570800781,300.1705322265625,305.057861328125,293.1499938964844,293.1499938964844,278.1499938964844,38390.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486101031303406,1.0,0.0,0.0,3.7765703201293945,3.7765960693359375,9.51674508087308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12221.2978515625,0.0,1697.099365234375,1895.4371337890625,0.0,2922.254150390625,0.9353520274162292,1.0,0.0,3.0,1.0,0.0
17761200,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7621333599090576,0.3349769711494446,0.3057879209518432,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8872911930084229,0.5361639261245728,0.5104988813400269,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8500603437423706,0.4706957638263702,0.3316194415092468,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8262421488761902,0.4289456307888031,0.4102113246917724,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.6594889760017395,0.2151005715131759,0.9913911819458008,284.8947448730469,284.95001220703125,302.6107482910156,297.15283203125,299.3846740722656,297.26239013671875,284.89697265625,1.0,0.5454874634742737,0.5428270697593689,0.5428270697593689,1.0,1.0,-3.0612552165985107,1.2104054689407349,1.850849747657776,0.5188167095184326,0.9015059471130372,0.9015059471130372,0.0,202.63690185546875,190.0,74506.4921875,0.0,2690.27587890625,1.0,278.2567749023437,282.9697570800781,300.1705322265625,305.057861328125,293.1499938964844,293.1499938964844,278.1499938964844,38390.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486101031303406,1.0,0.0,0.0,3.7765703201293945,3.7765960693359375,9.51674508087308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12221.2978515625,0.0,1697.099365234375,1895.4371337890625,0.0,2922.254150390625,0.9353520274162292,1.0,0.0,3.0,1.0,0.0
17761260,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.7679283022880554,0.3350896537303924,0.3054993748664856,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.8953444361686707,0.5380189418792725,0.5118420124053955,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.8577847480773926,0.4731171429157257,0.3329893946647644,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.8324459195137024,0.4295052587985992,0.4103601276874542,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.6647181510925293,0.2152718305587768,0.9906153678894044,284.91912841796875,284.95001220703125,302.668212890625,297.1322631835937,299.40106201171875,297.26092529296875,284.9212646484375,1.0,0.5423166155815125,0.5408119559288025,0.5408119559288025,1.0,1.0,-3.0634140968322754,1.2081626653671265,1.85525131225586,0.5162940621376038,0.8812456727027893,0.8812456727027893,0.0,196.1806030273437,178.0,74231.9765625,0.0,2660.767822265625,1.0,278.1523132324219,282.98406982421875,300.1322021484375,304.984130859375,293.1499938964844,293.1499938964844,278.45001220703125,38395.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488762974739075,1.0,0.0,0.0,3.670307874679565,3.670332431793213,8.988728268377599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11179.5927734375,0.0,1573.9012451171875,1895.4371337890625,0.0,2924.746826171875,0.9119834303855896,1.0,0.0,3.0,1.0,0.0
17761320,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.7679283022880554,0.3350896537303924,0.3054993748664856,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.8953444361686707,0.5380189418792725,0.5118420124053955,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.8577847480773926,0.4731171429157257,0.3329893946647644,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.8324459195137024,0.4295052587985992,0.4103601276874542,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.6647181510925293,0.2152718305587768,0.9906153678894044,284.91912841796875,284.95001220703125,302.668212890625,297.1322631835937,299.40106201171875,297.26092529296875,284.9212646484375,1.0,0.5423166155815125,0.5408119559288025,0.5408119559288025,1.0,1.0,-3.0634140968322754,1.2081626653671265,1.85525131225586,0.5162940621376038,0.8812456727027893,0.8812456727027893,0.0,196.1806030273437,178.0,74231.9765625,0.0,2660.767822265625,1.0,278.1523132324219,282.98406982421875,300.1322021484375,304.984130859375,293.1499938964844,293.1499938964844,278.45001220703125,38395.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488762974739075,1.0,0.0,0.0,3.670307874679565,3.670332431793213,8.988728268377599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11179.5927734375,0.0,1573.9012451171875,1895.4371337890625,0.0,2924.746826171875,0.9119834303855896,1.0,0.0,3.0,1.0,0.0
17761380,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.7783455848693848,0.336178570985794,0.3059177696704864,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.9087411165237428,0.5408610105514526,0.5139161944389343,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8705223202705383,0.4765691757202148,0.3349440991878509,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.8430784344673157,0.4309599697589874,0.4111436009407043,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.6739240884780884,0.2159925550222396,0.9913691878318788,285.0188293457031,284.95001220703125,302.72509765625,297.1144714355469,299.4241027832031,297.2704772949219,285.0163879394531,1.0,0.5380854606628418,0.5387968420982361,0.5387968420982361,1.0,1.0,-3.0706024169921875,1.208061933517456,1.862540483474732,0.5147167444229126,0.98443865776062,0.98443865776062,0.0,186.46697998046875,166.0,73738.8671875,0.0,2623.89208984375,1.0,278.4432983398437,283.0908508300781,300.1004333496094,304.8539428710937,293.1499938964844,293.1499938964844,278.1499938964844,33199.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432389497756958,1.0,0.0,0.0,3.7945339679718018,3.794558763504028,9.60749503065017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12520.3359375,0.0,1678.2069091796875,1895.4371337890625,0.0,2871.990966796875,0.9355847239494324,1.0,0.0,3.0,1.0,0.0
17761440,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.7783455848693848,0.336178570985794,0.3059177696704864,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.9087411165237428,0.5408610105514526,0.5139161944389343,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8705223202705383,0.4765691757202148,0.3349440991878509,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.8430784344673157,0.4309599697589874,0.4111436009407043,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.6739240884780884,0.2159925550222396,0.9913691878318788,285.0188293457031,284.95001220703125,302.72509765625,297.1144714355469,299.4241027832031,297.2704772949219,285.0163879394531,1.0,0.5380854606628418,0.5387968420982361,0.5387968420982361,1.0,1.0,-3.0706024169921875,1.208061933517456,1.862540483474732,0.5147167444229126,0.98443865776062,0.98443865776062,0.0,186.46697998046875,166.0,73738.8671875,0.0,2623.89208984375,1.0,278.4432983398437,283.0908508300781,300.1004333496094,304.8539428710937,293.1499938964844,293.1499938964844,278.1499938964844,33199.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432389497756958,1.0,0.0,0.0,3.7945339679718018,3.794558763504028,9.60749503065017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12520.3359375,0.0,1678.2069091796875,1895.4371337890625,0.0,2871.990966796875,0.9355847239494324,1.0,0.0,3.0,1.0,0.0
17761500,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.7843051552772522,0.3362718820571899,0.3060522973537445,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9168891310691832,0.5418011546134949,0.5148672461509705,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8777956962585449,0.4778110384941101,0.3358562588691711,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.849235475063324,0.4313318133354187,0.4115050435066223,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.6792842149734497,0.2162013202905655,0.9918305277824402,284.8775939941406,284.95001220703125,302.7532958984375,297.10675048828125,299.4320678710937,297.269775390625,284.8731689453125,1.0,0.5357366800308228,0.5377892851829529,0.5377892851829529,1.0,1.0,-3.074000120162964,1.207897663116455,1.8661023378372192,0.5139597058296204,0.890791118144989,0.890791118144989,0.0,181.25485229492188,166.0,74672.21875,0.0,2603.134521484375,1.0,278.1944274902344,282.930908203125,300.135986328125,305.0771179199219,293.1499938964844,293.1499938964844,278.1499938964844,36981.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486170172691345,1.0,0.0,0.0,3.7730965614318848,3.7731218338012695,9.49924583437678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12116.7177734375,0.0,1682.0731201171875,1895.4371337890625,0.0,2922.319091796875,0.9315272569656372,1.0,0.0,3.0,1.0,0.0
17761560,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.7899624705314636,0.336203783750534,0.3058065176010132,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.925010085105896,0.5425497889518738,0.515385091304779,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8848732113838196,0.4788962006568908,0.3364589810371399,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8552507758140564,0.4315311014652252,0.4115135669708252,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.6844660639762878,0.2163010090589523,0.991423726081848,284.9043273925781,284.95001220703125,302.78131103515625,297.0998840332031,299.4384765625,297.2667541503906,284.9066162109375,1.0,0.5331336259841919,0.5368170142173767,0.5368170142173767,1.0,1.0,-3.074575662612915,1.2065683603286743,1.8680071830749512,0.5126169919967651,0.887259840965271,0.887259840965271,0.0,176.1869659423828,154.0,74353.9609375,0.0,2577.668701171875,1.0,278.1568603515625,282.9603271484375,300.11553955078125,304.99029541015625,293.1499938964844,293.1499938964844,278.45001220703125,38311.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496932983398438,1.0,0.0,0.0,3.698468208312988,3.698493003845215,9.12718974177551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11200.2197265625,0.0,1605.28857421875,1895.4371337890625,0.0,2932.398193359375,0.918083906173706,1.0,0.0,3.0,1.0,0.0
17761620,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8047147393226624,0.3371678292751312,0.3059839010238647,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.9454491138458252,0.5451576709747314,0.5171070694923401,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.90285986661911,0.4822419583797455,0.3382353186607361,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8709049224853516,0.4328671097755432,0.4120771288871765,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.6976833343505859,0.2170038819313049,0.99176424741745,285.0098876953125,284.95001220703125,302.8367919921875,297.089111328125,299.459228515625,297.27374267578125,285.0077209472656,1.0,0.5277894735336304,0.5348724722862244,0.5348724722862244,1.0,1.0,-3.080073356628418,1.2057770490646362,1.874296188354492,0.5106324553489685,0.985985279083252,0.985985279083252,0.0,164.81910705566406,142.0,73803.7421875,0.0,2528.5263671875,1.0,278.4435729980469,283.07373046875,300.0767517089844,304.8359375,293.1499938964844,293.1499938964844,278.1499938964844,33415.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441638946533203,1.0,0.0,0.0,3.811777591705322,3.811802625656128,9.695012295196648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12526.2685546875,0.0,1700.5181884765625,1895.4371337890625,0.0,2880.641845703125,0.93962824344635,1.0,0.0,3.0,1.0,0.0
17761680,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8047147393226624,0.3371678292751312,0.3059839010238647,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.9454491138458252,0.5451576709747314,0.5171070694923401,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.90285986661911,0.4822419583797455,0.3382353186607361,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8709049224853516,0.4328671097755432,0.4120771288871765,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.6976833343505859,0.2170038819313049,0.99176424741745,285.0098876953125,284.95001220703125,302.8367919921875,297.089111328125,299.459228515625,297.27374267578125,285.0077209472656,1.0,0.5277894735336304,0.5348724722862244,0.5348724722862244,1.0,1.0,-3.080073356628418,1.2057770490646362,1.874296188354492,0.5106324553489685,0.985985279083252,0.985985279083252,0.0,164.81910705566406,142.0,73803.7421875,0.0,2528.5263671875,1.0,278.4435729980469,283.07373046875,300.0767517089844,304.8359375,293.1499938964844,293.1499938964844,278.1499938964844,33415.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441638946533203,1.0,0.0,0.0,3.811777591705322,3.811802625656128,9.695012295196648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12526.2685546875,0.0,1700.5181884765625,1895.4371337890625,0.0,2880.641845703125,0.93962824344635,1.0,0.0,3.0,1.0,0.0
