time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17761740,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8201199769973755,0.3372351229190826,0.3058493733406067,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9663369655609132,0.5467613339424133,0.5184383392333984,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9244148135185242,0.4845998585224151,0.3397325873374939,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8887007832527161,0.4334524571895599,0.4123989939689636,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.7121668457984924,0.2173337042331695,0.9917037487030028,284.9010925292969,284.95001220703125,302.8914489746094,297.0826416015625,299.4723815917969,297.2693176269531,284.90350341796875,1.0,0.5221871733665466,0.532927930355072,0.532927930355072,1.0,1.0,-3.083634853363037,1.204097867012024,1.8795369863510127,0.5083489418029785,0.8884240984916687,0.8884240984916687,0.0,153.56982421875,130.0,74407.8203125,0.0,2476.1513671875,1.0,278.15655517578125,282.9490661621094,300.0966491699219,304.9721984863281,293.1499938964844,293.1499938964844,278.45001220703125,38448.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502126336097717,1.0,0.0,0.0,3.7094030380249023,3.709428071975708,9.181240443467686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11200.111328125,0.0,1618.88232421875,1895.4371337890625,0.0,2937.26220703125,0.9206897020339966,1.0,0.0,3.0,1.0,0.0
17761800,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8201199769973755,0.3372351229190826,0.3058493733406067,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9663369655609132,0.5467613339424133,0.5184383392333984,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9244148135185242,0.4845998585224151,0.3397325873374939,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8887007832527161,0.4334524571895599,0.4123989939689636,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.7121668457984924,0.2173337042331695,0.9917037487030028,284.9010925292969,284.95001220703125,302.8914489746094,297.0826416015625,299.4723815917969,297.2693176269531,284.90350341796875,1.0,0.5221871733665466,0.532927930355072,0.532927930355072,1.0,1.0,-3.083634853363037,1.204097867012024,1.8795369863510127,0.5083489418029785,0.8884240984916687,0.8884240984916687,0.0,153.56982421875,130.0,74407.8203125,0.0,2476.1513671875,1.0,278.15655517578125,282.9490661621094,300.0966491699219,304.9721984863281,293.1499938964844,293.1499938964844,278.45001220703125,38448.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502126336097717,1.0,0.0,0.0,3.7094030380249023,3.709428071975708,9.181240443467686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11200.111328125,0.0,1618.88232421875,1895.4371337890625,0.0,2937.26220703125,0.9206897020339966,1.0,0.0,3.0,1.0,0.0
17761860,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8387211561203003,0.3382917940616607,0.3060824573040008,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.988395631313324,0.5493196249008179,0.5200866460800171,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.9518099427223206,0.4879897832870483,0.3415232598781585,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.9115598201751708,0.434863805770874,0.4130011796951294,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.7285215854644775,0.2180733829736709,0.9920939803123474,285.01031494140625,284.95001220703125,302.9452209472656,297.0810241699219,299.4921875,297.2761535644531,285.00830078125,1.0,0.5164493918418884,0.5310257077217102,0.5310257077217102,1.0,1.0,-3.0892341136932373,1.2033452987670898,1.885888695716858,0.5062934756278992,0.9886963367462158,0.9886963367462158,0.0,141.65126037597656,133.0,73867.0625,0.0,2423.9599609375,1.0,278.4436340332031,283.06646728515625,300.06671142578125,304.8267517089844,293.1499938964844,293.1499938964844,278.1499938964844,33460.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442697525024414,1.0,0.0,0.0,3.820972442626953,3.820997714996338,9.741842177390936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12535.1533203125,0.0,1711.9422607421875,1895.4371337890625,0.0,2881.632080078125,0.9417471885681152,1.0,0.0,3.0,1.0,0.0
17761920,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8387211561203003,0.3382917940616607,0.3060824573040008,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.988395631313324,0.5493196249008179,0.5200866460800171,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.9518099427223206,0.4879897832870483,0.3415232598781585,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.9115598201751708,0.434863805770874,0.4130011796951294,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.7285215854644775,0.2180733829736709,0.9920939803123474,285.01031494140625,284.95001220703125,302.9452209472656,297.0810241699219,299.4921875,297.2761535644531,285.00830078125,1.0,0.5164493918418884,0.5310257077217102,0.5310257077217102,1.0,1.0,-3.0892341136932373,1.2033452987670898,1.885888695716858,0.5062934756278992,0.9886963367462158,0.9886963367462158,0.0,141.65126037597656,133.0,73867.0625,0.0,2423.9599609375,1.0,278.4436340332031,283.06646728515625,300.06671142578125,304.8267517089844,293.1499938964844,293.1499938964844,278.1499938964844,33460.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442697525024414,1.0,0.0,0.0,3.820972442626953,3.820997714996338,9.741842177390936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12535.1533203125,0.0,1711.9422607421875,1895.4371337890625,0.0,2881.632080078125,0.9417471885681152,1.0,0.0,3.0,1.0,0.0
17761980,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8477728962898254,0.3384140133857727,0.3062499761581421,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.997612714767456,0.5508493781089783,0.5216068625450134,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.964720904827118,0.4903525412082672,0.3432155251502991,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9238083958625792,0.4355086982250213,0.4136386811733246,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.7363271117210388,0.2184197604656219,0.9933329820632936,284.9025573730469,284.95001220703125,302.9980163574219,297.08477783203125,299.5042724609375,297.2711486816406,284.9050598144531,1.0,0.5148869752883911,0.5291235446929932,0.5291235446929932,1.0,1.0,-3.0955581665039062,1.2028491497039795,1.8927088975906368,0.5044541358947754,0.8926200866699219,0.8926200866699219,0.0,136.79901123046875,136.0,74574.8515625,0.0,2410.231201171875,1.0,278.1564636230469,282.9419250488281,300.0975646972656,304.9791564941406,293.1499938964844,293.1499938964844,278.45001220703125,38338.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500639796257019,1.0,0.0,0.0,3.723137140274048,3.7231624126434326,9.24935307011765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11223.513671875,0.0,1633.9185791015625,1895.4371337890625,0.0,2935.8701171875,0.9236739873886108,1.0,0.0,3.0,1.0,0.0
17762040,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8477728962898254,0.3384140133857727,0.3062499761581421,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.997612714767456,0.5508493781089783,0.5216068625450134,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.964720904827118,0.4903525412082672,0.3432155251502991,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9238083958625792,0.4355086982250213,0.4136386811733246,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.7363271117210388,0.2184197604656219,0.9933329820632936,284.9025573730469,284.95001220703125,302.9980163574219,297.08477783203125,299.5042724609375,297.2711486816406,284.9050598144531,1.0,0.5148869752883911,0.5291235446929932,0.5291235446929932,1.0,1.0,-3.0955581665039062,1.2028491497039795,1.8927088975906368,0.5044541358947754,0.8926200866699219,0.8926200866699219,0.0,136.79901123046875,136.0,74574.8515625,0.0,2410.231201171875,1.0,278.1564636230469,282.9419250488281,300.0975646972656,304.9791564941406,293.1499938964844,293.1499938964844,278.45001220703125,38338.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500639796257019,1.0,0.0,0.0,3.723137140274048,3.7231624126434326,9.24935307011765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11223.513671875,0.0,1633.9185791015625,1895.4371337890625,0.0,2935.8701171875,0.9236739873886108,1.0,0.0,3.0,1.0,0.0
17762100,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.8496425151824951,0.338853657245636,0.3063807785511017,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.9990000128746032,0.5520129203796387,0.5219018459320068,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.9676433205604552,0.4919612407684326,0.3441098630428314,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.9264276027679444,0.4361339807510376,0.4139851331710815,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.7379552125930786,0.2187180519104004,0.9940167665481568,285.0278625488281,284.95001220703125,303.0240478515625,297.0888366699219,299.512939453125,297.273193359375,285.0309143066406,1.0,0.5148259997367859,0.5281724333763123,0.5281724333763123,1.0,1.0,-3.0983808040618896,1.2024496793746948,1.8959312438964844,0.5033774971961975,0.9808006286621094,0.9808006286621094,0.0,135.96180725097656,136.0,73842.4609375,0.0,2411.11083984375,1.0,278.4039306640625,283.0792541503906,300.061279296875,304.770263671875,293.1499938964844,293.1499938964844,278.45001220703125,34139.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450273871421814,1.0,0.0,0.0,3.7702951431274414,3.770319938659668,9.485145255894168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11632.4189453125,0.0,1656.7869873046875,1895.4371337890625,0.0,2888.719970703125,0.9326175451278688,1.0,0.0,3.0,1.0,0.0
17762160,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.851049542427063,0.3394255638122558,0.3068638145923614,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.9990000128746032,0.5534386038780212,0.5214012265205383,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.969870924949646,0.4937006831169128,0.3452973365783691,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.9283063411712646,0.436904639005661,0.4146647751331329,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.7391278147697449,0.2191026955842971,0.9955562353134156,285.0145874023437,284.95001220703125,303.0498046875,297.0944519042969,299.5228576660156,297.27752685546875,285.0126037597656,1.0,0.5151607990264893,0.5272059440612793,0.5272059440612793,1.0,1.0,-3.102454423904419,1.202545404434204,1.8999090194702148,0.5025305151939392,0.9967570304870604,0.9967570304870604,0.0,135.6056365966797,139.0,74091.3359375,0.0,2416.884521484375,1.0,278.4435729980469,283.0618591308594,300.0791931152344,304.8498229980469,293.1499938964844,293.1499938964844,278.1499938964844,33383.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439549803733826,1.0,0.0,0.0,3.836350679397583,3.836375951766968,9.820415698413854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12580.16015625,0.0,1729.9703369140625,1895.4371337890625,0.0,2878.688232421875,0.945281744003296,1.0,0.0,3.0,1.0,0.0
17762220,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8504839539527893,0.339445412158966,0.3071546554565429,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9990000128746032,0.555202841758728,0.5230522155761719,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.970550537109375,0.495956152677536,0.3470854759216308,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9279149174690248,0.4374790489673614,0.415463924407959,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7388591170310974,0.2193434834480285,0.9973893761634828,284.90252685546875,284.95001220703125,303.1004943847656,297.110595703125,299.5339660644531,297.2727966308594,284.9052124023437,1.0,0.5165220499038696,0.5252730250358582,0.5252730250358582,1.0,1.0,-3.110103368759156,1.202483057975769,1.907620191574097,0.5007249712944031,0.8990281820297241,0.8990281820297241,0.0,136.353515625,142.0,74896.6953125,0.0,2435.277587890625,1.0,278.1563415527344,282.9328308105469,300.1222839355469,305.0204162597656,293.1499938964844,293.1499938964844,278.45001220703125,38207.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495238423347473,1.0,0.0,0.0,3.7460436820983887,3.746069192886353,9.36351625568932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11275.7802734375,0.0,1659.624755859375,1895.4371337890625,0.0,2930.81103515625,0.92867112159729,1.0,0.0,3.0,1.0,0.0
17762280,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8504839539527893,0.339445412158966,0.3071546554565429,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9990000128746032,0.555202841758728,0.5230522155761719,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.970550537109375,0.495956152677536,0.3470854759216308,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9279149174690248,0.4374790489673614,0.415463924407959,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7388591170310974,0.2193434834480285,0.9973893761634828,284.90252685546875,284.95001220703125,303.1004943847656,297.110595703125,299.5339660644531,297.2727966308594,284.9052124023437,1.0,0.5165220499038696,0.5252730250358582,0.5252730250358582,1.0,1.0,-3.110103368759156,1.202483057975769,1.907620191574097,0.5007249712944031,0.8990281820297241,0.8990281820297241,0.0,136.353515625,142.0,74896.6953125,0.0,2435.277587890625,1.0,278.1563415527344,282.9328308105469,300.1222839355469,305.0204162597656,293.1499938964844,293.1499938964844,278.45001220703125,38207.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495238423347473,1.0,0.0,0.0,3.7460436820983887,3.746069192886353,9.36351625568932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11275.7802734375,0.0,1659.624755859375,1895.4371337890625,0.0,2930.81103515625,0.92867112159729,1.0,0.0,3.0,1.0,0.0
17762340,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8493305444717407,0.3404137194156647,0.3078036308288574,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.9990000128746032,0.5575089454650879,0.5260242223739624,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.9704605937004088,0.4992493987083435,0.3491877317428589,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9265668988227844,0.4388454556465149,0.4165433943271637,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.7379317879676819,0.2199486643075943,0.9996715784072876,285.02203369140625,284.95001220703125,303.1499938964844,297.1337280273437,299.5506591796875,297.2776184082031,285.02117919921875,1.0,0.5186073184013367,0.523340106010437,0.523340106010437,1.0,1.0,-3.121018171310425,1.2037677764892578,1.917250394821167,0.4994204044342041,1.0,1.0,0.0,137.72247314453125,145.0,74483.3828125,0.0,2463.271484375,1.0,278.4432373046875,283.0603942871094,300.1177978515625,304.90936279296875,293.1499938964844,293.1499938964844,278.1499938964844,33554.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432237505912781,1.0,0.0,0.0,3.8563907146453857,3.8564164638519287,9.923282959789503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12659.0732421875,0.0,1755.8114013671875,1895.4371337890625,0.0,2871.848876953125,0.9499234557151794,1.0,0.0,3.0,1.0,0.0
17762400,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8493305444717407,0.3404137194156647,0.3078036308288574,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.9990000128746032,0.5575089454650879,0.5260242223739624,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.9704605937004088,0.4992493987083435,0.3491877317428589,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9265668988227844,0.4388454556465149,0.4165433943271637,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.7379317879676819,0.2199486643075943,0.9996715784072876,285.02203369140625,284.95001220703125,303.1499938964844,297.1337280273437,299.5506591796875,297.2776184082031,285.02117919921875,1.0,0.5186073184013367,0.523340106010437,0.523340106010437,1.0,1.0,-3.121018171310425,1.2037677764892578,1.917250394821167,0.4994204044342041,1.0,1.0,0.0,137.72247314453125,145.0,74483.3828125,0.0,2463.271484375,1.0,278.4432373046875,283.0603942871094,300.1177978515625,304.90936279296875,293.1499938964844,293.1499938964844,278.1499938964844,33554.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432237505912781,1.0,0.0,0.0,3.8563907146453857,3.8564164638519287,9.923282959789503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12659.0732421875,0.0,1755.8114013671875,1895.4371337890625,0.0,2871.848876953125,0.9499234557151794,1.0,0.0,3.0,1.0,0.0
17762460,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8458812236785889,0.340401291847229,0.3081352710723877,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9978628158569336,0.5585635900497437,0.5290482640266418,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9677174091339112,0.5014368295669556,0.3509866595268249,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9223431944847108,0.4393978714942932,0.4173949658870697,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7352085709571838,0.2201195210218429,1.0015228986740112,284.9017639160156,284.95001220703125,303.1925354003906,297.15625,299.5562438964844,297.2695007324219,284.9037170410156,1.0,0.5210438966751099,0.5213415026664734,0.5213415026664734,1.0,1.0,-3.130474090576172,1.2042502164840698,1.926223993301392,0.4978279769420624,0.9084916114807128,0.9084916114807128,0.0,140.1830596923828,148.0,75463.3671875,0.0,2494.468505859375,1.0,278.1568603515625,282.9204406738281,300.1703186035156,305.1045837402344,293.1499938964844,293.1499938964844,278.1499938964844,37943.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491962552070618,1.0,0.0,0.0,3.7846295833587646,3.784655332565308,9.55740688368678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12149.68359375,0.0,1703.254150390625,1895.4371337890625,0.0,2927.742919921875,0.9368329644203186,1.0,0.0,3.0,1.0,0.0
17762520,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8458812236785889,0.340401291847229,0.3081352710723877,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9978628158569336,0.5585635900497437,0.5290482640266418,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9677174091339112,0.5014368295669556,0.3509866595268249,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9223431944847108,0.4393978714942932,0.4173949658870697,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7352085709571838,0.2201195210218429,1.0015228986740112,284.9017639160156,284.95001220703125,303.1925354003906,297.15625,299.5562438964844,297.2695007324219,284.9037170410156,1.0,0.5210438966751099,0.5213415026664734,0.5213415026664734,1.0,1.0,-3.130474090576172,1.2042502164840698,1.926223993301392,0.4978279769420624,0.9084916114807128,0.9084916114807128,0.0,140.1830596923828,148.0,75463.3671875,0.0,2494.468505859375,1.0,278.1568603515625,282.9204406738281,300.1703186035156,305.1045837402344,293.1499938964844,293.1499938964844,278.1499938964844,37943.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491962552070618,1.0,0.0,0.0,3.7846295833587646,3.784655332565308,9.55740688368678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12149.68359375,0.0,1703.254150390625,1895.4371337890625,0.0,2927.742919921875,0.9368329644203186,1.0,0.0,3.0,1.0,0.0
17762580,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.8414274454116821,0.3407421708106994,0.3084104657173157,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.9941338896751404,0.5599480271339417,0.5302850008010864,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378662109375,0.9636507034301758,0.5040096640586853,0.3527415692806244,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93780517578125,0.9167493581771852,0.4401898384094238,0.4181314706802368,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.7315280437469482,0.2203412353992462,1.002784252166748,284.9378356933594,284.95001220703125,303.2228698730469,297.1704406738281,299.5597839355469,297.2662048339844,284.9390563964844,1.0,0.5233919620513916,0.519342839717865,0.519342839717865,1.0,1.0,-3.136801481246948,1.203376531600952,1.933424949645996,0.4954048991203308,0.9140296578407288,0.9140296578407288,0.0,143.15310668945312,151.0,75363.640625,0.0,2522.53955078125,1.0,278.1501159667969,282.9519348144531,300.1681823730469,305.0690612792969,293.1499938964844,293.1499938964844,278.1499938964844,36863.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481976389884949,1.0,0.0,0.0,3.749988555908203,3.750013589859009,9.383247743244284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12118.0625,0.0,1653.91748046875,1895.4371337890625,0.0,2918.392578125,0.9284178018569946,1.0,0.0,3.0,1.0,0.0
17762640,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.8414274454116821,0.3407421708106994,0.3084104657173157,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.9941338896751404,0.5599480271339417,0.5302850008010864,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378662109375,0.9636507034301758,0.5040096640586853,0.3527415692806244,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93780517578125,0.9167493581771852,0.4401898384094238,0.4181314706802368,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.7315280437469482,0.2203412353992462,1.002784252166748,284.9378356933594,284.95001220703125,303.2228698730469,297.1704406738281,299.5597839355469,297.2662048339844,284.9390563964844,1.0,0.5233919620513916,0.519342839717865,0.519342839717865,1.0,1.0,-3.136801481246948,1.203376531600952,1.933424949645996,0.4954048991203308,0.9140296578407288,0.9140296578407288,0.0,143.15310668945312,151.0,75363.640625,0.0,2522.53955078125,1.0,278.1501159667969,282.9519348144531,300.1681823730469,305.0690612792969,293.1499938964844,293.1499938964844,278.1499938964844,36863.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481976389884949,1.0,0.0,0.0,3.749988555908203,3.750013589859009,9.383247743244284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12118.0625,0.0,1653.91748046875,1895.4371337890625,0.0,2918.392578125,0.9284178018569946,1.0,0.0,3.0,1.0,0.0
17762700,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.839614748954773,0.3410033881664276,0.3086732625961303,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.992558479309082,0.5607625842094421,0.5310730934143066,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.9620206356048584,0.5053712725639343,0.3537133038043976,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.9144694805145264,0.4406764209270477,0.4186166822910309,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.7299943566322327,0.2204984575510025,1.003665804862976,284.9473876953125,284.95001220703125,303.23370361328125,297.174560546875,299.56060791015625,297.265869140625,284.9480895996094,1.0,0.5246180891990662,0.5183435678482056,0.5183435678482056,1.0,1.0,-3.140875816345215,1.2033032178878784,1.9375725984573364,0.4943664669990539,0.9184072017669678,0.9184072017669678,0.0,144.54087829589844,151.0,75385.0546875,0.0,2537.857177734375,1.0,278.1500244140625,282.95904541015625,300.17218017578125,305.0718078613281,293.1499938964844,293.1499938964844,278.1499938964844,36424.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479355573654175,1.0,0.0,0.0,3.746017456054688,3.746042490005493,9.363384947391752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12124.7880859375,0.0,1645.8980712890625,1895.4371337890625,0.0,2915.938232421875,0.9271934628486632,1.0,0.0,3.0,1.0,0.0
17762760,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8378378748893738,0.3412687182426452,0.3089539408683777,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.9909706711769104,0.5615638494491577,0.5318765640258789,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.9603774547576904,0.506689190864563,0.3546753525733948,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.9122530221939088,0.4411755502223968,0.4191272854804992,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7284860610961914,0.2206601351499557,1.0046082735061646,284.9523620605469,284.95001220703125,303.2417297363281,297.17681884765625,299.56036376953125,297.2652893066406,284.9527282714844,1.0,0.5258657932281494,0.5173595547676086,0.5173595547676086,1.0,1.0,-3.145082712173462,1.20329749584198,1.941785216331482,0.4933737814426422,0.9219877123832704,0.9219877123832704,0.0,145.94715881347656,154.0,75428.6796875,0.0,2553.568359375,1.0,278.1500244140625,282.9618835449219,300.1757507324219,305.0779724121094,293.1499938964844,293.1499938964844,278.1499938964844,36136.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479136228561401,1.0,0.0,0.0,3.746324300765991,3.746349334716797,9.364919151266804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12134.4443359375,0.0,1644.0496826171875,1895.4371337890625,0.0,2915.733154296875,0.9270297288894652,1.0,0.0,3.0,1.0,0.0
17762820,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.8342251181602478,0.3417632281780243,0.3095023930072784,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.9875967502593994,0.5630791187286377,0.5334233641624451,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.9568660855293274,0.5092035531997681,0.3565186262130737,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.9078335165977478,0.442155510187149,0.4201538562774658,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.7254043817520142,0.2209648936986923,1.0064804553985596,284.955078125,284.95001220703125,303.2498474121094,297.1758728027344,299.5560607910156,297.2633056640625,284.9551086425781,1.0,0.5283806324005127,0.51539146900177,0.51539146900177,1.0,1.0,-3.153303623199463,1.203169822692871,1.950133919715881,0.4913252592086792,0.9266915917396544,0.9266915917396544,0.0,148.85870361328125,157.0,75527.8125,0.0,2585.264404296875,1.0,278.1499938964844,282.9611511230469,300.1777648925781,305.0884704589844,293.1499938964844,293.1499938964844,278.1499938964844,35864.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483417630195618,1.0,0.0,0.0,3.752161979675293,3.752187013626098,9.394127573614242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12152.875,0.0,1648.78271484375,1895.4371337890625,0.0,2919.741455078125,0.9281060695648192,1.0,0.0,3.0,1.0,0.0
17762880,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.8342251181602478,0.3417632281780243,0.3095023930072784,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.9875967502593994,0.5630791187286377,0.5334233641624451,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.9568660855293274,0.5092035531997681,0.3565186262130737,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.9078335165977478,0.442155510187149,0.4201538562774658,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.7254043817520142,0.2209648936986923,1.0064804553985596,284.955078125,284.95001220703125,303.2498474121094,297.1758728027344,299.5560607910156,297.2633056640625,284.9551086425781,1.0,0.5283806324005127,0.51539146900177,0.51539146900177,1.0,1.0,-3.153303623199463,1.203169822692871,1.950133919715881,0.4913252592086792,0.9266915917396544,0.9266915917396544,0.0,148.85870361328125,157.0,75527.8125,0.0,2585.264404296875,1.0,278.1499938964844,282.9611511230469,300.1777648925781,305.0884704589844,293.1499938964844,293.1499938964844,278.1499938964844,35864.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483417630195618,1.0,0.0,0.0,3.752161979675293,3.752187013626098,9.394127573614242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12152.875,0.0,1648.78271484375,1895.4371337890625,0.0,2919.741455078125,0.9281060695648192,1.0,0.0,3.0,1.0,0.0
17762940,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.8305265307426453,0.342194139957428,0.3099999129772186,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.983953058719635,0.5644671320915222,0.5348535776138306,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.9530952572822572,0.5115920305252075,0.3582675457000732,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.9034767150878906,0.4430811703205108,0.4211400151252746,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.7222140431404114,0.2212255597114563,1.008194923400879,284.9537353515625,284.95001220703125,303.2478942871094,297.1681213378906,299.5471496582031,297.2604064941406,284.9537048339844,1.0,0.5308768153190613,0.5134234428405762,0.5134234428405762,1.0,1.0,-3.160972118377685,1.2027592658996582,1.958212852478028,0.4891254603862762,0.9285520315170288,0.9285520315170288,0.0,151.88059997558594,160.0,75600.8984375,0.0,2616.622314453125,1.0,278.1499938964844,282.9573669433594,300.1712646484375,305.08905029296875,293.1499938964844,293.1499938964844,278.1499938964844,35835.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490700721740723,1.0,0.0,0.0,3.758782863616944,3.758807897567749,9.42730935094005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12163.1494140625,0.0,1656.3277587890625,1895.4371337890625,0.0,2926.561279296875,0.9295508861541748,1.0,0.0,3.0,1.0,0.0
17763000,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.8305265307426453,0.342194139957428,0.3099999129772186,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.983953058719635,0.5644671320915222,0.5348535776138306,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.9530952572822572,0.5115920305252075,0.3582675457000732,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.9034767150878906,0.4430811703205108,0.4211400151252746,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.7222140431404114,0.2212255597114563,1.008194923400879,284.9537353515625,284.95001220703125,303.2478942871094,297.1681213378906,299.5471496582031,297.2604064941406,284.9537048339844,1.0,0.5308768153190613,0.5134234428405762,0.5134234428405762,1.0,1.0,-3.160972118377685,1.2027592658996582,1.958212852478028,0.4891254603862762,0.9285520315170288,0.9285520315170288,0.0,151.88059997558594,160.0,75600.8984375,0.0,2616.622314453125,1.0,278.1499938964844,282.9573669433594,300.1712646484375,305.08905029296875,293.1499938964844,293.1499938964844,278.1499938964844,35835.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490700721740723,1.0,0.0,0.0,3.758782863616944,3.758807897567749,9.42730935094005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12163.1494140625,0.0,1656.3277587890625,1895.4371337890625,0.0,2926.561279296875,0.9295508861541748,1.0,0.0,3.0,1.0,0.0
17763060,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8268689513206482,0.3425897657871246,0.3104639053344726,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.9801806211471558,0.5657728314399719,0.5362033247947693,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.9492692947387696,0.513913094997406,0.3599660694599151,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8993074893951416,0.4439691007137298,0.4220903813838959,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.7190057039260864,0.221454232931137,1.0097684860229492,284.9520263671875,284.95001220703125,303.23663330078125,297.1540222167969,299.53448486328125,297.25714111328125,284.95196533203125,1.0,0.5333358645439148,0.5114696621894836,0.5114696621894836,1.0,1.0,-3.168230056762696,1.2021528482437134,1.9660770893096924,0.4868291318416595,0.9290142059326172,0.9290142059326172,0.0,154.94296264648438,163.0,75635.859375,0.0,2647.529296875,1.0,278.1499938964844,282.9538269042969,300.15802001953125,305.08026123046875,293.1499938964844,293.1499938964844,278.1499938964844,35875.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499631881713867,1.0,0.0,0.0,3.7632648944854736,3.7632901668548575,9.449805702388404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12164.6259765625,0.0,1661.908447265625,1895.4371337890625,0.0,2934.926025390625,0.9305749535560608,1.0,0.0,3.0,1.0,0.0
17763120,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8268689513206482,0.3425897657871246,0.3104639053344726,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.9801806211471558,0.5657728314399719,0.5362033247947693,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.9492692947387696,0.513913094997406,0.3599660694599151,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8993074893951416,0.4439691007137298,0.4220903813838959,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.7190057039260864,0.221454232931137,1.0097684860229492,284.9520263671875,284.95001220703125,303.23663330078125,297.1540222167969,299.53448486328125,297.25714111328125,284.95196533203125,1.0,0.5333358645439148,0.5114696621894836,0.5114696621894836,1.0,1.0,-3.168230056762696,1.2021528482437134,1.9660770893096924,0.4868291318416595,0.9290142059326172,0.9290142059326172,0.0,154.94296264648438,163.0,75635.859375,0.0,2647.529296875,1.0,278.1499938964844,282.9538269042969,300.15802001953125,305.08026123046875,293.1499938964844,293.1499938964844,278.1499938964844,35875.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499631881713867,1.0,0.0,0.0,3.7632648944854736,3.7632901668548575,9.449805702388404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12164.6259765625,0.0,1661.908447265625,1895.4371337890625,0.0,2934.926025390625,0.9305749535560608,1.0,0.0,3.0,1.0,0.0
17763180,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.82329261302948,0.3429620862007141,0.3109055459499359,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.9763426184654236,0.5670126080513,0.5374886393547058,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.9454696774482728,0.5161826610565186,0.3616269826889038,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8952444195747375,0.4448290169239044,0.423013299703598,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7158050537109375,0.2216590195894241,1.0112314224243164,284.9505615234375,284.95001220703125,303.2167663574219,297.13409423828125,299.5184326171875,297.25372314453125,284.9505310058594,1.0,0.5357553958892822,0.5095158815383911,0.5095158815383911,1.0,1.0,-3.1751720905303955,1.201366305351257,1.973805904388428,0.4844335317611694,0.928611695766449,0.928611695766449,0.0,158.01840209960938,166.0,75633.0859375,0.0,2678.01123046875,1.0,278.1499938964844,282.9510192871094,300.1386413574219,305.0625305175781,293.1499938964844,293.1499938964844,278.1499938964844,35935.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509454131126404,1.0,0.0,0.0,3.7652666568756095,3.765291929244995,9.459861871619067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12157.720703125,0.0,1664.7298583984375,1895.4371337890625,0.0,2944.126708984375,0.9310613870620728,1.0,0.0,3.0,1.0,0.0
17763240,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.82329261302948,0.3429620862007141,0.3109055459499359,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.9763426184654236,0.5670126080513,0.5374886393547058,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.9454696774482728,0.5161826610565186,0.3616269826889038,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8952444195747375,0.4448290169239044,0.423013299703598,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7158050537109375,0.2216590195894241,1.0112314224243164,284.9505615234375,284.95001220703125,303.2167663574219,297.13409423828125,299.5184326171875,297.25372314453125,284.9505310058594,1.0,0.5357553958892822,0.5095158815383911,0.5095158815383911,1.0,1.0,-3.1751720905303955,1.201366305351257,1.973805904388428,0.4844335317611694,0.928611695766449,0.928611695766449,0.0,158.01840209960938,166.0,75633.0859375,0.0,2678.01123046875,1.0,278.1499938964844,282.9510192871094,300.1386413574219,305.0625305175781,293.1499938964844,293.1499938964844,278.1499938964844,35935.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509454131126404,1.0,0.0,0.0,3.7652666568756095,3.765291929244995,9.459861871619067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12157.720703125,0.0,1664.7298583984375,1895.4371337890625,0.0,2944.126708984375,0.9310613870620728,1.0,0.0,3.0,1.0,0.0
17763300,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8215373754501343,0.3431412577629089,0.311119794845581,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.974410116672516,0.5676102042198181,0.5381098389625549,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9435928463935852,0.5173003077507019,0.3624451458454132,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8932598829269409,0.4452500343322754,0.4234660863876343,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7142080068588257,0.2217542082071304,1.0119291543960571,284.949951171875,284.95001220703125,303.203857421875,297.1220703125,299.5092163085937,297.25201416015625,284.949951171875,1.0,0.5369505286216736,0.5085389614105225,0.5085389614105225,1.0,1.0,-3.1785435676574707,1.2009131908416748,1.9776304960250848,0.4832026362419128,0.9281872510910034,0.9281872510910034,0.0,159.556884765625,166.0,75618.609375,0.0,2693.1044921875,1.0,278.1499938964844,282.949951171875,300.1268005371094,305.050537109375,293.1499938964844,293.1499938964844,278.1499938964844,35965.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514580726623535,1.0,0.0,0.0,3.765381574630737,3.765406847000122,9.460438832320506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12151.3916015625,0.0,1665.1004638671875,1895.4371337890625,0.0,2948.92919921875,0.9311071038246156,1.0,0.0,3.0,1.0,0.0
17763360,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.81980299949646,0.3433163166046142,0.3113302290439605,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.972472369670868,0.5681942105293274,0.5387179851531982,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.9417353868484496,0.5184075832366943,0.3632559478282928,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8913085460662842,0.4456656277179718,0.4239136576652527,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7126114368438721,0.221845343708992,1.0126076936721802,284.949462890625,284.95001220703125,303.1890563964844,297.1087951660156,299.4993591308594,297.2502746582031,284.949462890625,1.0,0.53813636302948,0.5075828433036804,0.5075828433036804,1.0,1.0,-3.181856870651245,1.2004611492156982,1.9813958406448364,0.4819887578487396,0.927664875984192,0.927664875984192,0.0,161.09483337402344,169.0,75596.859375,0.0,2708.10791015625,1.0,278.1499938964844,282.94903564453125,300.1136474609375,305.03668212890625,293.1499938964844,293.1499938964844,278.1499938964844,35994.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851984977722168,1.0,0.0,0.0,3.7649855613708496,3.7650108337402335,9.458448744226188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12143.4375,0.0,1664.854736328125,1895.4371337890625,0.0,2953.8662109375,0.9310373067855836,1.0,0.0,3.0,1.0,0.0
17763420,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.816389262676239,0.343658298254013,0.3117428123950958,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.9685840606689452,0.5693185329437256,0.5398944020271301,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.9380763173103333,0.5205790996551514,0.3648504316806793,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.887505054473877,0.4464848339557647,0.424796462059021,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.7094091176986694,0.2220168709754943,1.0139153003692627,284.9486694335937,284.95001220703125,303.1541748046875,297.07861328125,299.47760009765625,297.2467346191406,284.9486694335937,1.0,0.5404813885688782,0.5056706070899963,0.5056706070899963,1.0,1.0,-3.188318252563477,1.1994578838348389,1.9888604879379272,0.4795086085796356,0.9263338446617126,0.9263338446617126,0.0,164.16925048828125,172.0,75532.1640625,0.0,2737.86181640625,1.0,278.1499938964844,282.9476623535156,300.08380126953125,305.0038452148437,293.1499938964844,293.1499938964844,278.1499938964844,36047.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530822992324829,1.0,0.0,0.0,3.7628073692321777,3.762832403182984,9.44750752296386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12122.8994140625,0.0,1662.69384765625,1895.4371337890625,0.0,2964.1484375,0.9305835962295532,1.0,0.0,3.0,1.0,0.0
17763480,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.816389262676239,0.343658298254013,0.3117428123950958,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.9685840606689452,0.5693185329437256,0.5398944020271301,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.9380763173103333,0.5205790996551514,0.3648504316806793,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.887505054473877,0.4464848339557647,0.424796462059021,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.7094091176986694,0.2220168709754943,1.0139153003692627,284.9486694335937,284.95001220703125,303.1541748046875,297.07861328125,299.47760009765625,297.2467346191406,284.9486694335937,1.0,0.5404813885688782,0.5056706070899963,0.5056706070899963,1.0,1.0,-3.188318252563477,1.1994578838348389,1.9888604879379272,0.4795086085796356,0.9263338446617126,0.9263338446617126,0.0,164.16925048828125,172.0,75532.1640625,0.0,2737.86181640625,1.0,278.1499938964844,282.9476623535156,300.08380126953125,305.0038452148437,293.1499938964844,293.1499938964844,278.1499938964844,36047.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530822992324829,1.0,0.0,0.0,3.7628073692321777,3.762832403182984,9.44750752296386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12122.8994140625,0.0,1662.69384765625,1895.4371337890625,0.0,2964.1484375,0.9305835962295532,1.0,0.0,3.0,1.0,0.0
17763540,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8130379319190979,0.3440062403678894,0.3121571242809295,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9646696448326112,0.5703653693199158,0.5410030484199524,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9344578385353088,0.5226384401321411,0.366377055644989,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8838339447975159,0.4473040103912353,0.4256756901741028,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.7061975002288818,0.2221744209527969,1.015161156654358,284.947998046875,284.95001220703125,303.1128845214844,297.04400634765625,299.45318603515625,297.24285888671875,284.947998046875,1.0,0.5427899956703186,0.5037583708763123,0.5037583708763123,1.0,1.0,-3.19454026222229,1.198309063911438,1.9962313175201416,0.4769498109817505,0.924628734588623,0.924628734588623,0.0,167.243896484375,175.0,75440.1484375,0.0,2767.244384765625,1.0,278.1499938964844,282.94677734375,300.0494689941406,304.9645080566406,293.1499938964844,293.1499938964844,278.1499938964844,36095.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542218804359436,1.0,0.0,0.0,3.7588839530944815,3.758909225463867,9.427816962670476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12096.4609375,0.0,1658.447265625,1895.4371337890625,0.0,2974.828369140625,0.929735004901886,1.0,0.0,3.0,1.0,0.0
