time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17763600,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8130379319190979,0.3440062403678894,0.3121571242809295,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9646696448326112,0.5703653693199158,0.5410030484199524,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9344578385353088,0.5226384401321411,0.366377055644989,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8838339447975159,0.4473040103912353,0.4256756901741028,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.7061975002288818,0.2221744209527969,1.015161156654358,284.947998046875,284.95001220703125,303.1128845214844,297.04400634765625,299.45318603515625,297.24285888671875,284.947998046875,1.0,0.5427899956703186,0.5037583708763123,0.5037583708763123,1.0,1.0,-3.19454026222229,1.198309063911438,1.9962313175201416,0.4769498109817505,0.924628734588623,0.924628734588623,0.0,167.243896484375,175.0,75440.1484375,0.0,2767.244384765625,1.0,278.1499938964844,282.94677734375,300.0494689941406,304.9645080566406,293.1499938964844,293.1499938964844,278.1499938964844,36095.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542218804359436,1.0,0.0,0.0,3.7588839530944815,3.758909225463867,9.427816962670476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12096.4609375,0.0,1658.447265625,1895.4371337890625,0.0,2974.828369140625,0.929735004901886,1.0,0.0,3.0,1.0,0.0
17763660,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8097301125526428,0.3443533778190613,0.3125727474689483,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.9607365131378174,0.5713416337966919,0.5420438051223755,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.9308893084526062,0.5246101021766663,0.3678382933139801,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8802918791770935,0.4481175541877746,0.4265513718128204,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.7030524611473083,0.2223187834024429,1.0163482427597046,284.9474792480469,284.95001220703125,303.0658874511719,297.0055236816406,299.4266967773437,297.23876953125,284.9474792480469,1.0,0.5450624227523804,0.5018963813781738,0.5018963813781738,1.0,1.0,-3.200528383255005,1.1971136331558228,2.0034146308898926,0.4744087159633636,0.9226736426353456,0.9226736426353456,0.0,170.31747436523438,178.0,75325.84375,0.0,2796.251708984375,1.0,278.1499938964844,282.9463806152344,300.01123046875,304.91949462890625,293.1499938964844,293.1499938964844,278.1499938964844,36135.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855397641658783,1.0,0.0,0.0,3.7534737586975098,3.753498792648315,9.400697535966174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12065.17578125,0.0,1652.4091796875,1895.4371337890625,0.0,2985.849853515625,0.9285486340522766,1.0,0.0,3.0,1.0,0.0
17763720,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8097301125526428,0.3443533778190613,0.3125727474689483,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.9607365131378174,0.5713416337966919,0.5420438051223755,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.9308893084526062,0.5246101021766663,0.3678382933139801,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8802918791770935,0.4481175541877746,0.4265513718128204,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.7030524611473083,0.2223187834024429,1.0163482427597046,284.9474792480469,284.95001220703125,303.0658874511719,297.0055236816406,299.4266967773437,297.23876953125,284.9474792480469,1.0,0.5450624227523804,0.5018963813781738,0.5018963813781738,1.0,1.0,-3.200528383255005,1.1971136331558228,2.0034146308898926,0.4744087159633636,0.9226736426353456,0.9226736426353456,0.0,170.31747436523438,178.0,75325.84375,0.0,2796.251708984375,1.0,278.1499938964844,282.9463806152344,300.01123046875,304.91949462890625,293.1499938964844,293.1499938964844,278.1499938964844,36135.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855397641658783,1.0,0.0,0.0,3.7534737586975098,3.753498792648315,9.400697535966174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12065.17578125,0.0,1652.4091796875,1895.4371337890625,0.0,2985.849853515625,0.9285486340522766,1.0,0.0,3.0,1.0,0.0
17763780,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8064405918121338,0.3446842730045318,0.3129768073558807,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9568029046058656,0.5722573399543762,0.5430248975753784,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9274078607559204,0.5265324711799622,0.3692588210105896,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8768715858459473,0.448911041021347,0.4274110794067383,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.699984073638916,0.2224502712488174,1.0174767971038818,284.94708251953125,284.95001220703125,303.0138854980469,296.96356201171875,299.3982849121094,297.2347717285156,284.94708251953125,1.0,0.5472985506057739,0.5000343918800354,0.5000343918800354,1.0,1.0,-3.206293821334839,1.1957859992980957,2.010507822036743,0.4717974364757538,0.9204776287078856,0.9204776287078856,0.0,173.38552856445312,181.0,75189.9375,0.0,2824.872314453125,1.0,278.1499938964844,282.94635009765625,299.9692687988281,304.8691101074219,293.1499938964844,293.1499938964844,278.1499938964844,36170.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565781712532043,1.0,0.0,0.0,3.746697664260864,3.746722459793091,9.366785320708004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12029.2890625,0.0,1644.742431640625,1895.4371337890625,0.0,2996.9169921875,0.9270520210266112,1.0,0.0,3.0,1.0,0.0
17763840,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8064405918121338,0.3446842730045318,0.3129768073558807,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9568029046058656,0.5722573399543762,0.5430248975753784,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9274078607559204,0.5265324711799622,0.3692588210105896,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8768715858459473,0.448911041021347,0.4274110794067383,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.699984073638916,0.2224502712488174,1.0174767971038818,284.94708251953125,284.95001220703125,303.0138854980469,296.96356201171875,299.3982849121094,297.2347717285156,284.94708251953125,1.0,0.5472985506057739,0.5000343918800354,0.5000343918800354,1.0,1.0,-3.206293821334839,1.1957859992980957,2.010507822036743,0.4717974364757538,0.9204776287078856,0.9204776287078856,0.0,173.38552856445312,181.0,75189.9375,0.0,2824.872314453125,1.0,278.1499938964844,282.94635009765625,299.9692687988281,304.8691101074219,293.1499938964844,293.1499938964844,278.1499938964844,36170.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565781712532043,1.0,0.0,0.0,3.746697664260864,3.746722459793091,9.366785320708004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12029.2890625,0.0,1644.742431640625,1895.4371337890625,0.0,2996.9169921875,0.9270520210266112,1.0,0.0,3.0,1.0,0.0
17763900,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8047966957092285,0.3448429405689239,0.3131734132766723,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.9548402428627014,0.5726984739303589,0.5434992909431458,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.925706386566162,0.527483344078064,0.3699609339237213,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8752034306526184,0.4492997825145721,0.4278340637683868,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.6984781622886658,0.2225123345851898,1.0180246829986572,284.9468994140625,284.95001220703125,302.9862670898437,296.94146728515625,299.38360595703125,297.2328186035156,284.9469299316406,1.0,0.5484057068824768,0.4991033971309662,0.4991033971309662,1.0,1.0,-3.20911169052124,1.1950795650482178,2.0140323638916016,0.4704668819904327,0.9193216562271118,0.9193216562271118,0.0,174.91909790039062,181.0,75116.28125,0.0,2839.084228515625,1.0,278.1499938964844,282.9464416503906,299.9472961425781,304.84246826171875,293.1499938964844,293.1499938964844,278.1499938964844,36185.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571909070014954,1.0,0.0,0.0,3.742943286895752,3.7429683208465576,9.348023581878806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12010.154296875,0.0,1640.4786376953125,1895.4371337890625,0.0,3002.66259765625,0.9262204170227052,1.0,0.0,3.0,1.0,0.0
17763960,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8031696081161499,0.3449956178665161,0.3133648335933685,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.9528813362121582,0.5731251239776611,0.5439601540565491,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.9240339994430542,0.5284280776977539,0.3706580996513366,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8735625743865967,0.4496813118457794,0.4282505512237549,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.6969917416572571,0.2225719392299652,1.0185608863830566,284.94677734375,284.95001220703125,302.9576416015625,296.9186706542969,299.3685607910156,297.2309265136719,284.94677734375,1.0,0.5495045185089111,0.4981826245784759,0.4981826245784759,1.0,1.0,-3.2118799686431885,1.1943610906600952,2.017518997192383,0.469138354063034,0.9181300401687622,0.9181300401687622,0.0,176.45108032226562,184.0,75038.6015625,0.0,2853.207763671875,1.0,278.1499938964844,282.9466247558594,299.9245300292969,304.81475830078125,293.1499938964844,293.1499938964844,278.1499938964844,36199.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578018546104431,1.0,0.0,0.0,3.73892879486084,3.7389538288116455,9.327981729256862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11990.166015625,0.0,1635.9072265625,1895.4371337890625,0.0,3008.39111328125,0.9253296852111816,1.0,0.0,3.0,1.0,0.0
17764020,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.7999732494354248,0.345285028219223,0.3137340247631073,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.948974072933197,0.5739322304725647,0.544841468334198,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.9207791090011596,0.5303055644035339,0.3720429539680481,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.8703582882881165,0.4504254162311554,0.429066389799118,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.6940776705741882,0.2226880490779876,1.0196154117584229,284.9465026855469,284.95001220703125,302.8978576660156,296.8713073730469,299.3377685546875,297.22723388671875,284.946533203125,1.0,0.5516815781593323,0.4963410496711731,0.4963410496711731,1.0,1.0,-3.217297315597534,1.1928465366363523,2.0244507789611816,0.4664362072944641,0.915661871433258,0.915661871433258,0.0,179.51373291015625,187.0,74873.9375,0.0,2881.269775390625,1.0,278.1499938964844,282.9471435546875,299.8773803710937,304.7569274902344,293.1499938964844,293.1499938964844,278.1499938964844,36224.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590487241744995,1.0,0.0,0.0,3.730309247970581,3.730334043502808,9.285022315452808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11948.29296875,0.0,1626.0848388671875,1895.4371337890625,0.0,3020.08349609375,0.9234138131141664,1.0,0.0,3.0,1.0,0.0
17764080,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.7999732494354248,0.345285028219223,0.3137340247631073,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.948974072933197,0.5739322304725647,0.544841468334198,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.9207791090011596,0.5303055644035339,0.3720429539680481,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.8703582882881165,0.4504254162311554,0.429066389799118,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.6940776705741882,0.2226880490779876,1.0196154117584229,284.9465026855469,284.95001220703125,302.8978576660156,296.8713073730469,299.3377685546875,297.22723388671875,284.946533203125,1.0,0.5516815781593323,0.4963410496711731,0.4963410496711731,1.0,1.0,-3.217297315597534,1.1928465366363523,2.0244507789611816,0.4664362072944641,0.915661871433258,0.915661871433258,0.0,179.51373291015625,187.0,74873.9375,0.0,2881.269775390625,1.0,278.1499938964844,282.9471435546875,299.8773803710937,304.7569274902344,293.1499938964844,293.1499938964844,278.1499938964844,36224.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590487241744995,1.0,0.0,0.0,3.730309247970581,3.730334043502808,9.285022315452808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11948.29296875,0.0,1626.0848388671875,1895.4371337890625,0.0,3020.08349609375,0.9234138131141664,1.0,0.0,3.0,1.0,0.0
17764140,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.7968515753746033,0.3455471992492676,0.314079225063324,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.945081889629364,0.5746638178825378,0.5456529259681702,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.9176566004753112,0.5321736931800842,0.3734194636344909,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8672531247138977,0.4511366188526153,0.4298518598079681,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.6912455558776855,0.2228005975484848,1.0206514596939087,284.9463195800781,284.95001220703125,302.83526611328125,296.8219299316406,299.3060302734375,297.223876953125,284.9463195800781,1.0,0.5538278222084045,0.4944994747638702,0.4944994747638702,1.0,1.0,-3.2225351333618164,1.1912171840667725,2.031317949295044,0.4636684358119964,0.913072407245636,0.913072407245636,0.0,182.5699462890625,190.0,74695.4921875,0.0,2909.009033203125,1.0,278.1499938964844,282.9478454589844,299.8279113769531,304.6957397460937,293.1499938964844,293.1499938964844,278.1499938964844,36245.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602768778800964,1.0,0.0,0.0,3.720844984054565,3.720869779586792,9.237967901754018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11903.6796875,0.0,1615.2979736328125,1895.4371337890625,0.0,3031.601806640625,0.92130708694458,1.0,0.0,3.0,1.0,0.0
17764200,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.7968515753746033,0.3455471992492676,0.314079225063324,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.945081889629364,0.5746638178825378,0.5456529259681702,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.9176566004753112,0.5321736931800842,0.3734194636344909,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8672531247138977,0.4511366188526153,0.4298518598079681,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.6912455558776855,0.2228005975484848,1.0206514596939087,284.9463195800781,284.95001220703125,302.83526611328125,296.8219299316406,299.3060302734375,297.223876953125,284.9463195800781,1.0,0.5538278222084045,0.4944994747638702,0.4944994747638702,1.0,1.0,-3.2225351333618164,1.1912171840667725,2.031317949295044,0.4636684358119964,0.913072407245636,0.913072407245636,0.0,182.5699462890625,190.0,74695.4921875,0.0,2909.009033203125,1.0,278.1499938964844,282.9478454589844,299.8279113769531,304.6957397460937,293.1499938964844,293.1499938964844,278.1499938964844,36245.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602768778800964,1.0,0.0,0.0,3.720844984054565,3.720869779586792,9.237967901754018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11903.6796875,0.0,1615.2979736328125,1895.4371337890625,0.0,3031.601806640625,0.92130708694458,1.0,0.0,3.0,1.0,0.0
17764260,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.7938003540039062,0.3457871079444885,0.3144049942493438,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.9412186741828918,0.5753471851348877,0.5464171171188354,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.9146679043769836,0.5340412855148315,0.374794453382492,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8642398118972778,0.4518208503723144,0.4306125044822693,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.6884881854057312,0.2229086309671402,1.021669864654541,284.9461669921875,284.95001220703125,302.7705993652344,296.7710266113281,299.2740173339844,297.2207946777344,284.9461975097656,1.0,0.5559502840042114,0.4926902055740356,0.4926902055740356,1.0,1.0,-3.2276370525360107,1.1895564794540403,2.0380804538726807,0.4609050452709198,0.9104450941085817,0.9104450941085817,0.0,185.6260528564453,193.0,74509.109375,0.0,2936.550048828125,1.0,278.1499938964844,282.94873046875,299.77716064453125,304.63250732421875,293.1499938964844,293.1499938964844,278.1499938964844,36262.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861524224281311,1.0,0.0,0.0,3.710874795913696,3.710899591445923,9.188527201331452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11857.62109375,0.0,1603.9532470703125,1895.4371337890625,0.0,3043.30078125,0.9190844893455504,1.0,0.0,3.0,1.0,0.0
17764320,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.7938003540039062,0.3457871079444885,0.3144049942493438,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.9412186741828918,0.5753471851348877,0.5464171171188354,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.9146679043769836,0.5340412855148315,0.374794453382492,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8642398118972778,0.4518208503723144,0.4306125044822693,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.6884881854057312,0.2229086309671402,1.021669864654541,284.9461669921875,284.95001220703125,302.7705993652344,296.7710266113281,299.2740173339844,297.2207946777344,284.9461975097656,1.0,0.5559502840042114,0.4926902055740356,0.4926902055740356,1.0,1.0,-3.2276370525360107,1.1895564794540403,2.0380804538726807,0.4609050452709198,0.9104450941085817,0.9104450941085817,0.0,185.6260528564453,193.0,74509.109375,0.0,2936.550048828125,1.0,278.1499938964844,282.94873046875,299.77716064453125,304.63250732421875,293.1499938964844,293.1499938964844,278.1499938964844,36262.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861524224281311,1.0,0.0,0.0,3.710874795913696,3.710899591445923,9.188527201331452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11857.62109375,0.0,1603.9532470703125,1895.4371337890625,0.0,3043.30078125,0.9190844893455504,1.0,0.0,3.0,1.0,0.0
17764380,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.7908162474632263,0.3459969162940979,0.3147040903568268,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9373947978019714,0.575976550579071,0.5471287369728088,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9118268489837646,0.5359175801277161,0.3761739730834961,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8613131642341614,0.4524684548377991,0.4313391149044037,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.685804545879364,0.2230090647935867,1.0226560831069946,284.9460754394531,284.95001220703125,302.7045288085937,296.7191162109375,299.24169921875,297.2180480957031,284.94610595703125,1.0,0.5580442547798157,0.4908809661865234,0.4908809661865234,1.0,1.0,-3.232572555541992,1.1877907514572144,2.0447816848754883,0.4580807685852051,0.9077540040016174,0.9077540040016174,0.0,188.6763610839844,196.0,74312.84375,0.0,2963.7880859375,1.0,278.1499938964844,282.94970703125,299.72515869140625,304.5672912597656,293.1499938964844,293.1499938964844,278.1499938964844,36276.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627387285232544,1.0,0.0,0.0,3.7003345489501953,3.7003591060638414,9.136404059972848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11809.8486328125,0.0,1591.9888916015625,1895.4371337890625,0.0,3054.693359375,0.9167336225509644,1.0,0.0,3.0,1.0,0.0
17764440,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.7908162474632263,0.3459969162940979,0.3147040903568268,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9373947978019714,0.575976550579071,0.5471287369728088,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9118268489837646,0.5359175801277161,0.3761739730834961,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8613131642341614,0.4524684548377991,0.4313391149044037,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.685804545879364,0.2230090647935867,1.0226560831069946,284.9460754394531,284.95001220703125,302.7045288085937,296.7191162109375,299.24169921875,297.2180480957031,284.94610595703125,1.0,0.5580442547798157,0.4908809661865234,0.4908809661865234,1.0,1.0,-3.232572555541992,1.1877907514572144,2.0447816848754883,0.4580807685852051,0.9077540040016174,0.9077540040016174,0.0,188.6763610839844,196.0,74312.84375,0.0,2963.7880859375,1.0,278.1499938964844,282.94970703125,299.72515869140625,304.5672912597656,293.1499938964844,293.1499938964844,278.1499938964844,36276.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627387285232544,1.0,0.0,0.0,3.7003345489501953,3.7003591060638414,9.136404059972848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11809.8486328125,0.0,1591.9888916015625,1895.4371337890625,0.0,3054.693359375,0.9167336225509644,1.0,0.0,3.0,1.0,0.0
17764500,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.7893474102020264,0.3460920751094818,0.3148451149463653,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9354997277259828,0.5762754678726196,0.5474695563316345,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9104602336883544,0.5368608236312866,0.3768669366836548,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8598795533180237,0.4527803957462311,0.4316914677619934,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.6844878196716309,0.2230567336082458,1.0231385231018066,284.946044921875,284.95001220703125,302.6712341308594,296.69293212890625,299.2255859375,297.216796875,284.946044921875,1.0,0.5590823888778687,0.4899763464927673,0.4899763464927673,1.0,1.0,-3.234988212585449,1.186872124671936,2.048115968704224,0.4566459655761719,0.9064006209373474,0.9064006209373474,0.0,190.2018585205078,196.0,74212.421875,0.0,2977.32958984375,1.0,278.1499938964844,282.9502258300781,299.698974609375,304.5342712402344,293.1499938964844,293.1499938964844,278.1499938964844,36282.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633421063423157,1.0,0.0,0.0,3.6949291229248047,3.694953441619873,9.109729717238224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11785.6376953125,0.0,1585.8695068359375,1895.4371337890625,0.0,3060.35302734375,0.915527045726776,1.0,0.0,3.0,1.0,0.0
17764560,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.7878953218460083,0.3461818397045135,0.3149813413619995,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.933619499206543,0.5765658617019653,0.547802209854126,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9091307520866394,0.5378075838088989,0.3775620758533478,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.858466625213623,0.453085720539093,0.4320376813411712,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.6831884384155273,0.2231030017137527,1.0236148834228516,284.9460144042969,284.95001220703125,302.6378479003906,296.6666564941406,299.2095642089844,297.2156066894531,284.946044921875,1.0,0.5601155757904053,0.4891022145748138,0.4891022145748138,1.0,1.0,-3.2373766899108887,1.185993194580078,2.0513832569122314,0.4552579522132873,0.9050664901733398,0.9050664901733398,0.0,191.7272186279297,199.0,74111.6953125,0.0,2990.831298828125,1.0,278.1499938964844,282.9507751464844,299.67266845703125,304.5010986328125,293.1499938964844,293.1499938964844,278.1499938964844,36287.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639398217201233,1.0,0.0,0.0,3.689484834671021,3.689509391784668,9.08290473944362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11761.4130859375,0.0,1579.713623046875,1895.4371337890625,0.0,3065.960205078125,0.9143115282058716,1.0,0.0,3.0,1.0,0.0
17764620,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.7850359082221985,0.346336156129837,0.315231442451477,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9299033284187316,0.57710862159729,0.5484316349029541,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9065918326377868,0.5397217273712158,0.3789654672145843,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8556966781616211,0.4536656141281128,0.4327013790607452,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.6806405782699585,0.2231890261173248,1.02453875541687,284.9460144042969,284.95001220703125,302.5712280273437,296.6141357421875,299.17791748046875,297.2135009765625,284.946044921875,1.0,0.562161386013031,0.4873539805412292,0.4873539805412292,1.0,1.0,-3.242032289505005,1.1841667890548706,2.057865619659424,0.4524438977241516,0.9024226665496826,0.9024226665496826,0.0,194.7734222412109,202.0,73907.28125,0.0,3017.605712890625,1.0,278.1499938964844,282.9519348144531,299.6200866699219,304.4344177246094,293.1499938964844,293.1499938964844,278.1499938964844,36293.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651021122932434,1.0,0.0,0.0,3.678436517715454,3.6784610748291016,9.028588010551176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11712.712890625,0.0,1567.2459716796875,1895.4371337890625,0.0,3076.86328125,0.9118436574935912,1.0,0.0,3.0,1.0,0.0
17764680,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.7850359082221985,0.346336156129837,0.315231442451477,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9299033284187316,0.57710862159729,0.5484316349029541,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9065918326377868,0.5397217273712158,0.3789654672145843,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8556966781616211,0.4536656141281128,0.4327013790607452,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.6806405782699585,0.2231890261173248,1.02453875541687,284.9460144042969,284.95001220703125,302.5712280273437,296.6141357421875,299.17791748046875,297.2135009765625,284.946044921875,1.0,0.562161386013031,0.4873539805412292,0.4873539805412292,1.0,1.0,-3.242032289505005,1.1841667890548706,2.057865619659424,0.4524438977241516,0.9024226665496826,0.9024226665496826,0.0,194.7734222412109,202.0,73907.28125,0.0,3017.605712890625,1.0,278.1499938964844,282.9519348144531,299.6200866699219,304.4344177246094,293.1499938964844,293.1499938964844,278.1499938964844,36293.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651021122932434,1.0,0.0,0.0,3.678436517715454,3.6784610748291016,9.028588010551176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11712.712890625,0.0,1567.2459716796875,1895.4371337890625,0.0,3076.86328125,0.9118436574935912,1.0,0.0,3.0,1.0,0.0
17764740,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.7822370529174805,0.3464680314064026,0.3154618740081787,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9262561798095704,0.5776188373565674,0.549030601978302,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9042018055915833,0.5416573882102966,0.3803829848766327,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8529998660087585,0.4542182385921478,0.4333399534225464,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.6781566143035889,0.2232694774866104,1.025438904762268,284.946044921875,284.95001220703125,302.5054016113281,296.5620422363281,299.14666748046875,297.2116394042969,284.9460754394531,1.0,0.5641884803771973,0.4856057167053222,0.4856057167053222,1.0,1.0,-3.2465829849243164,1.1822621822357178,2.064320802688598,0.4495778679847717,0.8998069167137146,0.8998069167137146,0.0,197.8216857910156,205.0,73701.1015625,0.0,3044.24267578125,1.0,278.1499938964844,282.9530639648437,299.5677490234375,304.3677978515625,293.1499938964844,293.1499938964844,278.1499938964844,36297.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662153482437134,1.0,0.0,0.0,3.6672942638397217,3.66731858253479,8.973974559012277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11664.083984375,0.0,1554.73046875,1895.4371337890625,0.0,3087.306884765625,0.909353256225586,1.0,0.0,3.0,1.0,0.0
17764800,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.7822370529174805,0.3464680314064026,0.3154618740081787,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9262561798095704,0.5776188373565674,0.549030601978302,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9042018055915833,0.5416573882102966,0.3803829848766327,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8529998660087585,0.4542182385921478,0.4333399534225464,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.6781566143035889,0.2232694774866104,1.025438904762268,284.946044921875,284.95001220703125,302.5054016113281,296.5620422363281,299.14666748046875,297.2116394042969,284.9460754394531,1.0,0.5641884803771973,0.4856057167053222,0.4856057167053222,1.0,1.0,-3.2465829849243164,1.1822621822357178,2.064320802688598,0.4495778679847717,0.8998069167137146,0.8998069167137146,0.0,197.8216857910156,205.0,73701.1015625,0.0,3044.24267578125,1.0,278.1499938964844,282.9530639648437,299.5677490234375,304.3677978515625,293.1499938964844,293.1499938964844,278.1499938964844,36297.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662153482437134,1.0,0.0,0.0,3.6672942638397217,3.66731858253479,8.973974559012277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11664.083984375,0.0,1554.73046875,1895.4371337890625,0.0,3087.306884765625,0.909353256225586,1.0,0.0,3.0,1.0,0.0
17764860,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.7794928550720215,0.3465547859668731,0.315653920173645,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.9227030277252196,0.5781015157699585,0.5496001243591309,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.902011215686798,0.5437042713165283,0.3818668723106384,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8503700494766235,0.4547176361083984,0.4339307248592376,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.6757432818412781,0.2233429998159408,1.026305913925171,284.9461364746094,284.95001220703125,302.44110107421875,296.5108337402344,299.1165466308594,297.2103881835937,284.9461669921875,1.0,0.566194474697113,0.4838329255580902,0.4838329255580902,1.0,1.0,-3.251037359237671,1.1802319288253784,2.070805549621582,0.4466107487678528,0.8972935676574707,0.8972935676574707,0.0,200.86080932617188,208.0,73495.6796875,0.0,3070.690673828125,1.0,278.1499938964844,282.9541931152344,299.5165100097656,304.3021240234375,293.1499938964844,293.1499938964844,278.45001220703125,36297.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672806024551392,1.0,0.0,0.0,3.6562154293060303,3.65623950958252,8.919835181586677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10904.6650390625,0.0,1542.3218994140625,1895.4371337890625,0.0,3097.300048828125,0.9068760871887208,1.0,0.0,3.0,1.0,0.0
17764920,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.7794928550720215,0.3465547859668731,0.315653920173645,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.9227030277252196,0.5781015157699585,0.5496001243591309,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.902011215686798,0.5437042713165283,0.3818668723106384,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8503700494766235,0.4547176361083984,0.4339307248592376,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.6757432818412781,0.2233429998159408,1.026305913925171,284.9461364746094,284.95001220703125,302.44110107421875,296.5108337402344,299.1165466308594,297.2103881835937,284.9461669921875,1.0,0.566194474697113,0.4838329255580902,0.4838329255580902,1.0,1.0,-3.251037359237671,1.1802319288253784,2.070805549621582,0.4466107487678528,0.8972935676574707,0.8972935676574707,0.0,200.86080932617188,208.0,73495.6796875,0.0,3070.690673828125,1.0,278.1499938964844,282.9541931152344,299.5165100097656,304.3021240234375,293.1499938964844,293.1499938964844,278.45001220703125,36297.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672806024551392,1.0,0.0,0.0,3.6562154293060303,3.65623950958252,8.919835181586677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10904.6650390625,0.0,1542.3218994140625,1895.4371337890625,0.0,3097.300048828125,0.9068760871887208,1.0,0.0,3.0,1.0,0.0
17764980,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.7775552272796631,0.3471754193305969,0.3161853849887848,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.9201167821884156,0.5791832804679871,0.550566554069519,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.9006847143173218,0.5463799834251404,0.3836710155010223,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8484822511672974,0.4557018578052521,0.4348374903202057,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.673984706401825,0.2236907035112381,1.0279704332351685,285.0201721191406,284.95001220703125,302.3790283203125,296.4610900878906,299.09063720703125,297.2144775390625,285.0171203613281,1.0,0.5683352947235107,0.4820601344108581,0.4820601344108581,1.0,1.0,-3.2580931186676025,1.1792073249816897,2.078885555267334,0.4440133571624756,0.991235077381134,0.991235077381134,0.0,203.55593872070312,211.0,72929.265625,0.0,3100.937255859375,1.0,278.4432067871094,283.04522705078125,299.4560241699219,304.1565246582031,293.1499938964844,293.1499938964844,278.1499938964844,32762.931640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637410402297974,1.0,0.0,0.0,3.790693044662476,3.790717840194702,9.588054581399774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12175.873046875,0.0,1670.248291015625,1895.4371337890625,0.0,3064.095458984375,0.9343960881233216,1.0,0.0,3.0,1.0,0.0
17765040,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.7775552272796631,0.3471754193305969,0.3161853849887848,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.9201167821884156,0.5791832804679871,0.550566554069519,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.9006847143173218,0.5463799834251404,0.3836710155010223,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8484822511672974,0.4557018578052521,0.4348374903202057,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.673984706401825,0.2236907035112381,1.0279704332351685,285.0201721191406,284.95001220703125,302.3790283203125,296.4610900878906,299.09063720703125,297.2144775390625,285.0171203613281,1.0,0.5683352947235107,0.4820601344108581,0.4820601344108581,1.0,1.0,-3.2580931186676025,1.1792073249816897,2.078885555267334,0.4440133571624756,0.991235077381134,0.991235077381134,0.0,203.55593872070312,211.0,72929.265625,0.0,3100.937255859375,1.0,278.4432067871094,283.04522705078125,299.4560241699219,304.1565246582031,293.1499938964844,293.1499938964844,278.1499938964844,32762.931640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637410402297974,1.0,0.0,0.0,3.790693044662476,3.790717840194702,9.588054581399774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12175.873046875,0.0,1670.248291015625,1895.4371337890625,0.0,3064.095458984375,0.9343960881233216,1.0,0.0,3.0,1.0,0.0
17765100,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.7762941122055054,0.3469763994216919,0.3163328170776367,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.918493926525116,0.5791919231414795,0.5509365797042847,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8997275829315186,0.5471879243850708,0.3844974935054779,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.847281277179718,0.4557589590549469,0.4351970553398132,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.6729087233543396,0.2236614525318145,1.0287052392959597,284.8728332519531,284.95001220703125,302.3490600585937,296.4368591308594,299.0752258300781,297.2120056152344,284.8684997558594,1.0,0.569412112236023,0.4811737239360809,0.4811737239360809,1.0,1.0,-3.261032819747925,1.1784346103668213,2.0825982093811035,0.4427012503147125,0.8925741314888,0.8925741314888,0.0,205.1039886474609,211.0,73860.5546875,0.0,3115.93359375,1.0,278.1944580078125,282.8817749023437,299.47467041015625,304.3607482910156,293.1499938964844,293.1499938964844,278.1499938964844,36759.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869945228099823,1.0,0.0,0.0,3.771741151809693,3.771766424179077,9.49242178194254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11779.59375,0.0,1678.750732421875,1895.4371337890625,0.0,3122.296630859375,0.9310429692268372,1.0,0.0,3.0,1.0,0.0
17765160,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.7742362022399902,0.346595287322998,0.3160776793956756,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.9159618616104126,0.5789834260940552,0.5508426427841187,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8979629874229431,0.5478560328483582,0.3850030601024627,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8453682661056519,0.4556221961975097,0.4351747632026672,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.6712033748626709,0.2235096842050552,1.028514385223389,284.8949890136719,284.95001220703125,302.3199157714844,296.4132080078125,299.05865478515625,297.2073974609375,284.8970642089844,1.0,0.5703292489051819,0.4802973866462707,0.4802973866462707,1.0,1.0,-3.260967493057251,1.1764801740646362,2.084487199783325,0.4408313930034637,0.8836514353752136,0.8836514353752136,0.0,207.0250396728516,214.0,73455.4765625,0.0,3126.4931640625,1.0,278.15679931640625,282.9081115722656,299.4365539550781,304.2538452148437,293.1499938964844,293.1499938964844,278.45001220703125,38439.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871757984161377,1.0,0.0,0.0,3.693448543548584,3.6934733390808105,9.102431022256496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10880.6025390625,0.0,1600.5147705078125,1895.4371337890625,0.0,3139.301025390625,0.9169595241546632,1.0,0.0,3.0,1.0,0.0
17765220,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7718389630317688,0.3469589352607727,0.3162495493888855,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.9129424095153807,0.5797861814498901,0.5514047741889954,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8963388800621033,0.5505746603012085,0.3867228627204895,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8430755734443665,0.4563086330890655,0.4356890022754669,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.6690911650657654,0.2237057387828827,1.0292736291885376,284.9954528808594,284.95001220703125,302.2645263671875,296.3677062988281,299.0350952148437,297.2109375,284.9935302734375,1.0,0.5722664594650269,0.4785447120666504,0.4785447120666504,1.0,1.0,-3.2654402256011963,1.174399733543396,2.09104061126709,0.4377058148384094,0.9708852171897888,0.9708852171897888,0.0,209.91612243652344,217.0,72670.5546875,0.0,3152.384521484375,1.0,278.4434814453125,283.0243530273437,299.3590087890625,304.0466613769531,293.1499938964844,293.1499938964844,278.1499938964844,33794.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669142723083496,1.0,0.0,0.0,3.793188571929932,3.793213605880737,9.600682915333891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12099.6298828125,0.0,1681.2344970703125,1895.4371337890625,0.0,3093.86328125,0.935660719871521,1.0,0.0,3.0,1.0,0.0
17765280,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7718389630317688,0.3469589352607727,0.3162495493888855,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.9129424095153807,0.5797861814498901,0.5514047741889954,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8963388800621033,0.5505746603012085,0.3867228627204895,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8430755734443665,0.4563086330890655,0.4356890022754669,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.6690911650657654,0.2237057387828827,1.0292736291885376,284.9954528808594,284.95001220703125,302.2645263671875,296.3677062988281,299.0350952148437,297.2109375,284.9935302734375,1.0,0.5722664594650269,0.4785447120666504,0.4785447120666504,1.0,1.0,-3.2654402256011963,1.174399733543396,2.09104061126709,0.4377058148384094,0.9708852171897888,0.9708852171897888,0.0,209.91612243652344,217.0,72670.5546875,0.0,3152.384521484375,1.0,278.4434814453125,283.0243530273437,299.3590087890625,304.0466613769531,293.1499938964844,293.1499938964844,278.1499938964844,33794.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669142723083496,1.0,0.0,0.0,3.793188571929932,3.793213605880737,9.600682915333891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12099.6298828125,0.0,1681.2344970703125,1895.4371337890625,0.0,3093.86328125,0.935660719871521,1.0,0.0,3.0,1.0,0.0
17765340,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7688338756561279,0.3464362025260925,0.3161264657974243,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9092865586280824,0.5796206593513489,0.551645040512085,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8940639495849609,0.5523120164871216,0.3882010579109192,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8402557969093323,0.4562250077724457,0.4359564781188965,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.6665650010108948,0.2235333025455474,1.0296634435653689,284.8982849121094,284.95001220703125,302.2135314941406,296.3251037597656,299.0072937011719,297.2055358886719,284.9001159667969,1.0,0.57415771484375,0.4767920076847076,0.4767920076847076,1.0,1.0,-3.268157720565796,1.1715697050094604,2.096588134765625,0.434436947107315,0.8756677508354187,0.8756677508354187,0.0,213.223388671875,220.0,73048.28125,0.0,3176.79443359375,1.0,278.1567687988281,282.9130249023437,299.3427734375,304.1297302246094,293.1499938964844,293.1499938964844,278.45001220703125,38847.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873692512512207,1.0,0.0,0.0,3.669502258300781,3.669527053833008,8.984783903542848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10800.7431640625,0.0,1576.39697265625,1895.4371337890625,0.0,3157.445068359375,0.9121153354644777,1.0,0.0,3.0,1.0,0.0
17765400,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7688338756561279,0.3464362025260925,0.3161264657974243,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9092865586280824,0.5796206593513489,0.551645040512085,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8940639495849609,0.5523120164871216,0.3882010579109192,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8402557969093323,0.4562250077724457,0.4359564781188965,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.6665650010108948,0.2235333025455474,1.0296634435653689,284.8982849121094,284.95001220703125,302.2135314941406,296.3251037597656,299.0072937011719,297.2055358886719,284.9001159667969,1.0,0.57415771484375,0.4767920076847076,0.4767920076847076,1.0,1.0,-3.268157720565796,1.1715697050094604,2.096588134765625,0.434436947107315,0.8756677508354187,0.8756677508354187,0.0,213.223388671875,220.0,73048.28125,0.0,3176.79443359375,1.0,278.1567687988281,282.9130249023437,299.3427734375,304.1297302246094,293.1499938964844,293.1499938964844,278.45001220703125,38847.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873692512512207,1.0,0.0,0.0,3.669502258300781,3.669527053833008,8.984783903542848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10800.7431640625,0.0,1576.39697265625,1895.4371337890625,0.0,3157.445068359375,0.9121153354644777,1.0,0.0,3.0,1.0,0.0
