time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17765460,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.766776442527771,0.3468451201915741,0.3163587152957916,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.9067630171775818,0.5804522037506104,0.5522537231445312,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8928711414337158,0.5552475452423096,0.3900896906852722,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8382759094238281,0.4569307267665863,0.43649822473526,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.6647500991821289,0.2237685173749923,1.0305864810943604,284.99737548828125,284.95001220703125,302.16766357421875,296.2858581542969,298.9887084960937,297.21063232421875,284.9955749511719,1.0,0.5760769248008728,0.4751405119895935,0.4751405119895935,1.0,1.0,-3.2731926441192627,1.1698613166809082,2.1033313274383545,0.4315681457519531,0.963476836681366,0.963476836681366,0.0,215.96759033203125,223.0,72303.4375,0.0,3203.223388671875,1.0,278.4432983398437,283.0277404785156,299.2740783691406,303.93359375,293.1499938964844,293.1499938964844,278.1499938964844,33812.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682231903076172,1.0,0.0,0.0,3.770987272262573,3.7710120677948,9.488628052167768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12009.12109375,0.0,1655.075927734375,1895.4371337890625,0.0,3106.142333984375,0.9306688904762268,1.0,0.0,3.0,1.0,0.0
17765520,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.766776442527771,0.3468451201915741,0.3163587152957916,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.9067630171775818,0.5804522037506104,0.5522537231445312,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8928711414337158,0.5552475452423096,0.3900896906852722,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8382759094238281,0.4569307267665863,0.43649822473526,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.6647500991821289,0.2237685173749923,1.0305864810943604,284.99737548828125,284.95001220703125,302.16766357421875,296.2858581542969,298.9887084960937,297.21063232421875,284.9955749511719,1.0,0.5760769248008728,0.4751405119895935,0.4751405119895935,1.0,1.0,-3.2731926441192627,1.1698613166809082,2.1033313274383545,0.4315681457519531,0.963476836681366,0.963476836681366,0.0,215.96759033203125,223.0,72303.4375,0.0,3203.223388671875,1.0,278.4432983398437,283.0277404785156,299.2740783691406,303.93359375,293.1499938964844,293.1499938964844,278.1499938964844,33812.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682231903076172,1.0,0.0,0.0,3.770987272262573,3.7710120677948,9.488628052167768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12009.12109375,0.0,1655.075927734375,1895.4371337890625,0.0,3106.142333984375,0.9306688904762268,1.0,0.0,3.0,1.0,0.0
17765580,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.7639687657356262,0.3463173806667328,0.3162336349487304,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.9034911394119264,0.5802584290504456,0.5524721145629883,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8908661603927612,0.557145893573761,0.391680508852005,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8356428742408752,0.4568286836147308,0.4367505609989166,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.6624239087104797,0.2236204594373703,1.0310851335525513,284.9030456542969,284.95001220703125,302.1276550292969,296.25048828125,298.9659118652344,297.2061462402344,284.9046630859375,1.0,0.5779625773429871,0.4734890162944793,0.4734890162944793,1.0,1.0,-3.276129484176636,1.167282223701477,2.108847379684448,0.4285090863704681,0.8728125095367432,0.8728125095367432,0.0,219.2378845214844,226.0,72714.0078125,0.0,3228.0078125,1.0,278.15692138671875,282.9181823730469,299.2667236328125,304.0276794433594,293.1499938964844,293.1499938964844,278.45001220703125,38737.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747487664222717,1.0,0.0,0.0,3.649168014526367,3.649192571640015,8.885482998266525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10736.4755859375,0.0,1552.7220458984375,1895.4371337890625,0.0,3167.3505859375,0.9075358510017396,1.0,0.0,3.0,1.0,0.0
17765640,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.7639687657356262,0.3463173806667328,0.3162336349487304,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.9034911394119264,0.5802584290504456,0.5524721145629883,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8908661603927612,0.557145893573761,0.391680508852005,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8356428742408752,0.4568286836147308,0.4367505609989166,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.6624239087104797,0.2236204594373703,1.0310851335525513,284.9030456542969,284.95001220703125,302.1276550292969,296.25048828125,298.9659118652344,297.2061462402344,284.9046630859375,1.0,0.5779625773429871,0.4734890162944793,0.4734890162944793,1.0,1.0,-3.276129484176636,1.167282223701477,2.108847379684448,0.4285090863704681,0.8728125095367432,0.8728125095367432,0.0,219.2378845214844,226.0,72714.0078125,0.0,3228.0078125,1.0,278.15692138671875,282.9181823730469,299.2667236328125,304.0276794433594,293.1499938964844,293.1499938964844,278.45001220703125,38737.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747487664222717,1.0,0.0,0.0,3.649168014526367,3.649192571640015,8.885482998266525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10736.4755859375,0.0,1552.7220458984375,1895.4371337890625,0.0,3167.3505859375,0.9075358510017396,1.0,0.0,3.0,1.0,0.0
17765700,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.7626866698265076,0.3464441001415252,0.3161835670471191,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.9020203351974488,0.5805662274360657,0.5525696873664856,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8900279402732849,0.55861496925354,0.392528772354126,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8344271779060364,0.4570931494235992,0.4368581771850586,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.6613332629203796,0.2236965894699096,1.031211495399475,285.017822265625,284.95001220703125,302.1100769042969,296.23443603515625,298.9582214355469,297.2081604003906,285.01953125,1.0,0.5788610577583313,0.4726632535457611,0.4726632535457611,1.0,1.0,-3.2774817943573,1.1659467220306396,2.11153507232666,0.4268355667591095,0.9526447057724,0.9526447057724,0.0,220.7650756835937,226.0,71879.546875,0.0,3239.564208984375,1.0,278.4021301269531,283.0478820800781,299.2094116210937,303.79400634765625,293.1499938964844,293.1499938964844,278.45001220703125,34327.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699327111244202,1.0,0.0,0.0,3.6940598487854,3.6940841674804688,9.105444860324496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11089.9306640625,0.0,1570.078369140625,1895.4371337890625,0.0,3122.179443359375,0.915678083896637,1.0,0.0,3.0,1.0,0.0
17765760,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.761997640132904,0.3466778397560119,0.3164339363574981,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.9011811017990112,0.5810099840164185,0.5530199408531189,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.88983553647995,0.5602116584777832,0.3936659693717956,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8337433934211731,0.4574770927429199,0.4372494220733642,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.6607183814048767,0.2238593250513076,1.0320533514022827,284.99908447265625,284.95001220703125,302.09423828125,296.219482421875,298.9521484375,297.2116394042969,284.9973449707031,1.0,0.5798736810684204,0.4718417525291443,0.4718417525291443,1.0,1.0,-3.281172513961792,1.1655285358428955,2.1156439781188965,0.4256038069725036,0.9603115916252136,0.9603115916252136,0.0,221.9895172119141,229.0,72023.7734375,0.0,3254.631591796875,1.0,278.4430236816406,283.0298156738281,299.2064514160156,303.84356689453125,293.1499938964844,293.1499938964844,278.1499938964844,33705.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690540790557861,1.0,0.0,0.0,3.754519939422608,3.754544496536255,9.405937930750952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11939.947265625,0.0,1634.927978515625,1895.4371337890625,0.0,3113.9375,0.9269710183143616,1.0,0.0,3.0,1.0,0.0
17765820,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7592823505401611,0.3461013436317444,0.3162635266780853,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8980734348297119,0.5807278752326965,0.5531554222106934,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8879951238632202,0.5622401237487793,0.3953449428081512,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8311884999275208,0.4573109149932861,0.4374415874481201,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.6585015654563904,0.2237080037593841,1.0325438976287842,284.905029296875,284.95001220703125,302.068115234375,296.1933288574219,298.9346618652344,297.20751953125,284.90655517578125,1.0,0.5817399024963379,0.4701986908912658,0.4701986908912658,1.0,1.0,-3.283979177474976,1.162858009338379,2.1211211681365967,0.4224889278411865,0.8711915016174316,0.8711915016174316,0.0,225.2764892578125,232.0,72472.2578125,0.0,3279.3203125,1.0,278.15704345703125,282.9197998046875,299.2085876464844,303.94976806640625,293.1499938964844,293.1499938964844,278.45001220703125,38636.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753969669342041,1.0,0.0,0.0,3.6360342502594,3.636058568954468,8.821637607070443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10689.0283203125,0.0,1537.3349609375,1895.4371337890625,0.0,3173.42919921875,0.9045429825782776,1.0,0.0,3.0,1.0,0.0
17765880,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7592823505401611,0.3461013436317444,0.3162635266780853,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8980734348297119,0.5807278752326965,0.5531554222106934,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8879951238632202,0.5622401237487793,0.3953449428081512,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8311884999275208,0.4573109149932861,0.4374415874481201,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.6585015654563904,0.2237080037593841,1.0325438976287842,284.905029296875,284.95001220703125,302.068115234375,296.1933288574219,298.9346618652344,297.20751953125,284.90655517578125,1.0,0.5817399024963379,0.4701986908912658,0.4701986908912658,1.0,1.0,-3.283979177474976,1.162858009338379,2.1211211681365967,0.4224889278411865,0.8711915016174316,0.8711915016174316,0.0,225.2764892578125,232.0,72472.2578125,0.0,3279.3203125,1.0,278.15704345703125,282.9197998046875,299.2085876464844,303.94976806640625,293.1499938964844,293.1499938964844,278.45001220703125,38636.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753969669342041,1.0,0.0,0.0,3.6360342502594,3.636058568954468,8.821637607070443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10689.0283203125,0.0,1537.3349609375,1895.4371337890625,0.0,3173.42919921875,0.9045429825782776,1.0,0.0,3.0,1.0,0.0
17765940,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7573772668838501,0.3464058935642242,0.3164178133010864,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8958193063735962,0.5813961029052734,0.5536221265792847,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8871248364448547,0.5654967427253723,0.3974432051181793,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8293406963348389,0.4578885436058044,0.4378773868083954,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.6568800806999207,0.2239392548799514,1.0334851741790771,284.9994201660156,284.95001220703125,302.04998779296875,296.1724853515625,298.9267883300781,297.21356201171875,284.99761962890625,1.0,0.5836281776428223,0.4685556590557098,0.4685556590557098,1.0,1.0,-3.2888965606689453,1.1610019207000732,2.127894639968872,0.4195147454738617,0.9583336114883424,0.9583336114883424,0.0,228.033920288086,235.0,71829.921875,0.0,3305.83056640625,1.0,278.4430847167969,283.0294189453125,299.1581420898437,303.77880859375,293.1499938964844,293.1499938964844,278.1499938964844,33638.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694184422492981,1.0,0.0,0.0,3.7448339462280273,3.744858503341675,9.357469821225096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11892.7900390625,0.0,1623.128173828125,1895.4371337890625,0.0,3117.35546875,0.9246516823768616,1.0,0.0,3.0,1.0,0.0
17766000,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7573772668838501,0.3464058935642242,0.3164178133010864,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8958193063735962,0.5813961029052734,0.5536221265792847,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8871248364448547,0.5654967427253723,0.3974432051181793,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8293406963348389,0.4578885436058044,0.4378773868083954,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.6568800806999207,0.2239392548799514,1.0334851741790771,284.9994201660156,284.95001220703125,302.04998779296875,296.1724853515625,298.9267883300781,297.21356201171875,284.99761962890625,1.0,0.5836281776428223,0.4685556590557098,0.4685556590557098,1.0,1.0,-3.2888965606689453,1.1610019207000732,2.127894639968872,0.4195147454738617,0.9583336114883424,0.9583336114883424,0.0,228.033920288086,235.0,71829.921875,0.0,3305.83056640625,1.0,278.4430847167969,283.0294189453125,299.1581420898437,303.77880859375,293.1499938964844,293.1499938964844,278.1499938964844,33638.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694184422492981,1.0,0.0,0.0,3.7448339462280273,3.744858503341675,9.357469821225096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11892.7900390625,0.0,1623.128173828125,1895.4371337890625,0.0,3117.35546875,0.9246516823768616,1.0,0.0,3.0,1.0,0.0
17766060,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.7547744512557983,0.34577676653862,0.3161969184875488,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.892835259437561,0.5810744762420654,0.5537095665931702,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8855683207511902,0.5678580403327942,0.3993316888809204,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8268738985061646,0.4576511979103088,0.4380005896091461,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.6547883749008179,0.2237830013036728,1.0339447259902954,284.9061584472656,284.95001220703125,302.0382995605469,296.1548156738281,298.915283203125,297.2106628417969,284.9076232910156,1.0,0.5854781270027161,0.4669271111488342,0.4669271111488342,1.0,1.0,-3.2917165756225586,1.1583057641983032,2.133410692214966,0.4164393246173858,0.870433509349823,0.870433509349823,0.0,231.3080291748047,238.0,72314.828125,0.0,3330.574951171875,1.0,278.1571044921875,282.9194641113281,299.1698608398437,303.8974914550781,293.1499938964844,293.1499938964844,278.45001220703125,38560.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757129311561584,1.0,0.0,0.0,3.628516674041748,3.628540754318237,8.785197564975533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10657.8134765625,0.0,1528.4444580078125,1895.4371337890625,0.0,3176.392333984375,0.9028140306472778,1.0,0.0,3.0,1.0,0.0
17766120,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.7547744512557983,0.34577676653862,0.3161969184875488,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.892835259437561,0.5810744762420654,0.5537095665931702,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8855683207511902,0.5678580403327942,0.3993316888809204,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8268738985061646,0.4576511979103088,0.4380005896091461,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.6547883749008179,0.2237830013036728,1.0339447259902954,284.9061584472656,284.95001220703125,302.0382995605469,296.1548156738281,298.915283203125,297.2106628417969,284.9076232910156,1.0,0.5854781270027161,0.4669271111488342,0.4669271111488342,1.0,1.0,-3.2917165756225586,1.1583057641983032,2.133410692214966,0.4164393246173858,0.870433509349823,0.870433509349823,0.0,231.3080291748047,238.0,72314.828125,0.0,3330.574951171875,1.0,278.1571044921875,282.9194641113281,299.1698608398437,303.8974914550781,293.1499938964844,293.1499938964844,278.45001220703125,38560.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757129311561584,1.0,0.0,0.0,3.628516674041748,3.628540754318237,8.785197564975533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10657.8134765625,0.0,1528.4444580078125,1895.4371337890625,0.0,3176.392333984375,0.9028140306472778,1.0,0.0,3.0,1.0,0.0
17766180,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.7529571056365967,0.3460283279418945,0.3163037598133087,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8906927108764648,0.581702709197998,0.5541437268257141,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8849780559539795,0.5714365839958191,0.4016683101654053,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.825092077255249,0.4581588506698608,0.4383695125579834,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.6532720923423767,0.2240113317966461,1.0348665714263916,284.9997253417969,284.95001220703125,302.0307006835937,296.1377868652344,298.9118957519531,297.2177734375,284.9979248046875,1.0,0.5873585939407349,0.4652985334396362,0.4652985334396362,1.0,1.0,-3.2967209815979004,1.1564406156539917,2.1402804851531982,0.4136180579662323,0.9574370384216307,0.9574370384216307,0.0,234.05197143554688,241.0,71698.828125,0.0,3357.33740234375,1.0,278.4430236816406,283.02789306640625,299.1241149902344,303.7345275878906,293.1499938964844,293.1499938964844,278.1499938964844,33589.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698606491088867,1.0,0.0,0.0,3.739245891571045,3.739270448684693,9.32956368160376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11860.6376953125,0.0,1616.26953125,1895.4371337890625,0.0,3121.503662109375,0.9233583807945251,1.0,0.0,3.0,1.0,0.0
17766240,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.7529571056365967,0.3460283279418945,0.3163037598133087,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8906927108764648,0.581702709197998,0.5541437268257141,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8849780559539795,0.5714365839958191,0.4016683101654053,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.825092077255249,0.4581588506698608,0.4383695125579834,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.6532720923423767,0.2240113317966461,1.0348665714263916,284.9997253417969,284.95001220703125,302.0307006835937,296.1377868652344,298.9118957519531,297.2177734375,284.9979248046875,1.0,0.5873585939407349,0.4652985334396362,0.4652985334396362,1.0,1.0,-3.2967209815979004,1.1564406156539917,2.1402804851531982,0.4136180579662323,0.9574370384216307,0.9574370384216307,0.0,234.05197143554688,241.0,71698.828125,0.0,3357.33740234375,1.0,278.4430236816406,283.02789306640625,299.1241149902344,303.7345275878906,293.1499938964844,293.1499938964844,278.1499938964844,33589.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698606491088867,1.0,0.0,0.0,3.739245891571045,3.739270448684693,9.32956368160376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11860.6376953125,0.0,1616.26953125,1895.4371337890625,0.0,3121.503662109375,0.9233583807945251,1.0,0.0,3.0,1.0,0.0
17766300,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.7519831657409668,0.3457444608211517,0.316337376832962,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.8895512819290161,0.5815777778625488,0.5543546676635742,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8846039175987244,0.5727442502975464,0.4028278589248657,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8241468667984009,0.4580723941326141,0.438559889793396,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.6524994969367981,0.2239748388528823,1.0354745388031006,284.8713684082031,284.95001220703125,302.0283508300781,296.1295166015625,298.90789794921875,297.21710205078125,284.86932373046875,1.0,0.5883399844169617,0.4644842445850372,0.4644842445850372,1.0,1.0,-3.2993764877319336,1.1555442810058594,2.143832206726074,0.4123497605323791,0.8674556612968445,0.8674556612968445,0.0,235.5281982421875,241.0,72528.1875,0.0,3371.67138671875,1.0,278.1958312988281,282.883544921875,299.1589660644531,303.945556640625,293.1499938964844,293.1499938964844,278.1499938964844,37808.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875225841999054,1.0,0.0,0.0,3.700758457183838,3.700783252716065,9.138496466221112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11468.376953125,0.0,1604.092529296875,1895.4371337890625,0.0,3171.82470703125,0.9157556295394896,1.0,0.0,3.0,1.0,0.0
17766360,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7504457235336304,0.3453532755374908,0.316039890050888,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.887794554233551,0.5813030004501343,0.5541656017303467,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8836161494255066,0.5739753246307373,0.4036976397037506,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8226796388626099,0.4578573405742645,0.4384311139583587,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6512839794158936,0.2238511592149734,1.0353116989135742,284.9061279296875,284.95001220703125,302.02685546875,296.1213684082031,298.9033508300781,297.2151794433594,284.9076538085937,1.0,0.5891947150230408,0.4636910259723663,0.4636910259723663,1.0,1.0,-3.2994887828826904,1.153705358505249,2.1457834243774414,0.4106362462043762,0.8695796132087708,0.8695796132087708,0.0,237.33566284179688,244.0,72190.9765625,0.0,3382.115234375,1.0,278.1573791503906,282.91729736328125,299.1370849609375,303.8562316894531,293.1499938964844,293.1499938964844,278.45001220703125,38541.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763012290000916,1.0,0.0,0.0,3.624144554138184,3.624168872833252,8.764039876041352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10632.705078125,0.0,1523.47216796875,1895.4371337890625,0.0,3181.908203125,0.901779055595398,1.0,0.0,3.0,1.0,0.0
17766420,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.748670756816864,0.3455539345741272,0.3161044418811798,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8856757879257202,0.5818319916725159,0.5545123815536499,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8831411600112915,0.577700674533844,0.4061400294303894,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8209089040756226,0.4583001434803009,0.4387410581111908,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.6498270630836487,0.2240723222494125,1.0362104177474976,284.9996032714844,284.95001220703125,302.0263977050781,296.10552978515625,298.9026794433594,297.2223815917969,284.997802734375,1.0,0.5910554528236389,0.4621046185493469,0.4621046185493469,1.0,1.0,-3.304365634918213,1.1518466472625732,2.15251898765564,0.4076478183269501,0.9565003514289856,0.9565003514289856,0.0,240.0922698974609,247.0,71586.1015625,0.0,3408.791259765625,1.0,278.4429931640625,283.025390625,299.0920104980469,303.6943664550781,293.1499938964844,293.1499938964844,278.1499938964844,33574.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704753518104553,1.0,0.0,0.0,3.735379457473755,3.7354037761688232,9.31027955175523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11832.3095703125,0.0,1611.6785888671875,1895.4371337890625,0.0,3127.269775390625,0.9224772453308104,1.0,0.0,3.0,1.0,0.0
17766480,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.748670756816864,0.3455539345741272,0.3161044418811798,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8856757879257202,0.5818319916725159,0.5545123815536499,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8831411600112915,0.577700674533844,0.4061400294303894,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8209089040756226,0.4583001434803009,0.4387410581111908,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.6498270630836487,0.2240723222494125,1.0362104177474976,284.9996032714844,284.95001220703125,302.0263977050781,296.10552978515625,298.9026794433594,297.2223815917969,284.997802734375,1.0,0.5910554528236389,0.4621046185493469,0.4621046185493469,1.0,1.0,-3.304365634918213,1.1518466472625732,2.15251898765564,0.4076478183269501,0.9565003514289856,0.9565003514289856,0.0,240.0922698974609,247.0,71586.1015625,0.0,3408.791259765625,1.0,278.4429931640625,283.025390625,299.0920104980469,303.6943664550781,293.1499938964844,293.1499938964844,278.1499938964844,33574.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704753518104553,1.0,0.0,0.0,3.735379457473755,3.7354037761688232,9.31027955175523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11832.3095703125,0.0,1611.6785888671875,1895.4371337890625,0.0,3127.269775390625,0.9224772453308104,1.0,0.0,3.0,1.0,0.0
17766540,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7462115287780762,0.3448321223258972,0.3157988488674164,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8828028440475464,0.5813282132148743,0.5544393062591553,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8818868398666382,0.5803705453872681,0.4082624018192291,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8184989094734192,0.4579362869262695,0.4387454092502594,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6479038596153259,0.2239037305116653,1.036630153656006,284.9067077636719,284.95001220703125,302.0289611816406,296.0902709960937,298.8965148925781,297.21978759765625,284.9081115722656,1.0,0.5928673148155212,0.4605181813240051,0.4605181813240051,1.0,1.0,-3.30698037147522,1.149101972579956,2.157878398895264,0.4040606319904327,0.8692102432250977,0.8692102432250977,0.0,243.3861541748047,250.0,72084.296875,0.0,3433.37255859375,1.0,278.1571655273437,282.9150390625,299.10601806640625,303.8171081542969,293.1499938964844,293.1499938964844,278.45001220703125,38516.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769397735595703,1.0,0.0,0.0,3.6204311847686768,3.620455503463745,8.746089292799297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10609.8173828125,0.0,1519.19482421875,1895.4371337890625,0.0,3187.895263671875,0.900979220867157,1.0,0.0,3.0,1.0,0.0
17766600,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7462115287780762,0.3448321223258972,0.3157988488674164,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8828028440475464,0.5813282132148743,0.5544393062591553,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8818868398666382,0.5803705453872681,0.4082624018192291,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8184989094734192,0.4579362869262695,0.4387454092502594,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6479038596153259,0.2239037305116653,1.036630153656006,284.9067077636719,284.95001220703125,302.0289611816406,296.0902709960937,298.8965148925781,297.21978759765625,284.9081115722656,1.0,0.5928673148155212,0.4605181813240051,0.4605181813240051,1.0,1.0,-3.30698037147522,1.149101972579956,2.157878398895264,0.4040606319904327,0.8692102432250977,0.8692102432250977,0.0,243.3861541748047,250.0,72084.296875,0.0,3433.37255859375,1.0,278.1571655273437,282.9150390625,299.10601806640625,303.8171081542969,293.1499938964844,293.1499938964844,278.45001220703125,38516.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769397735595703,1.0,0.0,0.0,3.6204311847686768,3.620455503463745,8.746089292799297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10609.8173828125,0.0,1519.19482421875,1895.4371337890625,0.0,3187.895263671875,0.900979220867157,1.0,0.0,3.0,1.0,0.0
17766660,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.744459867477417,0.3449865877628326,0.3158250451087951,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8806794881820679,0.5817502737045288,0.5546894073486328,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8814917802810669,0.5842342972755432,0.4108020067214966,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8167079091072083,0.458318293094635,0.4390005469322204,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.6464852690696716,0.2241164296865463,1.037500262260437,284.9996032714844,284.95001220703125,302.0342102050781,296.0755310058594,298.8980712890625,297.22705078125,284.997802734375,1.0,0.5947021245956421,0.4589886665344238,0.4589886665344238,1.0,1.0,-3.3117098808288574,1.1473281383514404,2.164381742477417,0.4003390967845917,0.955783188343048,0.955783188343048,0.0,246.1453094482422,253.0,71484.6796875,0.0,3459.8515625,1.0,278.4429626464844,283.02264404296875,299.0618591308594,303.6567687988281,293.1499938964844,293.1499938964844,278.1499938964844,33561.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710740804672241,1.0,0.0,0.0,3.732314825057984,3.732339143753052,9.295009135712462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11806.6005859375,0.0,1608.0345458984375,1895.4371337890625,0.0,3132.8857421875,0.9217776656150818,1.0,0.0,3.0,1.0,0.0
17766720,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.744459867477417,0.3449865877628326,0.3158250451087951,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8806794881820679,0.5817502737045288,0.5546894073486328,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8814917802810669,0.5842342972755432,0.4108020067214966,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8167079091072083,0.458318293094635,0.4390005469322204,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.6464852690696716,0.2241164296865463,1.037500262260437,284.9996032714844,284.95001220703125,302.0342102050781,296.0755310058594,298.8980712890625,297.22705078125,284.997802734375,1.0,0.5947021245956421,0.4589886665344238,0.4589886665344238,1.0,1.0,-3.3117098808288574,1.1473281383514404,2.164381742477417,0.4003390967845917,0.955783188343048,0.955783188343048,0.0,246.1453094482422,253.0,71484.6796875,0.0,3459.8515625,1.0,278.4429626464844,283.02264404296875,299.0618591308594,303.6567687988281,293.1499938964844,293.1499938964844,278.1499938964844,33561.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710740804672241,1.0,0.0,0.0,3.732314825057984,3.732339143753052,9.295009135712462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11806.6005859375,0.0,1608.0345458984375,1895.4371337890625,0.0,3132.8857421875,0.9217776656150818,1.0,0.0,3.0,1.0,0.0
17766780,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7420613765716553,0.3442264199256897,0.3154840469360351,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8778426647186279,0.5811408758163452,0.5545185208320618,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8803479075431824,0.5870298743247986,0.413013607263565,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8142933249473572,0.4578977227210998,0.4389521181583404,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6446315050125122,0.2239412069320678,1.0378962755203247,284.90692138671875,284.95001220703125,302.0417785644531,296.061279296875,298.893798828125,297.2243957519531,284.9083251953125,1.0,0.5964871048927307,0.4574591219425201,0.4574591219425201,1.0,1.0,-3.314178705215454,1.1446560621261597,2.169522762298584,0.3962913155555725,0.8687721490859985,0.8687721490859985,0.0,249.44097900390625,256.0,71986.921875,0.0,3484.197265625,1.0,278.1571960449219,282.9122314453125,299.0770263671875,303.78106689453125,293.1499938964844,293.1499938964844,278.45001220703125,38503.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775413632392883,1.0,0.0,0.0,3.6177148818969727,3.617738962173462,8.732969831726223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10588.96875,0.0,1516.1136474609375,1895.4371337890625,0.0,3193.534912109375,0.900364339351654,1.0,0.0,3.0,1.0,0.0
17766840,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7420613765716553,0.3442264199256897,0.3154840469360351,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8778426647186279,0.5811408758163452,0.5545185208320618,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8803479075431824,0.5870298743247986,0.413013607263565,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8142933249473572,0.4578977227210998,0.4389521181583404,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6446315050125122,0.2239412069320678,1.0378962755203247,284.90692138671875,284.95001220703125,302.0417785644531,296.061279296875,298.893798828125,297.2243957519531,284.9083251953125,1.0,0.5964871048927307,0.4574591219425201,0.4574591219425201,1.0,1.0,-3.314178705215454,1.1446560621261597,2.169522762298584,0.3962913155555725,0.8687721490859985,0.8687721490859985,0.0,249.44097900390625,256.0,71986.921875,0.0,3484.197265625,1.0,278.1571960449219,282.9122314453125,299.0770263671875,303.78106689453125,293.1499938964844,293.1499938964844,278.45001220703125,38503.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775413632392883,1.0,0.0,0.0,3.6177148818969727,3.617738962173462,8.732969831726223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10588.96875,0.0,1516.1136474609375,1895.4371337890625,0.0,3193.534912109375,0.900364339351654,1.0,0.0,3.0,1.0,0.0
17766900,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.7409715056419373,0.3442350029945373,0.3153351545333862,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8765345215797424,0.5812330842018127,0.554421603679657,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8799298405647278,0.5889678597450256,0.4141825735569,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8131660223007202,0.4580021202564239,0.4389137029647827,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.6437618136405945,0.2240011543035507,1.0379631519317627,285.0190124511719,284.95001220703125,302.0463562011719,296.0543518066406,298.8947448730469,297.2273254394531,285.0205383300781,1.0,0.5973351001739502,0.4566943347454071,0.4566943347454071,1.0,1.0,-3.315315961837769,1.1432788372039795,2.172037124633789,0.3941807150840759,0.9476701617240906,0.9476701617240906,0.0,250.970932006836,256.0,71203.8828125,0.0,3495.501708984375,1.0,278.40142822265625,283.0386962890625,299.0284118652344,303.56109619140625,293.1499938964844,293.1499938964844,278.45001220703125,34130.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726131916046143,1.0,0.0,0.0,3.666196346282959,3.666220188140869,8.968602287495742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10940.857421875,0.0,1537.21142578125,1895.4371337890625,0.0,3147.322509765625,0.9092801809310912,1.0,0.0,3.0,1.0,0.0
17766960,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.7403649687767029,0.3443432152271271,0.315477043390274,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8757545948028564,0.5814531445503235,0.5546671748161316,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8800634741783142,0.5910214185714722,0.4156417846679687,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8125036954879761,0.4582233130931854,0.4391545951366424,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.6432777643203735,0.224148079752922,1.0387402772903442,284.9997863769531,284.95001220703125,302.0513610839844,296.04754638671875,298.8967590332031,297.23150634765625,284.998046875,1.0,0.5982953310012817,0.4559402465820312,0.4559402465820312,1.0,1.0,-3.318758249282837,1.1427983045578003,2.175959825515747,0.3925100862979889,0.95524799823761,0.95524799823761,0.0,252.2013397216797,259.0,71388.390625,0.0,3510.4580078125,1.0,278.4428100585937,283.0198974609375,299.0336303710937,303.6214599609375,293.1499938964844,293.1499938964844,278.1499938964844,33547.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716480135917664,1.0,0.0,0.0,3.729390144348145,3.729414701461792,9.280448125537076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11782.0322265625,0.0,1604.554931640625,1895.4371337890625,0.0,3138.269287109375,0.921196699142456,1.0,0.0,3.0,1.0,0.0
17767020,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.7381029725074768,0.3435626029968261,0.3151100277900696,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8730547428131104,0.5807560682296753,0.5544029474258423,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.879131555557251,0.5939852595329285,0.4179531037807464,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8101542592048645,0.4577605426311493,0.4390589594841003,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.6415579319000244,0.2239734232425689,1.039116621017456,284.90704345703125,284.95001220703125,302.0625305175781,296.0342102050781,298.89361572265625,297.2289733886719,284.9084167480469,1.0,0.6000552773475647,0.4544320106506347,0.4544320106506347,1.0,1.0,-3.3211255073547363,1.1399775743484497,2.181147813796997,0.3897787630558014,0.8682939410209656,0.8682939410209656,0.0,255.49075317382807,262.0,71888.8671875,0.0,3534.615966796875,1.0,278.1571960449219,282.9091186523437,299.04986572265625,303.7469177246094,293.1499938964844,293.1499938964844,278.45001220703125,38498.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780956268310547,1.0,0.0,0.0,3.615184545516968,3.615208625793457,8.720758160052355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10568.498046875,0.0,1513.2947998046875,1895.4371337890625,0.0,3198.730712890625,0.8997968435287476,1.0,0.0,3.0,1.0,0.0
17767080,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.7381029725074768,0.3435626029968261,0.3151100277900696,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8730547428131104,0.5807560682296753,0.5544029474258423,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.879131555557251,0.5939852595329285,0.4179531037807464,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8101542592048645,0.4577605426311493,0.4390589594841003,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.6415579319000244,0.2239734232425689,1.039116621017456,284.90704345703125,284.95001220703125,302.0625305175781,296.0342102050781,298.89361572265625,297.2289733886719,284.9084167480469,1.0,0.6000552773475647,0.4544320106506347,0.4544320106506347,1.0,1.0,-3.3211255073547363,1.1399775743484497,2.181147813796997,0.3897787630558014,0.8682939410209656,0.8682939410209656,0.0,255.49075317382807,262.0,71888.8671875,0.0,3534.615966796875,1.0,278.1571960449219,282.9091186523437,299.04986572265625,303.7469177246094,293.1499938964844,293.1499938964844,278.45001220703125,38498.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780956268310547,1.0,0.0,0.0,3.615184545516968,3.615208625793457,8.720758160052355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10568.498046875,0.0,1513.2947998046875,1895.4371337890625,0.0,3198.730712890625,0.8997968435287476,1.0,0.0,3.0,1.0,0.0
17767140,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.7365410923957825,0.3436639010906219,0.3150847852230072,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8711142539978027,0.581000804901123,0.5544806718826294,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8790968656539917,0.5982109904289246,0.4207336902618408,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8084476590156555,0.4580522179603576,0.4392234981060028,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.640333890914917,0.2241824865341186,1.039944767951965,284.99932861328125,284.95001220703125,302.07501220703125,296.0213317871094,298.8975524902344,297.2364501953125,284.99755859375,1.0,0.6018471717834473,0.4529237747192383,0.4529237747192383,1.0,1.0,-3.325719356536865,1.137964129447937,2.1877553462982178,0.3876144289970398,0.9544175863265992,0.9544175863265992,0.0,258.2336120605469,265.0,71291.1171875,0.0,3560.92822265625,1.0,278.44293212890625,283.0161437988281,299.00732421875,303.5884704589844,293.1499938964844,293.1499938964844,278.1499938964844,33553.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721526861190796,1.0,0.0,0.0,3.727461814880371,3.72748613357544,9.270852956433372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11758.837890625,0.0,1602.3746337890625,1895.4371337890625,0.0,3143.002685546875,0.9206788539886476,1.0,0.0,3.0,1.0,0.0
17767200,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.7365410923957825,0.3436639010906219,0.3150847852230072,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8711142539978027,0.581000804901123,0.5544806718826294,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8790968656539917,0.5982109904289246,0.4207336902618408,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8084476590156555,0.4580522179603576,0.4392234981060028,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.640333890914917,0.2241824865341186,1.039944767951965,284.99932861328125,284.95001220703125,302.07501220703125,296.0213317871094,298.8975524902344,297.2364501953125,284.99755859375,1.0,0.6018471717834473,0.4529237747192383,0.4529237747192383,1.0,1.0,-3.325719356536865,1.137964129447937,2.1877553462982178,0.3876144289970398,0.9544175863265992,0.9544175863265992,0.0,258.2336120605469,265.0,71291.1171875,0.0,3560.92822265625,1.0,278.44293212890625,283.0161437988281,299.00732421875,303.5884704589844,293.1499938964844,293.1499938964844,278.1499938964844,33553.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721526861190796,1.0,0.0,0.0,3.727461814880371,3.72748613357544,9.270852956433372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11758.837890625,0.0,1602.3746337890625,1895.4371337890625,0.0,3143.002685546875,0.9206788539886476,1.0,0.0,3.0,1.0,0.0
17767260,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7343646883964539,0.3428664207458496,0.3147014677524566,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8685004711151123,0.5802229642868042,0.5541452765464783,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8783319592475891,0.6013393402099609,0.4231756925582886,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8060980439186096,0.4575492739677429,0.4390912652015686,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6386995315551758,0.2240032702684402,1.0403070449829102,284.9071350097656,284.95001220703125,302.0884094238281,296.0088806152344,298.8949890136719,297.2337341308594,284.90850830078125,1.0,0.603593647480011,0.4514361023902893,0.4514361023902893,1.0,1.0,-3.328078508377075,1.1351224184036257,2.19295620918274,0.3851499855518341,0.8678116202354431,0.8678116202354431,0.0,261.5201416015625,268.0,71790.8515625,0.0,3585.13330078125,1.0,278.1572265625,282.90582275390625,299.0244445800781,303.7145690917969,293.1499938964844,293.1499938964844,278.45001220703125,38498.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785921931266785,1.0,0.0,0.0,3.612780094146729,3.612804412841797,8.709162102604751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10548.42578125,0.0,1510.6541748046875,1895.4371337890625,0.0,3203.3857421875,0.8992612957954407,1.0,0.0,3.0,1.0,0.0
