time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17767320,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7343646883964539,0.3428664207458496,0.3147014677524566,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8685004711151123,0.5802229642868042,0.5541452765464783,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8783319592475891,0.6013393402099609,0.4231756925582886,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8060980439186096,0.4575492739677429,0.4390912652015686,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6386995315551758,0.2240032702684402,1.0403070449829102,284.9071350097656,284.95001220703125,302.0884094238281,296.0088806152344,298.8949890136719,297.2337341308594,284.90850830078125,1.0,0.603593647480011,0.4514361023902893,0.4514361023902893,1.0,1.0,-3.328078508377075,1.1351224184036257,2.19295620918274,0.3851499855518341,0.8678116202354431,0.8678116202354431,0.0,261.5201416015625,268.0,71790.8515625,0.0,3585.13330078125,1.0,278.1572265625,282.90582275390625,299.0244445800781,303.7145690917969,293.1499938964844,293.1499938964844,278.45001220703125,38498.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785921931266785,1.0,0.0,0.0,3.612780094146729,3.612804412841797,8.709162102604751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10548.42578125,0.0,1510.6541748046875,1895.4371337890625,0.0,3203.3857421875,0.8992612957954407,1.0,0.0,3.0,1.0,0.0
17767380,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7327937483787537,0.3429445028305053,0.314661830663681,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8665183782577515,0.5803612470626831,0.5541331171989441,297.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8783071041107178,0.6056587100028992,0.4260332286357879,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8043023347854614,0.457791805267334,0.4392161965370178,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.6374738812446594,0.224200427532196,1.041110634803772,284.9992370605469,284.95001220703125,302.10235595703125,295.99676513671875,298.8992919921875,297.2406616210937,284.9974670410156,1.0,0.6053670048713684,0.4499484300613403,0.4499484300613403,1.0,1.0,-3.332559823989868,1.133186936378479,2.1993730068206787,0.3815218806266784,0.9537592530250548,0.9537592530250548,0.0,264.2720947265625,271.0,71195.546875,0.0,3611.349853515625,1.0,278.4429016113281,283.01275634765625,298.9825744628906,303.55694580078125,293.1499938964844,293.1499938964844,278.1499938964844,33551.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726104497909546,1.0,0.0,0.0,3.72519588470459,3.725220203399658,9.259584317078406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11736.0048828125,0.0,1599.7503662109375,1895.4371337890625,0.0,3147.296630859375,0.9201675057411194,1.0,0.0,3.0,1.0,0.0
17767440,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7327937483787537,0.3429445028305053,0.314661830663681,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8665183782577515,0.5803612470626831,0.5541331171989441,297.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8783071041107178,0.6056587100028992,0.4260332286357879,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8043023347854614,0.457791805267334,0.4392161965370178,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.6374738812446594,0.224200427532196,1.041110634803772,284.9992370605469,284.95001220703125,302.10235595703125,295.99676513671875,298.8992919921875,297.2406616210937,284.9974670410156,1.0,0.6053670048713684,0.4499484300613403,0.4499484300613403,1.0,1.0,-3.332559823989868,1.133186936378479,2.1993730068206787,0.3815218806266784,0.9537592530250548,0.9537592530250548,0.0,264.2720947265625,271.0,71195.546875,0.0,3611.349853515625,1.0,278.4429016113281,283.01275634765625,298.9825744628906,303.55694580078125,293.1499938964844,293.1499938964844,278.1499938964844,33551.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726104497909546,1.0,0.0,0.0,3.72519588470459,3.725220203399658,9.259584317078406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11736.0048828125,0.0,1599.7503662109375,1895.4371337890625,0.0,3147.296630859375,0.9201675057411194,1.0,0.0,3.0,1.0,0.0
17767500,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.7319318652153015,0.3425824642181396,0.3146220743656158,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.8654432892799377,0.5799906849861145,0.5541148781776428,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.8781830072402954,0.6072898507118225,0.4274307489395141,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.8033313751220703,0.4575780034065246,0.4392868280410766,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.6368351578712463,0.2241479158401489,1.0416617393493652,284.8722839355469,284.95001220703125,302.10943603515625,295.9908752441406,298.8984680175781,297.2396545410156,284.87042236328125,1.0,0.6062917709350586,0.4492045938968658,0.4492045938968658,1.0,1.0,-3.33492374420166,1.1322827339172363,2.202641010284424,0.3793871104717254,0.8647124767303467,0.8647124767303467,0.0,265.7565612792969,271.0,72025.546875,0.0,3625.380859375,1.0,278.1961669921875,282.8695678710937,299.0201416015625,303.770263671875,293.1499938964844,293.1499938964844,278.1499938964844,37813.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877972424030304,1.0,0.0,0.0,3.686312437057495,3.686336994171143,9.067290989150932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11350.9404296875,0.0,1587.64697265625,1895.4371337890625,0.0,3197.576171875,0.9125245809555054,1.0,0.0,3.0,1.0,0.0
17767560,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.730599045753479,0.3421270847320556,0.3142649233341217,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8638553023338318,0.5794776082038879,0.5537028312683105,297.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8775200247764587,0.6088461875915527,0.4285238087177276,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8018672466278076,0.4572446942329407,0.4390459656715393,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.635830283164978,0.2240085899829864,1.0414398908615112,284.9069519042969,284.95001220703125,302.1165466308594,295.98504638671875,298.8969116210937,297.23748779296875,284.9083557128906,1.0,0.6070891618728638,0.4484812319278717,0.4484812319278717,1.0,1.0,-3.334757328033448,1.1304583549499512,2.204298973083496,0.3769527077674866,0.8671765923500061,0.8671765923500061,0.0,267.56793212890625,274.0,71695.078125,0.0,3635.309326171875,1.0,278.157470703125,282.9024658203125,299.0005798339844,303.6842956542969,293.1499938964844,293.1499938964844,278.45001220703125,38505.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790330290794373,1.0,0.0,0.0,3.610687732696533,3.6107118129730233,8.699076374796277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10529.404296875,0.0,1508.413330078125,1895.4371337890625,0.0,3207.517822265625,0.8987565636634827,1.0,0.0,3.0,1.0,0.0
17767620,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.7290574312210083,0.3421710729598999,0.3142009079456329,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8618989586830139,0.5795169472694397,0.5535978674888611,297.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8775476217269897,0.6132251024246216,0.4314238429069519,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8000988960266113,0.4574534893035888,0.4391382336616516,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.6346474885940552,0.2242016494274139,1.0422204732894895,284.99908447265625,284.95001220703125,302.1305847167969,295.97369384765625,298.9012451171875,297.2444152832031,284.997314453125,1.0,0.6088372468948364,0.4470345079898834,0.4470345079898834,1.0,1.0,-3.3390815258026123,1.1285240650177002,2.210557460784912,0.3732500374317169,0.9531189799308776,0.9531189799308776,0.0,270.3238220214844,277.0,71104.0859375,0.0,3661.2880859375,1.0,278.4429016113281,283.0094909667969,298.9593811035156,303.5273132324219,293.1499938964844,293.1499938964844,278.1499938964844,33551.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730334043502808,1.0,0.0,0.0,3.7230708599090576,3.723095178604126,9.249023378288256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11714.3564453125,0.0,1597.3045654296875,1895.4371337890625,0.0,3151.263916015625,0.9196892380714417,1.0,0.0,3.0,1.0,0.0
17767680,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.7290574312210083,0.3421710729598999,0.3142009079456329,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8618989586830139,0.5795169472694397,0.5535978674888611,297.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8775476217269897,0.6132251024246216,0.4314238429069519,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8000988960266113,0.4574534893035888,0.4391382336616516,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.6346474885940552,0.2242016494274139,1.0422204732894895,284.99908447265625,284.95001220703125,302.1305847167969,295.97369384765625,298.9012451171875,297.2444152832031,284.997314453125,1.0,0.6088372468948364,0.4470345079898834,0.4470345079898834,1.0,1.0,-3.3390815258026123,1.1285240650177002,2.210557460784912,0.3732500374317169,0.9531189799308776,0.9531189799308776,0.0,270.3238220214844,277.0,71104.0859375,0.0,3661.2880859375,1.0,278.4429016113281,283.0094909667969,298.9593811035156,303.5273132324219,293.1499938964844,293.1499938964844,278.1499938964844,33551.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730334043502808,1.0,0.0,0.0,3.7230708599090576,3.723095178604126,9.249023378288256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11714.3564453125,0.0,1597.3045654296875,1895.4371337890625,0.0,3151.263916015625,0.9196892380714417,1.0,0.0,3.0,1.0,0.0
17767740,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.726935863494873,0.341307669878006,0.3137609660625458,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8593478202819824,0.5785441398620605,0.5530783534049988,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8768827319145203,0.616446852684021,0.4339388608932495,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7977697253227234,0.4568817019462585,0.4389396011829376,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.6331029534339905,0.2240092158317566,1.0425316095352173,284.90728759765625,284.95001220703125,302.1441345214844,295.962646484375,298.8984375,297.2411804199219,284.9085998535156,1.0,0.6105314493179321,0.4455878138542175,0.4455878138542175,1.0,1.0,-3.3410961627960205,1.1256272792816162,2.2154688835144043,0.3700291514396667,0.8668543100357056,0.8668543100357056,0.0,273.6259765625,280.0,71602.8984375,0.0,3684.9228515625,1.0,278.1572570800781,282.8995056152344,298.9781188964844,303.6550598144531,293.1499938964844,293.1499938964844,278.45001220703125,38498.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794605135917664,1.0,0.0,0.0,3.608161687850952,3.6081857681274414,8.686909040989121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10510.68359375,0.0,1505.6009521484375,1895.4371337890625,0.0,3211.5244140625,0.8982327580451965,1.0,0.0,3.0,1.0,0.0
17767800,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.726935863494873,0.341307669878006,0.3137609660625458,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8593478202819824,0.5785441398620605,0.5530783534049988,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8768827319145203,0.616446852684021,0.4339388608932495,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7977697253227234,0.4568817019462585,0.4389396011829376,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.6331029534339905,0.2240092158317566,1.0425316095352173,284.90728759765625,284.95001220703125,302.1441345214844,295.962646484375,298.8984375,297.2411804199219,284.9085998535156,1.0,0.6105314493179321,0.4455878138542175,0.4455878138542175,1.0,1.0,-3.3410961627960205,1.1256272792816162,2.2154688835144043,0.3700291514396667,0.8668543100357056,0.8668543100357056,0.0,273.6259765625,280.0,71602.8984375,0.0,3684.9228515625,1.0,278.1572570800781,282.8995056152344,298.9781188964844,303.6550598144531,293.1499938964844,293.1499938964844,278.45001220703125,38498.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794605135917664,1.0,0.0,0.0,3.608161687850952,3.6081857681274414,8.686909040989121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10510.68359375,0.0,1505.6009521484375,1895.4371337890625,0.0,3211.5244140625,0.8982327580451965,1.0,0.0,3.0,1.0,0.0
17767860,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.7254422307014465,0.3413093388080597,0.3136540651321411,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8574714660644531,0.5784949064254761,0.5528873205184937,297.4268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8769987225532532,0.6208524107933044,0.4368569850921631,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7960848212242126,0.4570664167404175,0.4390061497688293,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.6319930553436279,0.2241975665092468,1.0432809591293335,284.99884033203125,284.95001220703125,302.1568603515625,295.95196533203125,298.9023132324219,297.2480773925781,284.9971008300781,1.0,0.6122495532035828,0.4441982507705688,0.4441982507705688,1.0,1.0,-3.3452210426330566,1.1236181259155271,2.2216029167175293,0.3675746023654938,0.9523237943649292,0.9523237943649292,0.0,276.3854675292969,283.0,71009.4296875,0.0,3710.551025390625,1.0,278.44287109375,283.00634765625,298.9374389648437,303.4987487792969,293.1499938964844,293.1499938964844,278.1499938964844,33553.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734079003334045,1.0,0.0,0.0,3.720651388168335,3.7206757068634033,9.237007247975272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11692.58203125,0.0,1594.5390625,1895.4371337890625,0.0,3154.775634765625,0.9191446304321288,1.0,0.0,3.0,1.0,0.0
17767920,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.7254422307014465,0.3413093388080597,0.3136540651321411,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8574714660644531,0.5784949064254761,0.5528873205184937,297.4268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8769987225532532,0.6208524107933044,0.4368569850921631,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7960848212242126,0.4570664167404175,0.4390061497688293,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.6319930553436279,0.2241975665092468,1.0432809591293335,284.99884033203125,284.95001220703125,302.1568603515625,295.95196533203125,298.9023132324219,297.2480773925781,284.9971008300781,1.0,0.6122495532035828,0.4441982507705688,0.4441982507705688,1.0,1.0,-3.3452210426330566,1.1236181259155271,2.2216029167175293,0.3675746023654938,0.9523237943649292,0.9523237943649292,0.0,276.3854675292969,283.0,71009.4296875,0.0,3710.551025390625,1.0,278.44287109375,283.00634765625,298.9374389648437,303.4987487792969,293.1499938964844,293.1499938964844,278.1499938964844,33553.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734079003334045,1.0,0.0,0.0,3.720651388168335,3.7206757068634033,9.237007247975272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11692.58203125,0.0,1594.5390625,1895.4371337890625,0.0,3154.775634765625,0.9191446304321288,1.0,0.0,3.0,1.0,0.0
17767980,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7233872413635254,0.3404282331466675,0.3131908476352691,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8550243377685547,0.5774416923522949,0.5522883534431458,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.87642902135849,0.6240755319595337,0.439374029636383,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7938573360443115,0.4564754664897918,0.4387864172458648,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.6305315494537354,0.223999336361885,1.0435603857040403,284.90740966796875,284.95001220703125,302.1683959960937,295.94158935546875,298.89898681640625,297.2451477050781,284.90869140625,1.0,0.6139136552810669,0.4428087174892425,0.4428087174892425,1.0,1.0,-3.3470535278320312,1.1206649541854858,2.226388454437256,0.3656341731548309,0.8662839531898499,0.8662839531898499,0.0,279.6877136230469,286.0,71506.0234375,0.0,3733.818115234375,1.0,278.1572570800781,282.8967590332031,298.9569396972656,303.6271057128906,293.1499938964844,293.1499938964844,278.45001220703125,38500.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798178434371948,1.0,0.0,0.0,3.6054084300994873,3.6054322719573975,8.673656566315913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10492.0576171875,0.0,1502.6007080078125,1895.4371337890625,0.0,3214.873779296875,0.8976225256919861,1.0,0.0,3.0,1.0,0.0
17768040,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7233872413635254,0.3404282331466675,0.3131908476352691,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8550243377685547,0.5774416923522949,0.5522883534431458,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.87642902135849,0.6240755319595337,0.439374029636383,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7938573360443115,0.4564754664897918,0.4387864172458648,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.6305315494537354,0.223999336361885,1.0435603857040403,284.90740966796875,284.95001220703125,302.1683959960937,295.94158935546875,298.89898681640625,297.2451477050781,284.90869140625,1.0,0.6139136552810669,0.4428087174892425,0.4428087174892425,1.0,1.0,-3.3470535278320312,1.1206649541854858,2.226388454437256,0.3656341731548309,0.8662839531898499,0.8662839531898499,0.0,279.6877136230469,286.0,71506.0234375,0.0,3733.818115234375,1.0,278.1572570800781,282.8967590332031,298.9569396972656,303.6271057128906,293.1499938964844,293.1499938964844,278.45001220703125,38500.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798178434371948,1.0,0.0,0.0,3.6054084300994873,3.6054322719573975,8.673656566315913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10492.0576171875,0.0,1502.6007080078125,1895.4371337890625,0.0,3214.873779296875,0.8976225256919861,1.0,0.0,3.0,1.0,0.0
17768100,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.7224327325820923,0.340373545885086,0.3129891753196716,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8538726568222046,0.5773106217384338,0.5519846081733704,297.4283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.876250684261322,0.626232385635376,0.4406901001930237,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.7928069233894348,0.4564961493015289,0.438669890165329,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.6298233866691589,0.2240433394908905,1.0435593128204346,285.0183410644531,284.95001220703125,302.1736145019531,295.9364929199219,298.900146484375,297.24810791015625,285.0197448730469,1.0,0.6147021055221558,0.4421139359474182,0.4421139359474182,1.0,1.0,-3.3478808403015137,1.119196891784668,2.2286839485168457,0.3640312850475311,0.9444168210029602,0.9444168210029602,0.0,281.2158203125,286.0,70725.7421875,0.0,3744.555908203125,1.0,278.401123046875,283.0223388671875,298.9097595214844,303.4093017578125,293.1499938964844,293.1499938964844,278.45001220703125,34114.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747917413711548,1.0,0.0,0.0,3.6542465686798096,3.6542701721191406,8.910231485970144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10839.279296875,0.0,1523.7733154296875,1895.4371337890625,0.0,3167.75390625,0.9065917134284972,1.0,0.0,3.0,1.0,0.0
17768160,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7218864560127258,0.3404114544391632,0.3130709528923034,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8531471490859985,0.5773046612739563,0.5520196557044983,297.43328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8765330910682678,0.6284802556037903,0.4422935843467712,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7921780943870544,0.4566327631473541,0.4388319253921509,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.629428505897522,0.2241728454828262,1.044264554977417,284.9989013671875,284.95001220703125,302.17840576171875,295.9315185546875,298.902099609375,297.2521667480469,284.9972229003906,1.0,0.6156022548675537,0.4414357244968414,0.4414357244968414,1.0,1.0,-3.350990056991577,1.118650197982788,2.232339859008789,0.3623779416084289,0.9515632390975952,0.9515632390975952,0.0,282.4476013183594,289.0,70912.671875,0.0,3759.094970703125,1.0,278.4427490234375,283.0038757324219,298.916748046875,303.4710998535156,293.1499938964844,293.1499938964844,278.1499938964844,33546.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737327456474304,1.0,0.0,0.0,3.717441082000733,3.7174651622772217,9.221072900800208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11670.404296875,0.0,1590.8082275390625,1895.4371337890625,0.0,3157.822509765625,0.9185013771057128,1.0,0.0,3.0,1.0,0.0
17768220,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7197636365890503,0.3395172357559204,0.3126009702682495,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.850644588470459,0.5761698484420776,0.551349401473999,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8758816123008728,0.631691575050354,0.4448085129261017,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7898954749107361,0.4560149312019348,0.438593327999115,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.6279256343841553,0.2239559739828109,1.0444936752319336,284.9075622558594,284.95001220703125,302.1865234375,295.9217529296875,298.8976745605469,297.2488098144531,284.9088439941406,1.0,0.6172361969947815,0.4400793015956878,0.4400793015956878,1.0,1.0,-3.35263729095459,1.1158894300460815,2.236747980117798,0.3577219843864441,0.8656863570213318,0.8656863570213318,0.0,285.7492980957031,292.0,71410.0,0.0,3781.9775390625,1.0,278.15728759765625,282.8944396972656,298.93701171875,303.6004638671875,293.1499938964844,293.1499938964844,278.45001220703125,38497.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801272511482239,1.0,0.0,0.0,3.6023712158203125,3.6023952960968018,8.659050081405439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10473.97265625,0.0,1499.2662353515625,1895.4371337890625,0.0,3217.773193359375,0.8969456553459167,1.0,0.0,3.0,1.0,0.0
17768280,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7197636365890503,0.3395172357559204,0.3126009702682495,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.850644588470459,0.5761698484420776,0.551349401473999,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8758816123008728,0.631691575050354,0.4448085129261017,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7898954749107361,0.4560149312019348,0.438593327999115,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.6279256343841553,0.2239559739828109,1.0444936752319336,284.9075622558594,284.95001220703125,302.1865234375,295.9217529296875,298.8976745605469,297.2488098144531,284.9088439941406,1.0,0.6172361969947815,0.4400793015956878,0.4400793015956878,1.0,1.0,-3.35263729095459,1.1158894300460815,2.236747980117798,0.3577219843864441,0.8656863570213318,0.8656863570213318,0.0,285.7492980957031,292.0,71410.0,0.0,3781.9775390625,1.0,278.15728759765625,282.8944396972656,298.93701171875,303.6004638671875,293.1499938964844,293.1499938964844,278.45001220703125,38497.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801272511482239,1.0,0.0,0.0,3.6023712158203125,3.6023952960968018,8.659050081405439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10473.97265625,0.0,1499.2662353515625,1895.4371337890625,0.0,3217.773193359375,0.8969456553459167,1.0,0.0,3.0,1.0,0.0
17768340,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7182442545890808,0.3394928276538849,0.3124767541885376,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8487659096717834,0.5759596228599548,0.551014244556427,297.43817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8759687542915344,0.6361043453216553,0.4477337002754211,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.788219153881073,0.4561527669429779,0.4386224150657654,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.6268221139907837,0.2241210043430328,1.0451607704162598,284.998291015625,284.95001220703125,302.1923522949219,295.91229248046875,298.8992004394531,297.2552795410156,284.9965515136719,1.0,0.6188973188400269,0.4387228786945343,0.4387228786945343,1.0,1.0,-3.356428623199463,1.1139127016067505,2.242515802383423,0.3533013463020324,0.9504310488700868,0.9504310488700868,0.0,288.5024719238281,280.0,70817.859375,0.0,3806.957763671875,1.0,278.4428405761719,283.00103759765625,298.8974609375,303.4455261230469,293.1499938964844,293.1499938964844,278.1499938964844,33558.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87400883436203,1.0,0.0,0.0,3.714857816696167,3.7148821353912354,9.208262667925736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11649.767578125,0.0,1587.93701171875,1895.4371337890625,0.0,3160.411865234375,0.917841613292694,1.0,0.0,3.0,1.0,0.0
17768400,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7182442545890808,0.3394928276538849,0.3124767541885376,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8487659096717834,0.5759596228599548,0.551014244556427,297.43817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8759687542915344,0.6361043453216553,0.4477337002754211,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.788219153881073,0.4561527669429779,0.4386224150657654,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.6268221139907837,0.2241210043430328,1.0451607704162598,284.998291015625,284.95001220703125,302.1923522949219,295.91229248046875,298.8992004394531,297.2552795410156,284.9965515136719,1.0,0.6188973188400269,0.4387228786945343,0.4387228786945343,1.0,1.0,-3.356428623199463,1.1139127016067505,2.242515802383423,0.3533013463020324,0.9504310488700868,0.9504310488700868,0.0,288.5024719238281,280.0,70817.859375,0.0,3806.957763671875,1.0,278.4428405761719,283.00103759765625,298.8974609375,303.4455261230469,293.1499938964844,293.1499938964844,278.1499938964844,33558.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87400883436203,1.0,0.0,0.0,3.714857816696167,3.7148821353912354,9.208262667925736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11649.767578125,0.0,1587.93701171875,1895.4371337890625,0.0,3160.411865234375,0.917841613292694,1.0,0.0,3.0,1.0,0.0
17768460,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7198911905288696,0.3386255204677582,0.3117389380931854,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8508813977241516,0.5747745633125305,0.5499948263168335,297.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8803563117980957,0.6393311023712158,0.4500370621681213,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7904807925224304,0.4555359184741974,0.438083291053772,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.6284913420677185,0.2239215672016143,1.0440315008163452,284.9062805175781,284.95001220703125,302.19561767578125,295.90313720703125,298.892578125,297.2515869140625,284.907470703125,1.0,0.6165686845779419,0.4373742640018463,0.4373742640018463,1.0,1.0,-3.3550915718078613,1.10992431640625,2.245167255401612,0.3495386242866516,0.8635382652282715,0.8635382652282715,0.0,284.35357666015625,268.0,71254.625,0.0,3779.96435546875,1.0,278.1573181152344,282.8920593261719,298.9179992675781,303.57232666015625,293.1499938964844,293.1499938964844,278.45001220703125,38585.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803440928459167,1.0,0.0,0.0,3.5963551998138428,3.596379280090332,8.63015259255917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10448.1044921875,0.0,1493.35986328125,1895.4371337890625,0.0,3219.805419921875,0.895666241645813,1.0,0.0,3.0,1.0,0.0
17768520,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7198911905288696,0.3386255204677582,0.3117389380931854,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8508813977241516,0.5747745633125305,0.5499948263168335,297.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8803563117980957,0.6393311023712158,0.4500370621681213,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7904807925224304,0.4555359184741974,0.438083291053772,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.6284913420677185,0.2239215672016143,1.0440315008163452,284.9062805175781,284.95001220703125,302.19561767578125,295.90313720703125,298.892578125,297.2515869140625,284.907470703125,1.0,0.6165686845779419,0.4373742640018463,0.4373742640018463,1.0,1.0,-3.3550915718078613,1.10992431640625,2.245167255401612,0.3495386242866516,0.8635382652282715,0.8635382652282715,0.0,284.35357666015625,268.0,71254.625,0.0,3779.96435546875,1.0,278.1573181152344,282.8920593261719,298.9179992675781,303.57232666015625,293.1499938964844,293.1499938964844,278.45001220703125,38585.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803440928459167,1.0,0.0,0.0,3.5963551998138428,3.596379280090332,8.63015259255917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10448.1044921875,0.0,1493.35986328125,1895.4371337890625,0.0,3219.805419921875,0.895666241645813,1.0,0.0,3.0,1.0,0.0
17768580,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.7242613434791565,0.3386977016925812,0.3112638294696808,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8562666177749634,0.5745591521263123,0.5491999387741089,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.888429582118988,0.6438217163085938,0.4526776075363159,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.7959262728691101,0.4557222127914428,0.4377020895481109,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.6323896050453186,0.2241659015417099,1.0428699254989624,284.99468994140625,284.95001220703125,302.1959228515625,295.8942565917969,298.8919372558594,297.2583312988281,284.9928894042969,1.0,0.6126355528831482,0.4360256493091583,0.4360256493091583,1.0,1.0,-3.3548784255981445,1.1062730550765991,2.248605251312256,0.3468377292156219,0.945077121257782,0.945077121257782,0.0,275.76373291015625,256.0,70586.171875,0.0,3730.289306640625,1.0,278.4427795410156,282.9980773925781,298.8782958984375,303.41259765625,293.1499938964844,293.1499938964844,278.1499938964844,33680.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873986005783081,1.0,0.0,0.0,3.704987764358521,3.7050118446350098,9.159395517599478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11606.2197265625,0.0,1577.5911865234375,1895.4371337890625,0.0,3160.19775390625,0.9156864285469056,1.0,0.0,3.0,1.0,0.0
17768640,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.7242613434791565,0.3386977016925812,0.3112638294696808,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8562666177749634,0.5745591521263123,0.5491999387741089,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.888429582118988,0.6438217163085938,0.4526776075363159,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.7959262728691101,0.4557222127914428,0.4377020895481109,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.6323896050453186,0.2241659015417099,1.0428699254989624,284.99468994140625,284.95001220703125,302.1959228515625,295.8942565917969,298.8919372558594,297.2583312988281,284.9928894042969,1.0,0.6126355528831482,0.4360256493091583,0.4360256493091583,1.0,1.0,-3.3548784255981445,1.1062730550765991,2.248605251312256,0.3468377292156219,0.945077121257782,0.945077121257782,0.0,275.76373291015625,256.0,70586.171875,0.0,3730.289306640625,1.0,278.4427795410156,282.9980773925781,298.8782958984375,303.41259765625,293.1499938964844,293.1499938964844,278.1499938964844,33680.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873986005783081,1.0,0.0,0.0,3.704987764358521,3.7050118446350098,9.159395517599478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11606.2197265625,0.0,1577.5911865234375,1895.4371337890625,0.0,3160.19775390625,0.9156864285469056,1.0,0.0,3.0,1.0,0.0
17768700,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.7268652319908142,0.3383671343326568,0.3109975755214691,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8595537543296814,0.5740439295768738,0.5487791299819946,297.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.8930831551551819,0.6455159783363342,0.4539379775524139,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.7992115616798401,0.4555065929889679,0.4375074505805969,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.6347793936729431,0.2241628915071487,1.0424031019210815,284.86993408203125,284.95001220703125,302.19488525390625,295.88995361328125,298.8881225585937,297.2572021484375,284.8685302734375,1.0,0.6103576421737671,0.4353513419628143,0.4353513419628143,1.0,1.0,-3.354780435562134,1.1044281721115112,2.250352144241333,0.3457238376140594,0.8562054634094238,0.8562054634094238,0.0,270.8201904296875,256.0,71336.96875,0.0,3701.748779296875,1.0,278.1966857910156,282.8587341308594,298.91748046875,303.6226501464844,293.1499938964844,293.1499938964844,278.1499938964844,38137.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791787624359131,1.0,0.0,0.0,3.659276247024536,3.659300565719605,8.934775905800052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11215.12109375,0.0,1559.5447998046875,1895.4371337890625,0.0,3208.884033203125,0.9066475033760072,1.0,0.0,3.0,1.0,0.0
17768760,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7292574644088745,0.3379773497581482,0.3104335069656372,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.862686812877655,0.5734197497367859,0.5479837656021118,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8975595235824585,0.6471641063690186,0.4548855423927307,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8023233413696289,0.4551979005336761,0.4370130896568298,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.6370506286621094,0.2240921705961227,1.0411884784698486,284.9064636230469,284.95001220703125,302.19293212890625,295.8856811523437,298.88360595703125,297.2552185058594,284.9076232910156,1.0,0.6078109741210938,0.434745728969574,0.434745728969574,1.0,1.0,-3.3522324562072754,1.1018496751785278,2.250382900238037,0.3443358242511749,0.8597128987312317,0.8597128987312317,0.0,265.8788757324219,244.0,70964.3828125,0.0,3667.387451171875,1.0,278.1576843261719,282.8937072753906,298.8991394042969,303.5347595214844,293.1499938964844,293.1499938964844,278.45001220703125,38668.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800157904624939,1.0,0.0,0.0,3.5807931423187256,3.580816984176636,8.555625186090765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10405.46484375,0.0,1477.117919921875,1895.4371337890625,0.0,3216.728515625,0.8922627568244934,1.0,0.0,3.0,1.0,0.0
17768820,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.7357758283615112,0.3381507992744446,0.309963971376419,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.871013343334198,0.5732242465019226,0.547114908695221,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.9089920520782472,0.6517462730407715,0.4575216174125671,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8103315830230713,0.4554507732391357,0.4366002678871155,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.643042266368866,0.2244426310062408,1.0400360822677612,284.99365234375,284.95001220703125,302.1863098144531,295.8773803710937,298.88134765625,297.2621459960937,284.99224853515625,1.0,0.6025961637496948,0.433534562587738,0.433534562587738,1.0,1.0,-3.351903915405273,1.0985147953033447,2.2533888816833496,0.3416939079761505,0.9401616454124452,0.9401616454124452,0.0,254.55026245117188,232.0,70307.5390625,0.0,3601.81640625,1.0,278.4422302246094,282.9991149902344,298.8609313964844,303.3766174316406,293.1499938964844,293.1499938964844,278.1499938964844,33733.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735365271568298,1.0,0.0,0.0,3.6886377334594727,3.688661813735962,9.078734137801804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11552.8935546875,0.0,1559.444580078125,1895.4371337890625,0.0,3155.982421875,0.9121338725090028,1.0,0.0,3.0,1.0,0.0
17768880,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.7357758283615112,0.3381507992744446,0.309963971376419,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.871013343334198,0.5732242465019226,0.547114908695221,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.9089920520782472,0.6517462730407715,0.4575216174125671,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8103315830230713,0.4554507732391357,0.4366002678871155,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.643042266368866,0.2244426310062408,1.0400360822677612,284.99365234375,284.95001220703125,302.1863098144531,295.8773803710937,298.88134765625,297.2621459960937,284.99224853515625,1.0,0.6025961637496948,0.433534562587738,0.433534562587738,1.0,1.0,-3.351903915405273,1.0985147953033447,2.2533888816833496,0.3416939079761505,0.9401616454124452,0.9401616454124452,0.0,254.55026245117188,232.0,70307.5390625,0.0,3601.81640625,1.0,278.4422302246094,282.9991149902344,298.8609313964844,303.3766174316406,293.1499938964844,293.1499938964844,278.1499938964844,33733.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735365271568298,1.0,0.0,0.0,3.6886377334594727,3.688661813735962,9.078734137801804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11552.8935546875,0.0,1559.444580078125,1895.4371337890625,0.0,3155.982421875,0.9121338725090028,1.0,0.0,3.0,1.0,0.0
17768940,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7424527406692505,0.3375115096569061,0.309158056974411,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8796917200088501,0.57209712266922,0.5458564162254333,297.4446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.9216517806053162,0.6551550626754761,0.4597366750240326,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8181772828102112,0.4549778699874878,0.4359086453914642,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.649412989616394,0.2244529128074646,1.038508057594299,284.9082336425781,284.95001220703125,302.1756591796875,295.86932373046875,298.8710327148437,297.2591552734375,284.9092102050781,1.0,0.5971032977104187,0.4323233962059021,0.4323233962059021,1.0,1.0,-3.3494231700897217,1.0944280624389648,2.254995107650757,0.3380658328533172,0.857109010219574,0.857109010219574,0.0,243.3297119140625,220.0,70689.5,0.0,3531.821533203125,1.0,278.1575622558594,282.8970642089844,298.882568359375,303.4992980957031,293.1499938964844,293.1499938964844,278.45001220703125,38631.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795259594917297,1.0,0.0,0.0,3.5645015239715576,3.5645251274108887,8.477950927954225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10365.3759765625,0.0,1459.3363037109375,1895.4371337890625,0.0,3212.1376953125,0.8886772990226746,1.0,0.0,3.0,1.0,0.0
17769000,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7424527406692505,0.3375115096569061,0.309158056974411,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8796917200088501,0.57209712266922,0.5458564162254333,297.4446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.9216517806053162,0.6551550626754761,0.4597366750240326,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8181772828102112,0.4549778699874878,0.4359086453914642,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.649412989616394,0.2244529128074646,1.038508057594299,284.9082336425781,284.95001220703125,302.1756591796875,295.86932373046875,298.8710327148437,297.2591552734375,284.9092102050781,1.0,0.5971032977104187,0.4323233962059021,0.4323233962059021,1.0,1.0,-3.3494231700897217,1.0944280624389648,2.254995107650757,0.3380658328533172,0.857109010219574,0.857109010219574,0.0,243.3297119140625,220.0,70689.5,0.0,3531.821533203125,1.0,278.1575622558594,282.8970642089844,298.882568359375,303.4992980957031,293.1499938964844,293.1499938964844,278.45001220703125,38631.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795259594917297,1.0,0.0,0.0,3.5645015239715576,3.5645251274108887,8.477950927954225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10365.3759765625,0.0,1459.3363037109375,1895.4371337890625,0.0,3212.1376953125,0.8886772990226746,1.0,0.0,3.0,1.0,0.0
17769060,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.750717043876648,0.3377331495285034,0.308719128370285,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.8901757597923279,0.5718891620635986,0.5449615716934204,297.4534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.9368463754653932,0.6597842574119568,0.4623942673206329,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8272643089294434,0.4552574157714844,0.4355059564113617,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.657166600227356,0.2248640805482864,1.037549614906311,284.99322509765625,284.95001220703125,302.16064453125,295.86151123046875,298.86651611328125,297.26611328125,284.9918212890625,1.0,0.5915161371231079,0.4311833679676056,0.4311833679676056,1.0,1.0,-3.3493685722351074,1.091463923454285,2.257904529571533,0.3341874182224273,0.9362578988075256,0.9362578988075256,0.0,231.35379028320312,208.0,70054.4296875,0.0,3463.25341796875,1.0,278.4421081542969,283.0007629394531,298.8450622558594,303.3437194824219,293.1499938964844,293.1499938964844,278.1499938964844,33710.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730348348617554,1.0,0.0,0.0,3.673891067504883,3.673914909362793,9.006287768897892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11506.4912109375,0.0,1542.6719970703125,1895.4371337890625,0.0,3151.276611328125,0.908791720867157,1.0,0.0,3.0,1.0,0.0
17769120,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.750717043876648,0.3377331495285034,0.308719128370285,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.8901757597923279,0.5718891620635986,0.5449615716934204,297.4534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.9368463754653932,0.6597842574119568,0.4623942673206329,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8272643089294434,0.4552574157714844,0.4355059564113617,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.657166600227356,0.2248640805482864,1.037549614906311,284.99322509765625,284.95001220703125,302.16064453125,295.86151123046875,298.86651611328125,297.26611328125,284.9918212890625,1.0,0.5915161371231079,0.4311833679676056,0.4311833679676056,1.0,1.0,-3.3493685722351074,1.091463923454285,2.257904529571533,0.3341874182224273,0.9362578988075256,0.9362578988075256,0.0,231.35379028320312,208.0,70054.4296875,0.0,3463.25341796875,1.0,278.4421081542969,283.0007629394531,298.8450622558594,303.3437194824219,293.1499938964844,293.1499938964844,278.1499938964844,33710.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730348348617554,1.0,0.0,0.0,3.673891067504883,3.673914909362793,9.006287768897892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11506.4912109375,0.0,1542.6719970703125,1895.4371337890625,0.0,3151.276611328125,0.908791720867157,1.0,0.0,3.0,1.0,0.0
