time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17769180,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7592531442642212,0.3371407687664032,0.307942658662796,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.900939404964447,0.5707563161849976,0.5436822772026062,297.44952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9518375396728516,0.6632283329963684,0.4646243155002594,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8365322351455688,0.4548109769821167,0.4348257482051849,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.6653587222099304,0.2249274402856826,1.036207675933838,284.9093322753906,284.95001220703125,302.14093017578125,295.8539428710937,298.85369873046875,297.2632751464844,284.9101867675781,1.0,0.5857921242713928,0.4300433397293091,0.4300433397293091,1.0,1.0,-3.3471524715423584,1.0876957178115845,2.2594566345214844,0.3301076591014862,0.8546106219291687,0.8546106219291687,0.0,219.8211669921875,196.0,70440.0703125,0.0,3392.238037109375,1.0,278.1576843261719,282.9002990722656,298.8673095703125,303.46734619140625,293.1499938964844,293.1499938964844,278.45001220703125,38596.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790626525878906,1.0,0.0,0.0,3.5496954917907715,3.5497188568115234,8.407666314269591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10329.3447265625,0.0,1443.307373046875,1895.4371337890625,0.0,3207.795654296875,0.8853757977485657,1.0,0.0,3.0,1.0,0.0
17769240,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7592531442642212,0.3371407687664032,0.307942658662796,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.900939404964447,0.5707563161849976,0.5436822772026062,297.44952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9518375396728516,0.6632283329963684,0.4646243155002594,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8365322351455688,0.4548109769821167,0.4348257482051849,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.6653587222099304,0.2249274402856826,1.036207675933838,284.9093322753906,284.95001220703125,302.14093017578125,295.8539428710937,298.85369873046875,297.2632751464844,284.9101867675781,1.0,0.5857921242713928,0.4300433397293091,0.4300433397293091,1.0,1.0,-3.3471524715423584,1.0876957178115845,2.2594566345214844,0.3301076591014862,0.8546106219291687,0.8546106219291687,0.0,219.8211669921875,196.0,70440.0703125,0.0,3392.238037109375,1.0,278.1576843261719,282.9002990722656,298.8673095703125,303.46734619140625,293.1499938964844,293.1499938964844,278.45001220703125,38596.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790626525878906,1.0,0.0,0.0,3.5496954917907715,3.5497188568115234,8.407666314269591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10329.3447265625,0.0,1443.307373046875,1895.4371337890625,0.0,3207.795654296875,0.8853757977485657,1.0,0.0,3.0,1.0,0.0
17769300,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.7640825510025024,0.3372240662574768,0.3076014518737793,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.9069991111755372,0.5705842971801758,0.543063223361969,297.4534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.9596588611602784,0.6655092239379883,0.4658164978027344,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8416916131973267,0.454903781414032,0.4344964623451233,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.6699236035346985,0.2251116335391998,1.0354654788970947,285.015380859375,284.95001220703125,302.1291809082031,295.8502197265625,298.8497314453125,297.2662658691406,285.016357421875,1.0,0.5828688144683838,0.4294733107089996,0.4294733107089996,1.0,1.0,-3.3461358547210693,1.0858440399169922,2.260291814804077,0.3280594050884247,0.9292816519737244,0.9292816519737244,0.0,213.9066162109375,196.0,69667.0703125,0.0,3356.137451171875,1.0,278.3997497558594,283.0221862792969,298.8213195800781,303.2516784667969,293.1499938964844,293.1499938964844,278.45001220703125,34118.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738206028938293,1.0,0.0,0.0,3.598964214324951,3.598987340927124,8.642678608339338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10663.158203125,0.0,1463.246826171875,1895.4371337890625,0.0,3158.646240234375,0.8942607641220093,1.0,0.0,3.0,1.0,0.0
17769360,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.7698045969009399,0.3373822867870331,0.3075216710567474,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.9144412279129028,0.5705171227455139,0.5427589416503906,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.9680891036987304,0.6678265929222107,0.4672729074954986,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.8477218151092529,0.4550962746143341,0.4344277381896972,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.6752628087997437,0.2253793627023697,1.0354163646697998,284.992919921875,284.95001220703125,302.1161499023437,295.8465576171875,298.8459167480469,297.2699584960937,284.99127197265625,1.0,0.5800378322601318,0.4289138317108154,0.4289138317108154,1.0,1.0,-3.3472814559936523,1.084798812866211,2.2624826431274414,0.3264672458171844,0.9327576160430908,0.9327576160430908,0.0,207.70974731445312,184.0,69823.375,0.0,3323.362060546875,1.0,278.4422912597656,283.0028381347656,298.829833984375,303.3129577636719,293.1499938964844,293.1499938964844,278.1499938964844,33650.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872572660446167,1.0,0.0,0.0,3.660562038421631,3.660585641860962,8.941056535149983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11465.677734375,0.0,1527.322998046875,1895.4371337890625,0.0,3146.942138671875,0.905737578868866,1.0,0.0,3.0,1.0,0.0
17769420,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7808364629745483,0.3368027806282043,0.306755393743515,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9294449687004088,0.5693466663360596,0.5414419770240784,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9829245209693908,0.6711601614952087,0.469433069229126,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8596234321594238,0.4546483159065246,0.4337442219257355,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.6857388019561768,0.2254778444766998,1.0342217683792114,284.9100341796875,284.95001220703125,302.0859680175781,295.8393249511719,298.82940673828125,297.2665100097656,284.9107971191406,1.0,0.5741684436798096,0.4277949035167694,0.4277949035167694,1.0,1.0,-3.345122575759888,1.0810545682907104,2.264068126678467,0.3229713141918182,0.8519555330276489,0.8519555330276489,0.0,196.1237030029297,172.0,70199.5234375,0.0,3252.30712890625,1.0,278.1578063964844,282.9039306640625,298.852783203125,303.4369506835937,293.1499938964844,293.1499938964844,278.45001220703125,38581.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786353468894958,1.0,0.0,0.0,3.5350613594055176,3.535084724426269,8.33848673664761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10294.7568359375,0.0,1427.7216796875,1895.4371337890625,0.0,3203.7900390625,0.8821244835853577,1.0,0.0,3.0,1.0,0.0
17769480,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7808364629745483,0.3368027806282043,0.306755393743515,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9294449687004088,0.5693466663360596,0.5414419770240784,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9829245209693908,0.6711601614952087,0.469433069229126,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8596234321594238,0.4546483159065246,0.4337442219257355,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.6857388019561768,0.2254778444766998,1.0342217683792114,284.9100341796875,284.95001220703125,302.0859680175781,295.8393249511719,298.82940673828125,297.2665100097656,284.9107971191406,1.0,0.5741684436798096,0.4277949035167694,0.4277949035167694,1.0,1.0,-3.345122575759888,1.0810545682907104,2.264068126678467,0.3229713141918182,0.8519555330276489,0.8519555330276489,0.0,196.1237030029297,172.0,70199.5234375,0.0,3252.30712890625,1.0,278.1578063964844,282.9039306640625,298.852783203125,303.4369506835937,293.1499938964844,293.1499938964844,278.45001220703125,38581.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786353468894958,1.0,0.0,0.0,3.5350613594055176,3.535084724426269,8.33848673664761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10294.7568359375,0.0,1427.7216796875,1895.4371337890625,0.0,3203.7900390625,0.8821244835853577,1.0,0.0,3.0,1.0,0.0
17769540,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.7873587012290955,0.3368962705135345,0.3064103722572326,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.9382143616676332,0.5691518783569336,0.5407862067222595,297.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.990576446056366,0.6734923124313354,0.4706419706344604,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8666818141937256,0.4547462165355682,0.4334053695201874,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.6918216347694397,0.2256877273321151,1.0335352420806885,285.0155334472656,284.95001220703125,302.0679931640625,295.8356018066406,298.82330322265625,297.2693786621094,285.0155639648437,1.0,0.5710580348968506,0.427213042974472,0.427213042974472,1.0,1.0,-3.344133138656616,1.079156517982483,2.264976739883423,0.3211333453655243,0.9271388053894044,0.9271388053894044,0.0,189.9519958496093,172.0,69448.8984375,0.0,3214.8642578125,1.0,278.4029846191406,283.02496337890625,298.806396484375,303.2237243652344,293.1499938964844,293.1499938964844,278.45001220703125,33943.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732419610023499,1.0,0.0,0.0,3.589181900024414,3.589205026626587,8.595759481977439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10637.923828125,0.0,1451.424560546875,1895.4371337890625,0.0,3153.2197265625,0.8918129801750183,1.0,0.0,3.0,1.0,0.0
17769600,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.7944208383560181,0.337041437625885,0.3063370883464813,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.9473966360092164,0.5690613985061646,0.5404790639877319,297.4588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.9978997111320496,0.6756892800331116,0.472021609544754,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8743168711662292,0.4549210369586944,0.4333384037017822,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.6983184218406677,0.2259536683559417,1.033551573753357,284.9913330078125,284.95001220703125,302.04998779296875,295.83221435546875,298.8177490234375,297.2727355957031,284.98992919921875,1.0,0.5682743191719055,0.426675945520401,0.426675945520401,1.0,1.0,-3.345221281051636,1.0781257152557373,2.2670955657958984,0.3198113739490509,0.928334653377533,0.928334653377533,0.0,183.99932861328125,160.0,69588.9296875,0.0,3183.3740234375,1.0,278.44189453125,283.0049743652344,298.8158569335937,303.283935546875,293.1499938964844,293.1499938964844,278.1499938964844,33709.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721585273742676,1.0,0.0,0.0,3.645893096923828,3.645916700363159,8.869541261447011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11421.4970703125,0.0,1511.48486328125,1895.4371337890625,0.0,3143.057861328125,0.9024559259414672,1.0,0.0,3.0,1.0,0.0
17769660,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8025397658348083,0.3363683819770813,0.3056977093219757,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9576162695884703,0.5677623748779297,0.5392647385597229,297.47320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9990000128746032,0.6810048222541809,0.461363822221756,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8834092020988464,0.4543688893318176,0.4327816963195801,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.7060924768447876,0.2259918302297592,1.0331239700317385,284.90447998046875,284.95001220703125,302.0102844238281,295.82586669921875,298.80157470703125,297.2764587402344,284.9028015136719,1.0,0.5608277916908264,0.4255835711956024,0.4255835711956024,1.0,1.0,-3.3174164295196533,1.0649789571762085,2.2524375915527344,0.3144683837890625,0.8424341678619385,0.8424341678619385,0.0,176.03726196289062,163.0,69572.1953125,0.0,3087.377197265625,1.0,278.15789794921875,282.90582275390625,298.8370666503906,303.3918151855469,293.1499938964844,293.1499938964844,278.45001220703125,39016.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778563141822815,1.0,0.0,0.0,3.5048444271087646,3.5048677921295166,8.196544740712852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10215.515625,0.0,1399.2647705078125,1895.4371337890625,0.0,3196.487548828125,0.875818133354187,1.0,0.0,3.0,1.0,0.0
17769720,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8025397658348083,0.3363683819770813,0.3056977093219757,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9576162695884703,0.5677623748779297,0.5392647385597229,297.47320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9990000128746032,0.6810048222541809,0.461363822221756,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8834092020988464,0.4543688893318176,0.4327816963195801,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.7060924768447876,0.2259918302297592,1.0331239700317385,284.90447998046875,284.95001220703125,302.0102844238281,295.82586669921875,298.80157470703125,297.2764587402344,284.9028015136719,1.0,0.5608277916908264,0.4255835711956024,0.4255835711956024,1.0,1.0,-3.3174164295196533,1.0649789571762085,2.2524375915527344,0.3144683837890625,0.8424341678619385,0.8424341678619385,0.0,176.03726196289062,163.0,69572.1953125,0.0,3087.377197265625,1.0,278.15789794921875,282.90582275390625,298.8370666503906,303.3918151855469,293.1499938964844,293.1499938964844,278.45001220703125,39016.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778563141822815,1.0,0.0,0.0,3.5048444271087646,3.5048677921295166,8.196544740712852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10215.515625,0.0,1399.2647705078125,1895.4371337890625,0.0,3196.487548828125,0.875818133354187,1.0,0.0,3.0,1.0,0.0
17769780,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.8099284768104553,0.3365625143051147,0.3054616153240204,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.9663549065589904,0.5673773288726807,0.5384471416473389,297.52008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.9990000128746032,0.6898505687713623,0.4486752450466156,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.8917157649993896,0.4545644521713257,0.4325421154499054,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.7130229473114014,0.2264969199895858,1.0336339473724363,284.9830627441406,284.95001220703125,301.9691162109375,295.82086181640625,298.80224609375,297.30328369140625,284.982421875,1.0,0.5578441619873047,0.4244911670684814,0.4244911670684814,1.0,1.0,-3.3128511905670166,1.0605196952819824,2.252331495285034,0.3094486892223358,0.9109815955162048,0.9109815955162048,0.0,170.08859252929688,166.0,68809.09375,0.0,3033.003662109375,1.0,278.4412536621094,283.0102844238281,298.79949951171875,303.2197570800781,293.1499938964844,293.1499938964844,278.1499938964844,34173.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702588677406311,1.0,0.0,0.0,3.599494457244873,3.599517583847046,8.645225193504302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11286.994140625,0.0,1464.2259521484375,1895.4371337890625,0.0,3125.23876953125,0.8925618529319763,1.0,0.0,3.0,1.0,0.0
17769840,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.8099284768104553,0.3365625143051147,0.3054616153240204,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.9663549065589904,0.5673773288726807,0.5384471416473389,297.52008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.9990000128746032,0.6898505687713623,0.4486752450466156,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.8917157649993896,0.4545644521713257,0.4325421154499054,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.7130229473114014,0.2264969199895858,1.0336339473724363,284.9830627441406,284.95001220703125,301.9691162109375,295.82086181640625,298.80224609375,297.30328369140625,284.982421875,1.0,0.5578441619873047,0.4244911670684814,0.4244911670684814,1.0,1.0,-3.3128511905670166,1.0605196952819824,2.252331495285034,0.3094486892223358,0.9109815955162048,0.9109815955162048,0.0,170.08859252929688,166.0,68809.09375,0.0,3033.003662109375,1.0,278.4412536621094,283.0102844238281,298.79949951171875,303.2197570800781,293.1499938964844,293.1499938964844,278.1499938964844,34173.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702588677406311,1.0,0.0,0.0,3.599494457244873,3.599517583847046,8.645225193504302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11286.994140625,0.0,1464.2259521484375,1895.4371337890625,0.0,3125.23876953125,0.8925618529319763,1.0,0.0,3.0,1.0,0.0
17769900,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.811199426651001,0.3362980186939239,0.3053816556930542,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.9677658081054688,0.5667964816093445,0.5380927920341492,297.53466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.9990000128746032,0.6936314105987549,0.4464176893234253,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.8932244777679443,0.4543533325195312,0.4324903488159179,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.7143948078155518,0.2266197353601455,1.0344361066818235,284.8704833984375,284.95001220703125,301.947998046875,295.8187866210937,298.7984313964844,297.3109130859375,284.870849609375,1.0,0.5570812821388245,0.4239449501037597,0.4239449501037597,1.0,1.0,-3.3105154037475586,1.0582189559936523,2.2522964477539062,0.3076412081718445,0.8282027840614319,0.8282027840614319,0.0,168.99476623535156,166.0,69404.90625,0.0,3021.76318359375,1.0,278.1991882324219,282.8853759765625,298.8412170410156,303.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,38938.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749333620071411,1.0,0.0,0.0,3.5392205715179443,3.5392441749572754,8.358119885087945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10898.4716796875,0.0,1434.6995849609375,1895.4371337890625,0.0,3169.081787109375,0.8803948163986206,1.0,0.0,3.0,1.0,0.0
17769960,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8113421201705933,0.3360134661197662,0.3050697147846222,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.9678807258605956,0.5661615133285522,0.5374463200569153,297.545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9990000128746032,0.6970990300178528,0.4457213282585144,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8934985995292664,0.4540877938270569,0.4322017729282379,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.7148164510726929,0.2266914844512939,1.034684658050537,284.9148864746094,284.95001220703125,301.926513671875,295.8170166015625,298.7936096191406,297.316162109375,284.9151916503906,1.0,0.556689441204071,0.4235833287239074,0.4235833287239074,1.0,1.0,-3.3084747791290283,1.0564860105514526,2.251988887786865,0.3063212931156158,0.8395826816558838,0.8395826816558838,0.0,168.5991973876953,169.0,69125.5234375,0.0,3015.116943359375,1.0,278.1585998535156,282.9248962402344,298.8260498046875,303.3380126953125,293.1499938964844,293.1499938964844,278.45001220703125,38562.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753503561019897,1.0,0.0,0.0,3.4669206142425537,3.4669432640075684,8.020124369068071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10152.2841796875,0.0,1357.071533203125,1895.4371337890625,0.0,3172.9921875,0.8670961856842041,1.0,0.0,3.0,1.0,0.0
17770020,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.8114567995071411,0.3361842036247253,0.3050838112831116,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.9676717519760132,0.5657609105110168,0.5368876457214355,297.5674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.9990000128746032,0.7043668627738953,0.4455486834049225,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.8936274647712708,0.4542665481567383,0.4322158396244049,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.7153343558311462,0.2272099554538726,1.0365822315216064,284.9916381835937,284.95001220703125,301.8824768066406,295.8141784667969,298.7869567871094,297.3309326171875,284.9908447265625,1.0,0.5569287538528442,0.4228600561618805,0.4228600561618805,1.0,1.0,-3.3099029064178467,1.0550838708877563,2.254818916320801,0.3044785857200622,0.9136530160903932,0.9136530160903932,0.0,168.57843017578125,172.0,68632.3203125,0.0,3018.113037109375,1.0,278.4410095214844,283.0214538574219,298.796630859375,303.19952392578125,293.1499938964844,293.1499938964844,278.1499938964844,33669.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686328530311584,1.0,0.0,0.0,3.581714868545532,3.581737756729126,8.560030551052478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11257.177734375,0.0,1441.406005859375,1895.4371337890625,0.0,3109.985595703125,0.88823002576828,1.0,0.0,3.0,1.0,0.0
17770080,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.8114567995071411,0.3361842036247253,0.3050838112831116,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.9676717519760132,0.5657609105110168,0.5368876457214355,297.5674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.9990000128746032,0.7043668627738953,0.4455486834049225,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.8936274647712708,0.4542665481567383,0.4322158396244049,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.7153343558311462,0.2272099554538726,1.0365822315216064,284.9916381835937,284.95001220703125,301.8824768066406,295.8141784667969,298.7869567871094,297.3309326171875,284.9908447265625,1.0,0.5569287538528442,0.4228600561618805,0.4228600561618805,1.0,1.0,-3.3099029064178467,1.0550838708877563,2.254818916320801,0.3044785857200622,0.9136530160903932,0.9136530160903932,0.0,168.57843017578125,172.0,68632.3203125,0.0,3018.113037109375,1.0,278.4410095214844,283.0214538574219,298.796630859375,303.19952392578125,293.1499938964844,293.1499938964844,278.1499938964844,33669.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686328530311584,1.0,0.0,0.0,3.581714868545532,3.581737756729126,8.560030551052478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11257.177734375,0.0,1441.406005859375,1895.4371337890625,0.0,3109.985595703125,0.88823002576828,1.0,0.0,3.0,1.0,0.0
17770140,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8094600439071655,0.3355381786823272,0.3047142326831817,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.9650643467903136,0.5644855499267578,0.5359362959861755,297.5692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.9990000128746032,0.7098527550697327,0.4483630061149597,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.8914892673492432,0.4537181258201599,0.4319213032722473,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.7141487002372742,0.22732575237751,1.0378549098968506,284.9171447753906,284.95001220703125,301.83709716796875,295.812255859375,298.7691650390625,297.3297119140625,284.917236328125,1.0,0.5579928159713745,0.4221367835998535,0.4221367835998535,1.0,1.0,-3.3128764629364014,1.0542287826538086,2.2586476802825928,0.3029580116271972,0.8416933417320251,0.8416933417320251,0.0,169.9402618408203,175.0,69132.171875,0.0,3032.273193359375,1.0,278.15850830078125,282.92803955078125,298.8260498046875,303.33624267578125,293.1499938964844,293.1499938964844,278.45001220703125,38241.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747522234916687,1.0,0.0,0.0,3.465117931365967,3.465140581130981,8.011786576389568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10154.0068359375,0.0,1352.96044921875,1895.4371337890625,0.0,3167.383056640625,0.8663063645362854,1.0,0.0,3.0,1.0,0.0
17770200,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8094600439071655,0.3355381786823272,0.3047142326831817,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.9650643467903136,0.5644855499267578,0.5359362959861755,297.5692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.9990000128746032,0.7098527550697327,0.4483630061149597,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.8914892673492432,0.4537181258201599,0.4319213032722473,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.7141487002372742,0.22732575237751,1.0378549098968506,284.9171447753906,284.95001220703125,301.83709716796875,295.812255859375,298.7691650390625,297.3297119140625,284.917236328125,1.0,0.5579928159713745,0.4221367835998535,0.4221367835998535,1.0,1.0,-3.3128764629364014,1.0542287826538086,2.2586476802825928,0.3029580116271972,0.8416933417320251,0.8416933417320251,0.0,169.9402618408203,175.0,69132.171875,0.0,3032.273193359375,1.0,278.15850830078125,282.92803955078125,298.8260498046875,303.33624267578125,293.1499938964844,293.1499938964844,278.45001220703125,38241.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747522234916687,1.0,0.0,0.0,3.465117931365967,3.465140581130981,8.011786576389568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10154.0068359375,0.0,1352.96044921875,1895.4371337890625,0.0,3167.383056640625,0.8663063645362854,1.0,0.0,3.0,1.0,0.0
17770260,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.8073212504386902,0.3355982601642608,0.3046880662441253,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.9621428847312928,0.5640137195587158,0.5353789925575256,297.5743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9990000128746032,0.7156819701194763,0.4518973231315613,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.8890889286994934,0.4538122117519378,0.4319172501564026,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.7126813530921936,0.2277301698923111,1.0395599603652954,284.99285888671875,284.95001220703125,301.7903747558594,295.81103515625,298.75469970703125,297.3351745605469,284.99200439453125,1.0,0.5595836639404297,0.4211142361164093,0.4211142361164093,1.0,1.0,-3.318465232849121,1.0535401105880735,2.264925003051758,0.3009428679943084,0.9162442684173584,0.9162442684173584,0.0,171.7378387451172,178.0,68703.1015625,0.0,3054.635986328125,1.0,278.4410095214844,283.0231018066406,298.7962951660156,303.20294189453125,293.1499938964844,293.1499938964844,278.1499938964844,33521.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685994744300842,1.0,0.0,0.0,3.584254741668701,3.584277629852295,8.572175147492089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11268.5703125,0.0,1443.03369140625,1895.4371337890625,0.0,3109.6728515625,0.8886808156967163,1.0,0.0,3.0,1.0,0.0
17770320,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.8073212504386902,0.3355982601642608,0.3046880662441253,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.9621428847312928,0.5640137195587158,0.5353789925575256,297.5743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9990000128746032,0.7156819701194763,0.4518973231315613,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.8890889286994934,0.4538122117519378,0.4319172501564026,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.7126813530921936,0.2277301698923111,1.0395599603652954,284.99285888671875,284.95001220703125,301.7903747558594,295.81103515625,298.75469970703125,297.3351745605469,284.99200439453125,1.0,0.5595836639404297,0.4211142361164093,0.4211142361164093,1.0,1.0,-3.318465232849121,1.0535401105880735,2.264925003051758,0.3009428679943084,0.9162442684173584,0.9162442684173584,0.0,171.7378387451172,178.0,68703.1015625,0.0,3054.635986328125,1.0,278.4410095214844,283.0231018066406,298.7962951660156,303.20294189453125,293.1499938964844,293.1499938964844,278.1499938964844,33521.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685994744300842,1.0,0.0,0.0,3.584254741668701,3.584277629852295,8.572175147492089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11268.5703125,0.0,1443.03369140625,1895.4371337890625,0.0,3109.6728515625,0.8886808156967163,1.0,0.0,3.0,1.0,0.0
17770380,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.8038510084152222,0.3348512649536133,0.3042660355567932,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.9577521681785583,0.5626662969589233,0.5343993902206421,297.5644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9990000128746032,0.7200585007667542,0.4570179283618927,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.8854360580444336,0.4531860053539276,0.4315902888774872,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.7101935744285583,0.2277322113513946,1.0405166149139404,284.9169006347656,284.95001220703125,301.7423095703125,295.8103942871094,298.73028564453125,297.3267822265625,284.917236328125,1.0,0.5614519119262695,0.4200916588306427,0.4200916588306427,1.0,1.0,-3.323698043823242,1.0526758432388306,2.271022319793701,0.2989376187324524,0.8432108759880066,0.8432108759880066,0.0,174.24818420410156,181.0,69225.875,0.0,3080.326416015625,1.0,278.15838623046875,282.9283752441406,298.8256530761719,303.341552734375,293.1499938964844,293.1499938964844,278.45001220703125,38203.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750002384185791,1.0,0.0,0.0,3.46929144859314,3.4693140983581543,8.031096854210773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10165.509765625,0.0,1356.9329833984375,1895.4371337890625,0.0,3169.708740234375,0.8673136830329895,1.0,0.0,3.0,1.0,0.0
17770440,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.8038510084152222,0.3348512649536133,0.3042660355567932,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.9577521681785583,0.5626662969589233,0.5343993902206421,297.5644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9990000128746032,0.7200585007667542,0.4570179283618927,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.8854360580444336,0.4531860053539276,0.4315902888774872,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.7101935744285583,0.2277322113513946,1.0405166149139404,284.9169006347656,284.95001220703125,301.7423095703125,295.8103942871094,298.73028564453125,297.3267822265625,284.917236328125,1.0,0.5614519119262695,0.4200916588306427,0.4200916588306427,1.0,1.0,-3.323698043823242,1.0526758432388306,2.271022319793701,0.2989376187324524,0.8432108759880066,0.8432108759880066,0.0,174.24818420410156,181.0,69225.875,0.0,3080.326416015625,1.0,278.15838623046875,282.9283752441406,298.8256530761719,303.341552734375,293.1499938964844,293.1499938964844,278.45001220703125,38203.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750002384185791,1.0,0.0,0.0,3.46929144859314,3.4693140983581543,8.031096854210773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10165.509765625,0.0,1356.9329833984375,1895.4371337890625,0.0,3169.708740234375,0.8673136830329895,1.0,0.0,3.0,1.0,0.0
17770500,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8021215796470642,0.3348237872123718,0.3041099011898041,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.9555031657218932,0.5623683929443359,0.5339603424072266,297.56304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.9990000128746032,0.7225453853607178,0.4596662223339081,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8835901618003845,0.4531667530536651,0.4314481616020202,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.708867073059082,0.2278593927621841,1.0408960580825806,285.0170288085937,284.95001220703125,301.7178039550781,295.8102722167969,298.7210693359375,297.3270568847656,285.0172119140625,1.0,0.5624341368675232,0.4195803999900818,0.4195803999900818,1.0,1.0,-3.326449155807495,1.052290678024292,2.274158477783203,0.2978942990303039,0.9155316948890686,0.9155316948890686,0.0,175.555419921875,181.0,68597.6015625,0.0,3093.7958984375,1.0,278.3973999023437,283.0428771972656,298.78326416015625,303.1402587890625,293.1499938964844,293.1499938964844,278.45001220703125,33720.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699426651000977,1.0,0.0,0.0,3.526806592941284,3.52682900428772,8.299589353555348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10500.5107421875,0.0,1383.8973388671875,1895.4371337890625,0.0,3122.27294921875,0.8777366280555725,1.0,0.0,3.0,1.0,0.0
17770560,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.8008232116699219,0.3348351120948791,0.3041842877864837,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.9536908268928528,0.5621339082717896,0.5338014364242554,297.5621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.9990000128746032,0.7250753045082092,0.4619576334953308,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8821606040000916,0.4532209932804107,0.4315463006496429,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7078705430030823,0.2280434966087341,1.041887879371643,284.99267578125,284.95001220703125,301.6929931640625,295.8102111816406,298.71221923828125,297.3280639648437,284.9910888671875,1.0,0.5635051131248474,0.4190509915351867,0.4190509915351867,1.0,1.0,-3.3304128646850586,1.052290678024292,2.2781221866607666,0.2969898581504822,0.9177014231681824,0.9177014231681824,0.0,176.7621307373047,184.0,68814.1328125,0.0,3109.385986328125,1.0,278.4416809082031,283.0226135253906,298.7953796386719,303.2086486816406,293.1499938964844,293.1499938964844,278.1499938964844,33410.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688902258872986,1.0,0.0,0.0,3.5915112495422363,3.59153413772583,8.606919550402381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11289.2431640625,0.0,1450.0029296875,1895.4371337890625,0.0,3112.39990234375,0.8900262117385864,1.0,0.0,3.0,1.0,0.0
17770620,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.7969213724136353,0.3340216875076294,0.303722620010376,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.9485950469970704,0.5607293248176575,0.5327906012535095,297.5472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.9990000128746032,0.7287933826446533,0.4678717255592346,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.8781036734580994,0.4525424540042877,0.4311906099319458,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.7048748731613159,0.2279689013957977,1.0425745248794556,284.91619873046875,284.95001220703125,301.6424255371094,295.810302734375,298.6852111816406,297.31695556640625,284.9166259765625,1.0,0.5656275749206543,0.4179921448230743,0.4179921448230743,1.0,1.0,-3.336156129837036,1.051480770111084,2.284675359725952,0.2949394881725311,0.8439661860466003,0.8439661860466003,0.0,179.71066284179688,187.0,69328.71875,0.0,3138.87109375,1.0,278.1583251953125,282.9281921386719,298.82574462890625,303.34832763671875,293.1499938964844,293.1499938964844,278.45001220703125,38222.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753604292869568,1.0,0.0,0.0,3.474383592605591,3.474406480789185,8.05469028364314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10178.5966796875,0.0,1362.2520751953125,1895.4371337890625,0.0,3173.086669921875,0.868439257144928,1.0,0.0,3.0,1.0,0.0
17770680,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.7969213724136353,0.3340216875076294,0.303722620010376,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.9485950469970704,0.5607293248176575,0.5327906012535095,297.5472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.9990000128746032,0.7287933826446533,0.4678717255592346,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.8781036734580994,0.4525424540042877,0.4311906099319458,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.7048748731613159,0.2279689013957977,1.0425745248794556,284.91619873046875,284.95001220703125,301.6424255371094,295.810302734375,298.6852111816406,297.31695556640625,284.9166259765625,1.0,0.5656275749206543,0.4179921448230743,0.4179921448230743,1.0,1.0,-3.336156129837036,1.051480770111084,2.284675359725952,0.2949394881725311,0.8439661860466003,0.8439661860466003,0.0,179.71066284179688,187.0,69328.71875,0.0,3138.87109375,1.0,278.1583251953125,282.9281921386719,298.82574462890625,303.34832763671875,293.1499938964844,293.1499938964844,278.45001220703125,38222.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753604292869568,1.0,0.0,0.0,3.474383592605591,3.474406480789185,8.05469028364314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10178.5966796875,0.0,1362.2520751953125,1895.4371337890625,0.0,3173.086669921875,0.868439257144928,1.0,0.0,3.0,1.0,0.0
17770740,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.7947853803634644,0.3339848816394806,0.3035515546798706,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.9456982612609864,0.5603762865066528,0.5322899222373962,297.5441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9990000128746032,0.7315007448196411,0.4712789058685303,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.875842809677124,0.4525237083435058,0.4310410022735595,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.703169584274292,0.2281029373407364,1.0429803133010864,285.0140380859375,284.95001220703125,301.61151123046875,295.8104553222656,298.6732177734375,297.3166198730469,285.0113525390625,1.0,0.5669055581092834,0.4173568785190582,0.4173568785190582,1.0,1.0,-3.339749813079834,1.051045060157776,2.288704872131348,0.2936524152755737,0.9190651178359984,0.9190651178359984,0.0,181.43345642089844,187.0,68769.1484375,0.0,3156.6787109375,1.0,278.41314697265625,283.0394592285156,298.783203125,303.1597900390625,293.1499938964844,293.1499938964844,278.45001220703125,33200.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697249293327332,1.0,0.0,0.0,3.5535240173339844,3.553546667098999,8.425813007306715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10563.41796875,0.0,1408.0673828125,1895.4371337890625,0.0,3120.22998046875,0.882455587387085,1.0,0.0,3.0,1.0,0.0
17770800,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.7936931848526001,0.3339509665966034,0.3036034107208252,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.9441244602203368,0.5601456165313721,0.5321582555770874,297.5421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.9990000128746032,0.7333006262779236,0.473251461982727,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8746579885482788,0.4525318443775177,0.4311167001724243,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.7023080587387085,0.2282203137874603,1.043717622756958,284.9927062988281,284.95001220703125,301.5906677246094,295.810546875,298.66522216796875,297.31646728515625,284.9918212890625,1.0,0.567807674407959,0.4169333279132843,0.4169333279132843,1.0,1.0,-3.343003511428833,1.051056981086731,2.291946649551392,0.2929331064224243,0.9186506271362304,0.9186506271362304,0.0,182.48876953125,190.0,68898.375,0.0,3169.94775390625,1.0,278.44110107421875,283.0240783691406,298.7963256835937,303.2152709960937,293.1499938964844,293.1499938964844,278.1499938964844,33522.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692924380302429,1.0,0.0,0.0,3.593761682510376,3.5937845706939697,8.617708999736351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11299.76171875,0.0,1453.2449951171875,1895.4371337890625,0.0,3116.17333984375,0.8908205032348633,1.0,0.0,3.0,1.0,0.0
17770860,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.7897456884384155,0.3330938816070556,0.3031027615070343,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.9387993216514589,0.5586996674537659,0.5311082601547241,297.5252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.9990000128746032,0.7365605235099792,0.4793852865695953,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.8706030249595642,0.4518139064311981,0.4307252466678619,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.6992270350456238,0.2280974835157394,1.0441983938217163,284.9158935546875,284.95001220703125,301.5376892089844,295.8108215332031,298.63690185546875,297.304443359375,284.9162902832031,1.0,0.5699795484542847,0.4158670008182525,0.4158670008182525,1.0,1.0,-3.3486270904541016,1.050151824951172,2.2984752655029297,0.2908209562301636,0.8446096777915955,0.8446096777915955,0.0,185.6021881103516,193.0,69421.1875,0.0,3200.31103515625,1.0,278.1582946777344,282.9286499023437,298.826171875,303.3547668457031,293.1499938964844,293.1499938964844,278.45001220703125,38232.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757103681564331,1.0,0.0,0.0,3.4786837100982666,3.478706359863281,8.074640049926529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10190.9326171875,0.0,1366.708740234375,1895.4371337890625,0.0,3176.3681640625,0.8693984746932983,1.0,0.0,3.0,1.0,0.0
17770920,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.7897456884384155,0.3330938816070556,0.3031027615070343,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.9387993216514589,0.5586996674537659,0.5311082601547241,297.5252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.9990000128746032,0.7365605235099792,0.4793852865695953,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.8706030249595642,0.4518139064311981,0.4307252466678619,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.6992270350456238,0.2280974835157394,1.0441983938217163,284.9158935546875,284.95001220703125,301.5376892089844,295.8108215332031,298.63690185546875,297.304443359375,284.9162902832031,1.0,0.5699795484542847,0.4158670008182525,0.4158670008182525,1.0,1.0,-3.3486270904541016,1.050151824951172,2.2984752655029297,0.2908209562301636,0.8446096777915955,0.8446096777915955,0.0,185.6021881103516,193.0,69421.1875,0.0,3200.31103515625,1.0,278.1582946777344,282.9286499023437,298.826171875,303.3547668457031,293.1499938964844,293.1499938964844,278.45001220703125,38232.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757103681564331,1.0,0.0,0.0,3.4786837100982666,3.478706359863281,8.074640049926529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10190.9326171875,0.0,1366.708740234375,1895.4371337890625,0.0,3176.3681640625,0.8693984746932983,1.0,0.0,3.0,1.0,0.0
