time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17770980,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7865452766418457,0.3329834342002868,0.3029500246047973,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.9342474937438964,0.558074414730072,0.5304401516914368,297.5190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.9990000128746032,0.7406824827194214,0.4848525524139404,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.8672289848327637,0.4517644345760345,0.4306184351444244,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.6966484189033508,0.2283092737197876,1.0451732873916626,284.9925842285156,284.95001220703125,301.48358154296875,295.8109436035156,298.6158752441406,297.3033142089844,284.99169921875,1.0,0.5721643567085266,0.4148006439208984,0.4148006439208984,1.0,1.0,-3.355254650115967,1.0495948791503906,2.305659770965576,0.2887361049652099,0.919274628162384,0.919274628162384,0.0,188.4744567871093,196.0,68977.953125,0.0,3231.66015625,1.0,278.4411315917969,283.0250549316406,298.7966613769531,303.22088623046875,293.1499938964844,293.1499938964844,278.1499938964844,33540.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696334958076477,1.0,0.0,0.0,3.597151041030884,3.5971741676330566,8.633971901872428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11312.4892578125,0.0,1457.0286865234375,1895.4371337890625,0.0,3119.37255859375,0.8915959596633911,1.0,0.0,3.0,1.0,0.0
17771040,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7865452766418457,0.3329834342002868,0.3029500246047973,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.9342474937438964,0.558074414730072,0.5304401516914368,297.5190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.9990000128746032,0.7406824827194214,0.4848525524139404,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.8672289848327637,0.4517644345760345,0.4306184351444244,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.6966484189033508,0.2283092737197876,1.0451732873916626,284.9925842285156,284.95001220703125,301.48358154296875,295.8109436035156,298.6158752441406,297.3033142089844,284.99169921875,1.0,0.5721643567085266,0.4148006439208984,0.4148006439208984,1.0,1.0,-3.355254650115967,1.0495948791503906,2.305659770965576,0.2887361049652099,0.919274628162384,0.919274628162384,0.0,188.4744567871093,196.0,68977.953125,0.0,3231.66015625,1.0,278.4411315917969,283.0250549316406,298.7966613769531,303.22088623046875,293.1499938964844,293.1499938964844,278.1499938964844,33540.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696334958076477,1.0,0.0,0.0,3.597151041030884,3.5971741676330566,8.633971901872428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11312.4892578125,0.0,1457.0286865234375,1895.4371337890625,0.0,3119.37255859375,0.8915959596633911,1.0,0.0,3.0,1.0,0.0
17771100,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.7848594784736633,0.3325557112693786,0.3028158843517303,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.9318753480911256,0.5573622584342957,0.530055046081543,297.51055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9990000128746032,0.7421897053718567,0.4876841306686401,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8654937148094177,0.4514226019382477,0.4305405616760254,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.6953319907188416,0.2282633185386657,1.0456990003585815,284.8754272460937,284.95001220703125,301.45611572265625,295.8109130859375,298.6016540527344,297.297607421875,284.8751525878906,1.0,0.573273777961731,0.4142674505710602,0.4142674505710602,1.0,1.0,-3.3585777282714844,1.049309253692627,2.3092682361602783,0.2877485752105713,0.8359250426292419,0.8359250426292419,0.0,189.97268676757807,196.0,69727.75,0.0,3247.75,1.0,278.1990661621094,282.8939819335937,298.84033203125,303.4359741210937,293.1499938964844,293.1499938964844,278.1499938964844,38220.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750086426734924,1.0,0.0,0.0,3.550281524658203,3.550304889678955,8.410442546846753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10949.7529296875,0.0,1441.1912841796875,1895.4371337890625,0.0,3169.78759765625,0.8823527693748474,1.0,0.0,3.0,1.0,0.0
17771160,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.7827027440071106,0.3320911824703216,0.3024205267429352,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.9289576411247252,0.5565919876098633,0.5293582081794739,297.5012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.9990000128746032,0.7435564398765564,0.490982323884964,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.8633265495300293,0.4510102570056915,0.430195152759552,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.6936215162277222,0.2281524389982223,1.0455092191696167,284.9152526855469,284.95001220703125,301.4283752441406,295.810791015625,298.5867919921875,297.291015625,284.9157409667969,1.0,0.5743143558502197,0.4137444198131561,0.4137444198131561,1.0,1.0,-3.3605878353118896,1.0485801696777344,2.312007665634156,0.2865850627422333,0.8447761535644531,0.8447761535644531,0.0,191.64425659179688,199.0,69493.2265625,0.0,3261.892822265625,1.0,278.1585388183594,282.92938232421875,298.8261108398437,303.35992431640625,293.1499938964844,293.1499938964844,278.45001220703125,38256.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760281801223755,1.0,0.0,0.0,3.481842279434204,3.481865167617798,8.089310199466127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10200.673828125,0.0,1370.1136474609375,1895.4371337890625,0.0,3179.34765625,0.870073676109314,1.0,0.0,3.0,1.0,0.0
17771220,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7796109318733215,0.3319460451602936,0.3022374808788299,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.9245087504386902,0.5559301376342773,0.5286567807197571,297.49468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.9990000128746032,0.7473362684249878,0.4964102506637573,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8601027131080627,0.4509261548519134,0.4300568997859955,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.691109836101532,0.2283345609903335,1.046355128288269,284.9924011230469,284.95001220703125,301.3720703125,295.8102111816406,298.5650634765625,297.28961181640625,284.99151611328125,1.0,0.5764628648757935,0.412698358297348,0.412698358297348,1.0,1.0,-3.366899013519287,1.0479339361190796,2.318964958190918,0.2844864726066589,0.9195808172225952,0.9195808172225952,0.0,194.5469512939453,202.0,69039.953125,0.0,3292.916259765625,1.0,278.441162109375,283.02642822265625,298.7959899902344,303.2245483398437,293.1499938964844,293.1499938964844,278.1499938964844,33560.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699690699577332,1.0,0.0,0.0,3.5993454456329346,3.5993685722351074,8.644509534860845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11322.06640625,0.0,1459.543212890625,1895.4371337890625,0.0,3122.520751953125,0.8921074867248535,1.0,0.0,3.0,1.0,0.0
17771280,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7796109318733215,0.3319460451602936,0.3022374808788299,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.9245087504386902,0.5559301376342773,0.5286567807197571,297.49468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.9990000128746032,0.7473362684249878,0.4964102506637573,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8601027131080627,0.4509261548519134,0.4300568997859955,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.691109836101532,0.2283345609903335,1.046355128288269,284.9924011230469,284.95001220703125,301.3720703125,295.8102111816406,298.5650634765625,297.28961181640625,284.99151611328125,1.0,0.5764628648757935,0.412698358297348,0.412698358297348,1.0,1.0,-3.366899013519287,1.0479339361190796,2.318964958190918,0.2844864726066589,0.9195808172225952,0.9195808172225952,0.0,194.5469512939453,202.0,69039.953125,0.0,3292.916259765625,1.0,278.441162109375,283.02642822265625,298.7959899902344,303.2245483398437,293.1499938964844,293.1499938964844,278.1499938964844,33560.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699690699577332,1.0,0.0,0.0,3.5993454456329346,3.5993685722351074,8.644509534860845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11322.06640625,0.0,1459.543212890625,1895.4371337890625,0.0,3122.520751953125,0.8921074867248535,1.0,0.0,3.0,1.0,0.0
17771340,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.7759190201759338,0.3310214579105377,0.3016806542873382,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.9194225072860718,0.5544182658195496,0.5275475382804871,297.4763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.9990000128746032,0.7498483657836914,0.5024627447128296,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.8563939929008484,0.4501430094242096,0.4296066164970398,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.6881830096244812,0.2281508445739746,1.0465747117996216,284.9153137207031,284.95001220703125,301.314697265625,295.8091125488281,298.53546142578125,297.2773132324219,284.9157409667969,1.0,0.5785687565803528,0.4116523265838623,0.4116523265838623,1.0,1.0,-3.371901273727417,1.0468016862869265,2.3250997066497803,0.2822976112365722,0.8450844287872314,0.8450844287872314,0.0,197.7347412109375,205.0,69549.5859375,0.0,3322.68701171875,1.0,278.15826416015625,282.9308776855469,298.8244934082031,303.3620300292969,293.1499938964844,293.1499938964844,278.45001220703125,38265.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763803243637085,1.0,0.0,0.0,3.4833967685699463,3.48341965675354,8.096534998003335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10207.5302734375,0.0,1371.77392578125,1895.4371337890625,0.0,3182.650146484375,0.8704569339752197,1.0,0.0,3.0,1.0,0.0
17771400,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.7759190201759338,0.3310214579105377,0.3016806542873382,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.9194225072860718,0.5544182658195496,0.5275475382804871,297.4763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.9990000128746032,0.7498483657836914,0.5024627447128296,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.8563939929008484,0.4501430094242096,0.4296066164970398,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.6881830096244812,0.2281508445739746,1.0465747117996216,284.9153137207031,284.95001220703125,301.314697265625,295.8091125488281,298.53546142578125,297.2773132324219,284.9157409667969,1.0,0.5785687565803528,0.4116523265838623,0.4116523265838623,1.0,1.0,-3.371901273727417,1.0468016862869265,2.3250997066497803,0.2822976112365722,0.8450844287872314,0.8450844287872314,0.0,197.7347412109375,205.0,69549.5859375,0.0,3322.68701171875,1.0,278.15826416015625,282.9308776855469,298.8244934082031,303.3620300292969,293.1499938964844,293.1499938964844,278.45001220703125,38265.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763803243637085,1.0,0.0,0.0,3.4833967685699463,3.48341965675354,8.096534998003335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10207.5302734375,0.0,1371.77392578125,1895.4371337890625,0.0,3182.650146484375,0.8704569339752197,1.0,0.0,3.0,1.0,0.0
17771460,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.7729623317718506,0.3308455348014831,0.3014697432518005,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.9152136445045472,0.5537282228469849,0.5268198251724243,297.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.9990000128746032,0.7532992362976074,0.5078071355819702,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8533421754837036,0.4500326216220855,0.4294438660144806,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.6857656240463257,0.2283090502023697,1.0473134517669678,284.9921569824219,284.95001220703125,301.2563171386719,295.8073425292969,298.5132141113281,297.2758178710937,284.99127197265625,1.0,0.5806695818901062,0.4106360375881195,0.4106360375881195,1.0,1.0,-3.3778884410858154,1.0460901260375977,2.3317983150482178,0.2802102863788605,0.9195436835289,0.9195436835289,0.0,200.64385986328125,208.0,69082.28125,0.0,3353.207763671875,1.0,278.441162109375,283.0280456542969,298.7931823730469,303.224853515625,293.1499938964844,293.1499938964844,278.1499938964844,33579.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703266978263855,1.0,0.0,0.0,3.600257873535156,3.600281000137329,8.648892730889202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11327.775390625,0.0,1460.6649169921875,1895.4371337890625,0.0,3125.875,0.8923256993293762,1.0,0.0,3.0,1.0,0.0
17771520,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.7729623317718506,0.3308455348014831,0.3014697432518005,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.9152136445045472,0.5537282228469849,0.5268198251724243,297.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.9990000128746032,0.7532992362976074,0.5078071355819702,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8533421754837036,0.4500326216220855,0.4294438660144806,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.6857656240463257,0.2283090502023697,1.0473134517669678,284.9921569824219,284.95001220703125,301.2563171386719,295.8073425292969,298.5132141113281,297.2758178710937,284.99127197265625,1.0,0.5806695818901062,0.4106360375881195,0.4106360375881195,1.0,1.0,-3.3778884410858154,1.0460901260375977,2.3317983150482178,0.2802102863788605,0.9195436835289,0.9195436835289,0.0,200.64385986328125,208.0,69082.28125,0.0,3353.207763671875,1.0,278.441162109375,283.0280456542969,298.7931823730469,303.224853515625,293.1499938964844,293.1499938964844,278.1499938964844,33579.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703266978263855,1.0,0.0,0.0,3.600257873535156,3.600281000137329,8.648892730889202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11327.775390625,0.0,1460.6649169921875,1895.4371337890625,0.0,3125.875,0.8923256993293762,1.0,0.0,3.0,1.0,0.0
17771580,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.7694354057312012,0.329892635345459,0.3008885085582733,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.9104751348495485,0.552192211151123,0.5256882309913635,297.4509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.9990000128746032,0.7554570436477661,0.5137583017349243,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8498315215110779,0.4492259323596954,0.4289716482162475,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.6829548478126526,0.2281036078929901,1.0474367141723633,284.9151306152344,284.95001220703125,301.19696044921875,295.8047790527344,298.4833068847656,297.2636108398437,284.9155578613281,1.0,0.5827264785766602,0.4096197485923767,0.4096197485923767,1.0,1.0,-3.382570505142212,1.044899821281433,2.3376708030700684,0.2780402302742004,0.844995379447937,0.844995379447937,0.0,203.83514404296875,211.0,69583.8359375,0.0,3382.43505859375,1.0,278.15826416015625,282.9326171875,298.8202819824219,303.3604736328125,293.1499938964844,293.1499938964844,278.45001220703125,38279.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767568469047546,1.0,0.0,0.0,3.483830451965332,3.483853340148926,8.098550665636139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10211.244140625,0.0,1372.313720703125,1895.4371337890625,0.0,3186.179931640625,0.8705586791038513,1.0,0.0,3.0,1.0,0.0
17771640,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.7694354057312012,0.329892635345459,0.3008885085582733,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.9104751348495485,0.552192211151123,0.5256882309913635,297.4509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.9990000128746032,0.7554570436477661,0.5137583017349243,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8498315215110779,0.4492259323596954,0.4289716482162475,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.6829548478126526,0.2281036078929901,1.0474367141723633,284.9151306152344,284.95001220703125,301.19696044921875,295.8047790527344,298.4833068847656,297.2636108398437,284.9155578613281,1.0,0.5827264785766602,0.4096197485923767,0.4096197485923767,1.0,1.0,-3.382570505142212,1.044899821281433,2.3376708030700684,0.2780402302742004,0.844995379447937,0.844995379447937,0.0,203.83514404296875,211.0,69583.8359375,0.0,3382.43505859375,1.0,278.15826416015625,282.9326171875,298.8202819824219,303.3604736328125,293.1499938964844,293.1499938964844,278.45001220703125,38279.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767568469047546,1.0,0.0,0.0,3.483830451965332,3.483853340148926,8.098550665636139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10211.244140625,0.0,1372.313720703125,1895.4371337890625,0.0,3186.179931640625,0.8705586791038513,1.0,0.0,3.0,1.0,0.0
17771700,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.7678080797195435,0.3297658264636993,0.300650030374527,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.9082968235015868,0.5517988801002502,0.5251693725585938,297.44708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.9990000128746032,0.7569790482521057,0.5166037082672119,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8481878638267517,0.4491204023361206,0.428756833076477,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.6816139817237854,0.2281404435634613,1.0474357604980469,285.0155639648437,284.95001220703125,301.1669006347656,295.8031616210937,298.4715881347656,297.26226806640625,285.0156555175781,1.0,0.5837246775627136,0.4091116189956665,0.4091116189956665,1.0,1.0,-3.3848190307617188,1.0442711114883425,2.340547800064087,0.2768794000148773,0.9170969724655152,0.9170969724655152,0.0,205.37026977539065,211.0,68919.859375,0.0,3396.518798828125,1.0,278.3977355957031,283.0481262207031,298.7764587402344,303.1556701660156,293.1499938964844,293.1499938964844,278.45001220703125,33809.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717321753501892,1.0,0.0,0.0,3.5395524501800537,3.5395750999450684,8.359686489711748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10544.6328125,0.0,1397.831787109375,1895.4371337890625,0.0,3139.05908203125,0.880628228187561,1.0,0.0,3.0,1.0,0.0
17771760,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.7666106224060059,0.3296884894371032,0.3006470799446106,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.906616508960724,0.5514757633209229,0.5249307155609131,297.4442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.9990000128746032,0.7585819959640503,0.5190163850784302,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.846939206123352,0.4490914940834045,0.4287824332714081,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.6806336045265198,0.2282416075468063,1.0480756759643557,284.9916381835937,284.95001220703125,301.1366271972656,295.80126953125,298.4606018066406,297.2620544433594,284.9900817871094,1.0,0.58477783203125,0.4086111187934875,0.4086111187934875,1.0,1.0,-3.3882293701171875,1.0440667867660522,2.344162702560425,0.2759080231189728,0.9191226959228516,0.9191226959228516,0.0,206.7460479736328,214.0,69113.7421875,0.0,3412.39501953125,1.0,278.4418334960937,283.029052734375,298.78662109375,303.220703125,293.1499938964844,293.1499938964844,278.1499938964844,33504.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706953525543213,1.0,0.0,0.0,3.6021385192871094,3.6021616458892822,8.657931402922259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11333.8447265625,0.0,1462.1392822265625,1895.4371337890625,0.0,3129.333251953125,0.8924820423126221,1.0,0.0,3.0,1.0,0.0
17771820,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.7632538080215454,0.3287072479724884,0.3000465631484985,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.90236896276474,0.549914538860321,0.5237816572189331,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9990000128746032,0.7603821754455566,0.5248571038246155,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.843617856502533,0.4482616484165191,0.4282930791378021,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.677946150302887,0.2280168682336807,1.0481235980987549,284.9149169921875,284.95001220703125,301.07537841796875,295.7967224121094,298.4303283691406,297.2499694824219,284.91534423828125,1.0,0.5867868661880493,0.4076100885868072,0.4076100885868072,1.0,1.0,-3.3926234245300293,1.0427918434143066,2.3498315811157227,0.2737243771553039,0.8445845246315002,0.8445845246315002,0.0,209.93418884277344,217.0,69593.5390625,0.0,3441.09423828125,1.0,278.15826416015625,282.93463134765625,298.8124084472656,303.3539428710937,293.1499938964844,293.1499938964844,278.45001220703125,38300.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771978616714478,1.0,0.0,0.0,3.4827725887298584,3.482795476913452,8.09363370990468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10210.7744140625,0.0,1371.3839111328125,1895.4371337890625,0.0,3190.314697265625,0.8703314661979675,1.0,0.0,3.0,1.0,0.0
17771880,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.7632538080215454,0.3287072479724884,0.3000465631484985,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.90236896276474,0.549914538860321,0.5237816572189331,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9990000128746032,0.7603821754455566,0.5248571038246155,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.843617856502533,0.4482616484165191,0.4282930791378021,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.677946150302887,0.2280168682336807,1.0481235980987549,284.9149169921875,284.95001220703125,301.07537841796875,295.7967224121094,298.4303283691406,297.2499694824219,284.91534423828125,1.0,0.5867868661880493,0.4076100885868072,0.4076100885868072,1.0,1.0,-3.3926234245300293,1.0427918434143066,2.3498315811157227,0.2737243771553039,0.8445845246315002,0.8445845246315002,0.0,209.93418884277344,217.0,69593.5390625,0.0,3441.09423828125,1.0,278.15826416015625,282.93463134765625,298.8124084472656,303.3539428710937,293.1499938964844,293.1499938964844,278.45001220703125,38300.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771978616714478,1.0,0.0,0.0,3.4827725887298584,3.482795476913452,8.09363370990468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10210.7744140625,0.0,1371.3839111328125,1895.4371337890625,0.0,3190.314697265625,0.8703314661979675,1.0,0.0,3.0,1.0,0.0
17771940,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.7612860798835754,0.3285613358020782,0.2997874319553375,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8998497724533081,0.5494158864021301,0.5231561660766602,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.9990000128746032,0.7623003125190735,0.5285029411315918,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8416250944137573,0.4481529891490936,0.4280680418014526,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.6763154864311218,0.2280877232551574,1.0482734441757202,285.00665283203125,284.95001220703125,301.0332336425781,295.79296875,298.4146728515625,297.2489318847656,285.0037536621094,1.0,0.5881280303001404,0.4069294035434723,0.4069294035434723,1.0,1.0,-3.3958494663238525,1.0420067310333252,2.353842735290528,0.2721816897392273,0.9183452129364014,0.9183452129364014,0.0,211.9631805419922,217.0,69025.1640625,0.0,3460.40966796875,1.0,278.4223937988281,283.0419616699219,298.7676696777344,303.171142578125,293.1499938964844,293.1499938964844,278.45001220703125,33202.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713570833206177,1.0,0.0,0.0,3.572141408920288,3.572164297103882,8.514332421327708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10614.0625,0.0,1427.7720947265625,1895.4371337890625,0.0,3135.540771484375,0.8860231041908264,1.0,0.0,3.0,1.0,0.0
17772000,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.760561466217041,0.3284716010093689,0.2997831106185913,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.898871123790741,0.5491677522659302,0.523003339767456,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.9990000128746032,0.7631748914718628,0.5299783945083618,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8408728837966919,0.4481018185615539,0.428086370229721,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.6757237911224365,0.2281358540058136,1.0486929416656494,284.9913635253906,284.95001220703125,301.01324462890625,295.7909851074219,298.4071960449219,297.2483215332031,284.990478515625,1.0,0.5887894034385681,0.4066090583801269,0.4066090583801269,1.0,1.0,-3.3979616165161133,1.0418418645858765,2.3561198711395264,0.2715555727481842,0.9183465838432312,0.9183465838432312,0.0,212.8470764160156,220.0,69100.046875,0.0,3470.490478515625,1.0,278.4411315917969,283.03192138671875,298.7771911621094,303.2113037109375,293.1499938964844,293.1499938964844,278.1499938964844,33623.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712274432182312,1.0,0.0,0.0,3.598128080368042,3.598151206970215,8.638663189231011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11325.408203125,0.0,1458.6954345703125,1895.4371337890625,0.0,3134.324462890625,0.891882598400116,1.0,0.0,3.0,1.0,0.0
17772060,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.7571188807487488,0.3274603486061096,0.2991630733013153,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.894558310508728,0.5475789904594421,0.5218352675437927,297.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.9990000128746032,0.764744758605957,0.5343922972679138,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8374574184417725,0.4472474753856659,0.4275817573070526,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.6729244589805603,0.2278897017240524,1.048695087432861,284.9142150878906,284.95001220703125,300.95025634765625,295.783935546875,298.3769226074219,297.23687744140625,284.9144897460937,1.0,0.5906651020050049,0.4056198596954345,0.4056198596954345,1.0,1.0,-3.400524616241455,1.0399314165115356,2.360593318939209,0.2691961824893951,0.8433712124824524,0.8433712124824524,0.0,216.24630737304688,223.0,69554.2421875,0.0,3496.249267578125,1.0,278.1582946777344,282.9366760253906,298.7997436523437,303.3401184082031,293.1499938964844,293.1499938964844,278.45001220703125,38341.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777144551277161,1.0,0.0,0.0,3.4794609546661377,3.4794838428497314,8.07824960702419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10203.24609375,0.0,1368.283935546875,1895.4371337890625,0.0,3195.15771484375,0.8696202039718628,1.0,0.0,3.0,1.0,0.0
17772120,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.7571188807487488,0.3274603486061096,0.2991630733013153,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.894558310508728,0.5475789904594421,0.5218352675437927,297.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.9990000128746032,0.764744758605957,0.5343922972679138,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8374574184417725,0.4472474753856659,0.4275817573070526,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.6729244589805603,0.2278897017240524,1.048695087432861,284.9142150878906,284.95001220703125,300.95025634765625,295.783935546875,298.3769226074219,297.23687744140625,284.9144897460937,1.0,0.5906651020050049,0.4056198596954345,0.4056198596954345,1.0,1.0,-3.400524616241455,1.0399314165115356,2.360593318939209,0.2691961824893951,0.8433712124824524,0.8433712124824524,0.0,216.24630737304688,223.0,69554.2421875,0.0,3496.249267578125,1.0,278.1582946777344,282.9366760253906,298.7997436523437,303.3401184082031,293.1499938964844,293.1499938964844,278.45001220703125,38341.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777144551277161,1.0,0.0,0.0,3.4794609546661377,3.4794838428497314,8.07824960702419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10203.24609375,0.0,1368.283935546875,1895.4371337890625,0.0,3195.15771484375,0.8696202039718628,1.0,0.0,3.0,1.0,0.0
17772180,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.7542279958724976,0.3271822929382324,0.2988772690296173,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.8907759189605713,0.546786367893219,0.5210328102111816,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.9976356625556946,0.7678309679031372,0.5367374420166016,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8344948887825012,0.4470485150814056,0.4273568093776703,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.6704915165901184,0.2279834151268005,1.04922354221344,284.98907470703125,284.95001220703125,300.8864440917969,295.7754821777344,298.3551025390625,297.2378234863281,284.9881896972656,1.0,0.5923754572868347,0.4046306610107422,0.4046306610107422,1.0,1.0,-3.4023945331573486,1.0377804040908811,2.3646140098571777,0.2665925323963165,0.9148564338684082,0.9148564338684082,0.0,219.40744018554688,226.0,68988.2890625,0.0,3519.04150390625,1.0,278.44110107421875,283.03369140625,298.76129150390625,303.19000244140625,293.1499938964844,293.1499938964844,278.1499938964844,33732.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716676831245422,1.0,0.0,0.0,3.5907962322235107,3.5908191204071045,8.603493029113451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11302.4521484375,0.0,1451.6048583984375,1895.4371337890625,0.0,3138.453857421875,0.8903109431266785,1.0,0.0,3.0,1.0,0.0
17772240,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.7542279958724976,0.3271822929382324,0.2988772690296173,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.8907759189605713,0.546786367893219,0.5210328102111816,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.9976356625556946,0.7678309679031372,0.5367374420166016,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8344948887825012,0.4470485150814056,0.4273568093776703,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.6704915165901184,0.2279834151268005,1.04922354221344,284.98907470703125,284.95001220703125,300.8864440917969,295.7754821777344,298.3551025390625,297.2378234863281,284.9881896972656,1.0,0.5923754572868347,0.4046306610107422,0.4046306610107422,1.0,1.0,-3.4023945331573486,1.0377804040908811,2.3646140098571777,0.2665925323963165,0.9148564338684082,0.9148564338684082,0.0,219.40744018554688,226.0,68988.2890625,0.0,3519.04150390625,1.0,278.44110107421875,283.03369140625,298.76129150390625,303.19000244140625,293.1499938964844,293.1499938964844,278.1499938964844,33732.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716676831245422,1.0,0.0,0.0,3.5907962322235107,3.5908191204071045,8.603493029113451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11302.4521484375,0.0,1451.6048583984375,1895.4371337890625,0.0,3138.453857421875,0.8903109431266785,1.0,0.0,3.0,1.0,0.0
17772300,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.7527242302894592,0.3266855776309967,0.2986868917942047,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.8888269066810608,0.546006977558136,0.520588219165802,297.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.9967430830001832,0.7688666582107544,0.5377275347709656,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.8329752683639526,0.446641594171524,0.4272236824035644,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.6692661046981812,0.2278856188058853,1.0495551824569702,284.8736572265625,284.95001220703125,300.854248046875,295.77069091796875,298.3411560058594,297.2341003417969,284.87371826171875,1.0,0.5932089686393738,0.4041360318660736,0.4041360318660736,1.0,1.0,-3.4030683040618896,1.036604881286621,2.366463422775269,0.2653490602970123,0.8316487073898315,0.8316487073898315,0.0,221.0458526611328,226.0,69663.7890625,0.0,3530.154052734375,1.0,278.19927978515625,282.9052429199219,298.7998962402344,303.39569091796875,293.1499938964844,293.1499938964844,278.1499938964844,38502.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770012855529785,1.0,0.0,0.0,3.538249492645264,3.538272857666016,8.353532621185877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10928.1728515625,0.0,1430.5079345703125,1895.4371337890625,0.0,3188.471923828125,0.8798747062683105,1.0,0.0,3.0,1.0,0.0
17772360,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.7507725954055786,0.3261525630950928,0.2982446253299713,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8863921165466309,0.5451737642288208,0.5198466181755066,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.9954519271850586,0.7699359655380249,0.5384382605552673,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8310354351997375,0.4461715519428253,0.4268361032009125,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.667651355266571,0.2277290523052215,1.049214005470276,284.9132995605469,284.95001220703125,300.82183837890625,295.7655029296875,298.3270874023437,297.2301025390625,284.91357421875,1.0,0.593913197517395,0.4036839306354522,0.4036839306354522,1.0,1.0,-3.401623487472534,1.0348058938980105,2.3668174743652344,0.2638983130455017,0.83997642993927,0.83997642993927,0.0,222.91421508789065,229.0,69361.046875,0.0,3537.59716796875,1.0,278.1586303710937,282.9407043457031,298.7804870605469,303.3103332519531,293.1499938964844,293.1499938964844,278.45001220703125,38448.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779790997505188,1.0,0.0,0.0,3.46710205078125,3.467124938964844,8.020963946364645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10174.31640625,0.0,1356.449951171875,1895.4371337890625,0.0,3197.638671875,0.866942822933197,1.0,0.0,3.0,1.0,0.0
17772420,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.7482965588569641,0.3258678317070007,0.297940582036972,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8830955624580383,0.5443666577339172,0.519018292427063,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.9941766262054444,0.773364782333374,0.5407003164291382,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8284859657287598,0.4459620714187622,0.4265882968902588,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.6656025648117065,0.227833479642868,1.0497210025787354,284.9882507324219,284.95001220703125,300.7564697265625,295.7538757324219,298.3069152832031,297.2334899902344,284.98748779296875,1.0,0.5954530239105225,0.4027796983718872,0.4027796983718872,1.0,1.0,-3.403286933898926,1.0328128337860107,2.370473861694336,0.2614764273166656,0.9109365940093994,0.9109365940093994,0.0,225.75865173339844,232.0,68791.1328125,0.0,3558.087646484375,1.0,278.44097900390625,283.0378112792969,298.73931884765625,303.1558532714844,293.1499938964844,293.1499938964844,278.1499938964844,33777.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718575239181519,1.0,0.0,0.0,3.5771420001983643,3.577164888381958,8.538186762052646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11263.7314453125,0.0,1437.3106689453125,1895.4371337890625,0.0,3140.234619140625,0.8872900009155273,1.0,0.0,3.0,1.0,0.0
17772480,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.7482965588569641,0.3258678317070007,0.297940582036972,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8830955624580383,0.5443666577339172,0.519018292427063,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.9941766262054444,0.773364782333374,0.5407003164291382,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8284859657287598,0.4459620714187622,0.4265882968902588,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.6656025648117065,0.227833479642868,1.0497210025787354,284.9882507324219,284.95001220703125,300.7564697265625,295.7538757324219,298.3069152832031,297.2334899902344,284.98748779296875,1.0,0.5954530239105225,0.4027796983718872,0.4027796983718872,1.0,1.0,-3.403286933898926,1.0328128337860107,2.370473861694336,0.2614764273166656,0.9109365940093994,0.9109365940093994,0.0,225.75865173339844,232.0,68791.1328125,0.0,3558.087646484375,1.0,278.44097900390625,283.0378112792969,298.73931884765625,303.1558532714844,293.1499938964844,293.1499938964844,278.1499938964844,33777.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718575239181519,1.0,0.0,0.0,3.5771420001983643,3.577164888381958,8.538186762052646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11263.7314453125,0.0,1437.3106689453125,1895.4371337890625,0.0,3140.234619140625,0.8872900009155273,1.0,0.0,3.0,1.0,0.0
17772540,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.7451648116111755,0.3248405456542969,0.2972982227802276,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.879082202911377,0.5427535772323608,0.5178172588348389,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9921844005584716,0.7755016684532166,0.5424458980560303,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.8253255486488342,0.4450872540473938,0.4260560572147369,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.6630593538284302,0.2275920063257217,1.0497273206710815,284.9137268066406,284.95001220703125,300.6903381347656,295.740478515625,298.279296875,297.2265930175781,284.9132385253906,1.0,0.5969085693359375,0.4018754363059997,0.4018754363059997,1.0,1.0,-3.402543783187866,1.0299675464630127,2.372576236724853,0.2589097023010254,0.8372492790222168,0.8372492790222168,0.0,229.0943603515625,235.0,69174.3125,0.0,3575.713134765625,1.0,278.1589660644531,282.9449768066406,298.7554016113281,303.2730407714844,293.1499938964844,293.1499938964844,278.45001220703125,38313.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782045245170593,1.0,0.0,0.0,3.455472469329834,3.4554951190948486,7.967245210238616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10146.5654296875,0.0,1343.7115478515625,1895.4371337890625,0.0,3199.751708984375,0.8641785383224487,1.0,0.0,3.0,1.0,0.0
17772600,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.7451648116111755,0.3248405456542969,0.2972982227802276,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.879082202911377,0.5427535772323608,0.5178172588348389,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9921844005584716,0.7755016684532166,0.5424458980560303,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.8253255486488342,0.4450872540473938,0.4260560572147369,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.6630593538284302,0.2275920063257217,1.0497273206710815,284.9137268066406,284.95001220703125,300.6903381347656,295.740478515625,298.279296875,297.2265930175781,284.9132385253906,1.0,0.5969085693359375,0.4018754363059997,0.4018754363059997,1.0,1.0,-3.402543783187866,1.0299675464630127,2.372576236724853,0.2589097023010254,0.8372492790222168,0.8372492790222168,0.0,229.0943603515625,235.0,69174.3125,0.0,3575.713134765625,1.0,278.1589660644531,282.9449768066406,298.7554016113281,303.2730407714844,293.1499938964844,293.1499938964844,278.45001220703125,38313.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782045245170593,1.0,0.0,0.0,3.455472469329834,3.4554951190948486,7.967245210238616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10146.5654296875,0.0,1343.7115478515625,1895.4371337890625,0.0,3199.751708984375,0.8641785383224487,1.0,0.0,3.0,1.0,0.0
17772660,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.7428756952285767,0.3245366513729095,0.2969833016395569,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8760059475898743,0.5419248342514038,0.5169756412506104,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.9909949898719788,0.7788742184638977,0.5446832776069641,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.8229404091835022,0.4448667168617248,0.4258024394512176,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.6611871123313904,0.2276976406574249,1.05025053024292,284.98760986328125,284.95001220703125,300.62353515625,295.7252197265625,298.2591247558594,297.2300720214844,284.98687744140625,1.0,0.5984007120132446,0.4010405838489532,0.4010405838489532,1.0,1.0,-3.404161214828491,1.028138518333435,2.3760225772857666,0.2566714882850647,0.9072735905647278,0.9072735905647278,0.0,231.8639068603516,238.0,68583.953125,0.0,3595.68115234375,1.0,278.4408874511719,283.0419311523437,298.7111511230469,303.1150817871094,293.1499938964844,293.1499938964844,278.1499938964844,33792.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722033500671387,1.0,0.0,0.0,3.563058376312256,3.5630810260772705,8.471087653560971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11222.00390625,0.0,1422.4501953125,1895.4371337890625,0.0,3143.478271484375,0.8841345906257629,1.0,0.0,3.0,1.0,0.0
17772720,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.7428756952285767,0.3245366513729095,0.2969833016395569,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8760059475898743,0.5419248342514038,0.5169756412506104,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.9909949898719788,0.7788742184638977,0.5446832776069641,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.8229404091835022,0.4448667168617248,0.4258024394512176,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.6611871123313904,0.2276976406574249,1.05025053024292,284.98760986328125,284.95001220703125,300.62353515625,295.7252197265625,298.2591247558594,297.2300720214844,284.98687744140625,1.0,0.5984007120132446,0.4010405838489532,0.4010405838489532,1.0,1.0,-3.404161214828491,1.028138518333435,2.3760225772857666,0.2566714882850647,0.9072735905647278,0.9072735905647278,0.0,231.8639068603516,238.0,68583.953125,0.0,3595.68115234375,1.0,278.4408874511719,283.0419311523437,298.7111511230469,303.1150817871094,293.1499938964844,293.1499938964844,278.1499938964844,33792.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722033500671387,1.0,0.0,0.0,3.563058376312256,3.5630810260772705,8.471087653560971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11222.00390625,0.0,1422.4501953125,1895.4371337890625,0.0,3143.478271484375,0.8841345906257629,1.0,0.0,3.0,1.0,0.0
