time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17772780,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.739915132522583,0.3234976232051849,0.2963266670703888,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.8721969723701477,0.5402997732162476,0.515758752822876,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.9890342950820924,0.7809460759162903,0.5463820099830627,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.8199083805084229,0.4439895749092102,0.4252634942531585,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.6588026881217957,0.227456197142601,1.050248146057129,284.91424560546875,284.95001220703125,300.5560913085937,295.7079772949219,298.2315368652344,297.2232971191406,284.91363525390625,1.0,0.5998210310935974,0.4002057015895843,0.4002057015895843,1.0,1.0,-3.4033069610595703,1.0254451036453247,2.377861738204956,0.2542855441570282,0.8346222043037415,0.8346222043037415,0.0,235.1669464111328,241.0,68953.9296875,0.0,3612.84619140625,1.0,278.1590881347656,282.9500732421875,298.7234802246094,303.2276306152344,293.1499938964844,293.1499938964844,278.45001220703125,38297.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786641955375671,1.0,0.0,0.0,3.441007375717163,3.441029787063598,7.900680998318421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10111.447265625,0.0,1329.054443359375,1895.4371337890625,0.0,3204.060791015625,0.8609606027603149,1.0,0.0,3.0,1.0,0.0
17772840,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.739915132522583,0.3234976232051849,0.2963266670703888,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.8721969723701477,0.5402997732162476,0.515758752822876,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.9890342950820924,0.7809460759162903,0.5463820099830627,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.8199083805084229,0.4439895749092102,0.4252634942531585,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.6588026881217957,0.227456197142601,1.050248146057129,284.91424560546875,284.95001220703125,300.5560913085937,295.7079772949219,298.2315368652344,297.2232971191406,284.91363525390625,1.0,0.5998210310935974,0.4002057015895843,0.4002057015895843,1.0,1.0,-3.4033069610595703,1.0254451036453247,2.377861738204956,0.2542855441570282,0.8346222043037415,0.8346222043037415,0.0,235.1669464111328,241.0,68953.9296875,0.0,3612.84619140625,1.0,278.1590881347656,282.9500732421875,298.7234802246094,303.2276306152344,293.1499938964844,293.1499938964844,278.45001220703125,38297.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786641955375671,1.0,0.0,0.0,3.441007375717163,3.441029787063598,7.900680998318421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10111.447265625,0.0,1329.054443359375,1895.4371337890625,0.0,3204.060791015625,0.8609606027603149,1.0,0.0,3.0,1.0,0.0
17772900,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.738612711429596,0.3233103156089782,0.2960485219955444,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8704947233200073,0.5398409962654114,0.5151968598365784,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.9882382750511168,0.7825883626937866,0.547336757183075,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8185465931892395,0.4438389241695404,0.425019770860672,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.6577328443527222,0.2274746298789978,1.050194501876831,285.0122375488281,284.95001220703125,300.5220947265625,295.6985778808594,298.2210998535156,297.2247009277344,285.0117492675781,1.0,0.6005033254623413,0.3997882604598999,0.3997882604598999,1.0,1.0,-3.40308141708374,1.024173140525818,2.378908157348633,0.2530173361301422,0.904327929019928,0.904327929019928,0.0,236.66876220703125,241.0,68234.6171875,0.0,3621.046875,1.0,278.3966369628906,283.0643615722656,298.6722717285156,303.0120544433594,293.1499938964844,293.1499938964844,278.45001220703125,33890.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737152814865112,1.0,0.0,0.0,3.492011070251465,3.4920332431793213,8.136628935062618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10423.1689453125,0.0,1349.29736328125,1895.4371337890625,0.0,3157.65869140625,0.8701446056365967,1.0,0.0,3.0,1.0,0.0
17772960,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.7377280592918396,0.3231708109378814,0.2959900498390198,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.8692543506622314,0.5394466519355774,0.5148932337760925,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.987856149673462,0.7842446565628052,0.5485650300979614,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.817590594291687,0.4437597692012787,0.4249998927116394,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.6570323705673218,0.2275559455156326,1.0507453680038452,284.98602294921875,284.95001220703125,300.48797607421875,295.6886291503906,298.2111511230469,297.22674560546875,284.98468017578125,1.0,0.6012835502624512,0.3993791937828064,0.3993791937828064,1.0,1.0,-3.4047605991363525,1.0235782861709597,2.3811824321746826,0.2520503401756286,0.903064787387848,0.903064787387848,0.0,237.9285125732422,244.0,68368.375,0.0,3632.397705078125,1.0,278.4413757324219,283.0445556640625,298.6745300292969,303.0653076171875,293.1499938964844,293.1499938964844,278.1499938964844,33717.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727371692657471,1.0,0.0,0.0,3.5505621433258057,3.5505847930908203,8.411772682848095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11179.478515625,0.0,1408.7144775390625,1895.4371337890625,0.0,3148.48486328125,0.8810528516769409,1.0,0.0,3.0,1.0,0.0
17773020,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.7349011898040771,0.3221158981323242,0.295321375131607,297.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8656231760978699,0.537805438041687,0.5136632323265076,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.9859107732772828,0.7862395644187927,0.5502161383628845,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.814633309841156,0.4428812265396118,0.4244607388973236,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.6547794342041016,0.2273099571466446,1.0507261753082275,284.9142150878906,284.95001220703125,300.4192810058594,295.6671142578125,298.1834411621094,297.22003173828125,284.913818359375,1.0,0.6026780605316162,0.398561030626297,0.398561030626297,1.0,1.0,-3.403798341751098,1.0208885669708252,2.382909774780273,0.2496984302997589,0.8313840627670288,0.8313840627670288,0.0,241.21925354003903,247.0,68698.8515625,0.0,3649.225341796875,1.0,278.1592102050781,282.9550170898437,298.6832580566406,303.17218017578125,293.1499938964844,293.1499938964844,278.45001220703125,38338.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879344642162323,1.0,0.0,0.0,3.424513816833496,3.424536228179932,7.825122452231881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10068.87890625,0.0,1312.8927001953125,1895.4371337890625,0.0,3210.438232421875,0.8573433756828308,1.0,0.0,3.0,1.0,0.0
17773080,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.7349011898040771,0.3221158981323242,0.295321375131607,297.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8656231760978699,0.537805438041687,0.5136632323265076,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.9859107732772828,0.7862395644187927,0.5502161383628845,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.814633309841156,0.4428812265396118,0.4244607388973236,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.6547794342041016,0.2273099571466446,1.0507261753082275,284.9142150878906,284.95001220703125,300.4192810058594,295.6671142578125,298.1834411621094,297.22003173828125,284.913818359375,1.0,0.6026780605316162,0.398561030626297,0.398561030626297,1.0,1.0,-3.403798341751098,1.0208885669708252,2.382909774780273,0.2496984302997589,0.8313840627670288,0.8313840627670288,0.0,241.21925354003903,247.0,68698.8515625,0.0,3649.225341796875,1.0,278.1592102050781,282.9550170898437,298.6832580566406,303.17218017578125,293.1499938964844,293.1499938964844,278.45001220703125,38338.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879344642162323,1.0,0.0,0.0,3.424513816833496,3.424536228179932,7.825122452231881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10068.87890625,0.0,1312.8927001953125,1895.4371337890625,0.0,3210.438232421875,0.8573433756828308,1.0,0.0,3.0,1.0,0.0
17773140,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.7332159280776978,0.3218669593334198,0.2950019240379333,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8633871078491211,0.5371527671813965,0.5129305124282837,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.9849368333816528,0.788739025592804,0.5517796277999878,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8128132224082947,0.4427089691162109,0.4242042005062103,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.6534231305122375,0.2273760437965393,1.0509247779846191,284.9942932128906,284.95001220703125,300.3666687011719,295.64923095703125,298.1679992675781,297.2228698730469,284.9919128417969,1.0,0.6037436127662659,0.3979392349720001,0.3979392349720001,1.0,1.0,-3.404336214065552,1.0192886590957642,2.385047674179077,0.2479224652051925,0.8986048102378845,0.8986048102378845,0.0,243.36024475097656,247.0,68081.2265625,0.0,3662.98095703125,1.0,278.4283447265625,283.0542297363281,298.6271057128906,302.9828491210937,293.1499938964844,293.1499938964844,278.45001220703125,33411.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735016584396362,1.0,0.0,0.0,3.517855167388916,3.517877578735352,8.257512149612012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10455.390625,0.0,1372.3939208984375,1895.4371337890625,0.0,3155.655029296875,0.8735941648483276,1.0,0.0,3.0,1.0,0.0
17773200,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.7328004240989685,0.3217621147632599,0.2949686646461487,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.8628095984458923,0.5369237065315247,0.5127802491188049,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.9847434759140016,0.7894515991210938,0.5523490309715271,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.8123549818992615,0.4426433145999908,0.424196720123291,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.6531035900115967,0.2274012714624405,1.0512051582336426,284.9854736328125,284.95001220703125,300.3500061035156,295.643310546875,298.1628112792969,297.22332763671875,284.98486328125,1.0,0.6041169762611389,0.3977428674697876,0.3977428674697876,1.0,1.0,-3.4051296710968018,1.0189954042434692,2.386134147644043,0.2474734187126159,0.8989832997322083,0.8989832997322083,0.0,243.9773101806641,250.0,68097.7890625,0.0,3668.479736328125,1.0,278.44061279296875,283.0495300292969,298.6302795410156,303.0048217773437,293.1499938964844,293.1499938964844,278.75,33849.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735588192939758,1.0,0.0,0.0,3.5315980911254883,3.531620502471924,8.3221556224089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.541015625,0.0,1389.818359375,1895.4371337890625,0.0,3156.191650390625,0.8771339058876038,1.0,0.0,3.0,1.0,0.0
17773260,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.7308913469314575,0.3213697969913482,0.2947627604007721,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.8602253794670105,0.5360536575317383,0.5121082067489624,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.9837265014648438,0.7926065921783447,0.5546389818191528,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.8102620244026184,0.4424308538436889,0.4241359829902649,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.651620090007782,0.2274737060070037,1.0522202253341677,285.0285339355469,284.95001220703125,300.2800598144531,295.617919921875,298.14178466796875,297.22613525390625,285.0246887207031,1.0,0.6057099103927612,0.396941602230072,0.396941602230072,1.0,1.0,-3.407977104187012,1.0176604986190796,2.3903164863586426,0.2455637156963348,0.986341655254364,0.986341655254364,0.0,246.74546813964844,253.0,67816.1484375,0.0,3691.45947265625,1.0,278.7422790527344,283.1146240234375,298.6129455566406,302.95489501953125,293.1499938964844,293.1499938964844,278.45001220703125,31585.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704501986503601,1.0,0.0,0.0,3.711503028869629,3.711526870727539,9.191638810079894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11051.9404296875,0.0,1569.090576171875,1895.4371337890625,0.0,3127.03369140625,0.9156506061553956,1.0,0.0,3.0,1.0,0.0
17773320,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.7308913469314575,0.3213697969913482,0.2947627604007721,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.8602253794670105,0.5360536575317383,0.5121082067489624,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.9837265014648438,0.7926065921783447,0.5546389818191528,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.8102620244026184,0.4424308538436889,0.4241359829902649,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.651620090007782,0.2274737060070037,1.0522202253341677,285.0285339355469,284.95001220703125,300.2800598144531,295.617919921875,298.14178466796875,297.22613525390625,285.0246887207031,1.0,0.6057099103927612,0.396941602230072,0.396941602230072,1.0,1.0,-3.407977104187012,1.0176604986190796,2.3903164863586426,0.2455637156963348,0.986341655254364,0.986341655254364,0.0,246.74546813964844,253.0,67816.1484375,0.0,3691.45947265625,1.0,278.7422790527344,283.1146240234375,298.6129455566406,302.95489501953125,293.1499938964844,293.1499938964844,278.45001220703125,31585.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704501986503601,1.0,0.0,0.0,3.711503028869629,3.711526870727539,9.191638810079894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11051.9404296875,0.0,1569.090576171875,1895.4371337890625,0.0,3127.03369140625,0.9156506061553956,1.0,0.0,3.0,1.0,0.0
17773380,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.7277271151542664,0.3197633028030395,0.2937892973423004,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.856369137763977,0.533897876739502,0.5106160044670105,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.981191635131836,0.7934039235115051,0.5556821227073669,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.8068410158157349,0.4410348832607269,0.4233143329620361,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.6489866971969604,0.226728931069374,1.050718903541565,284.88336181640625,284.95001220703125,300.2168273925781,295.59454345703125,298.11102294921875,297.21221923828125,284.8858642578125,1.0,0.6067869067192078,0.3962249755859375,0.3962249755859375,1.0,1.0,-3.40348744392395,1.014036774635315,2.389450788497925,0.243157148361206,0.8705275058746338,0.8705275058746338,0.0,250.28407287597656,253.0,68445.5703125,0.0,3701.189208984375,1.0,278.4604797363281,282.9605712890625,298.62896728515625,303.1104431152344,293.1499938964844,293.1499938964844,278.45001220703125,38374.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799197673797607,1.0,0.0,0.0,3.632922887802124,3.632947206497192,8.806546816231275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10561.359375,0.0,1531.9324951171875,1895.4371337890625,0.0,3215.828857421875,0.9030577540397644,1.0,0.0,3.0,1.0,0.0
17773440,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.727281928062439,0.3195796608924866,0.2936232984066009,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.855841875076294,0.5336449146270752,0.5103773474693298,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.9808169007301332,0.7935266494750977,0.5557495355606079,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8063535094261169,0.4408640563488006,0.42315873503685,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.6486029624938965,0.2266224920749664,1.0503267049789429,284.8883361816406,284.95001220703125,300.2093200683594,295.5917358398437,298.1075134277344,297.2107849121094,284.8900756835937,1.0,0.6068722605705261,0.3961403369903564,0.3961403369903564,1.0,1.0,-3.4024226665496826,1.0134267807006836,2.388995885848999,0.2427855879068374,0.8694701790809631,0.8694701790809631,0.0,250.7332763671875,256.0,68389.828125,0.0,3701.228759765625,1.0,278.4574890136719,282.96490478515625,298.6209716796875,303.0922546386719,293.1499938964844,293.1499938964844,278.75,38282.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800327777862549,1.0,0.0,0.0,3.624621629714966,3.624645948410034,8.766347150412912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9919.126953125,0.0,1522.07373046875,1895.4371337890625,0.0,3216.8876953125,0.901295244693756,1.0,0.0,3.0,1.0,0.0
17773500,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7254849672317505,0.3190084993839264,0.292982280254364,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8536919355392456,0.5327708721160889,0.5094063878059387,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.979400873184204,0.7946186661720276,0.5562820434570312,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8043531775474548,0.4403224289417267,0.4225420951843261,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.6470194458961487,0.2262506186962127,1.048636794090271,285.0008544921875,284.95001220703125,300.1736755371094,295.5783996582031,298.0938720703125,297.2080993652344,285.0022277832031,1.0,0.6072789430618286,0.395739734172821,0.395739734172821,1.0,1.0,-3.398344278335572,1.0108728408813477,2.387471437454224,0.2410932332277298,0.9428565502166748,0.9428565502166748,0.0,252.60153198242188,256.0,67457.34375,0.0,3702.240966796875,1.0,278.7015380859375,283.09527587890625,298.5581970214844,302.8534240722656,293.1499938964844,293.1499938964844,278.75,34307.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753015995025635,1.0,0.0,0.0,3.66501522064209,3.665039300918579,8.96282415396854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10230.6875,0.0,1537.222900390625,1895.4371337890625,0.0,3172.53515625,0.909038245677948,1.0,0.0,3.0,1.0,0.0
17773560,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.724234402179718,0.3185551762580871,0.292628526687622,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8521387577056885,0.532035768032074,0.5087658762931824,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.9785943031311036,0.795823872089386,0.5571812391281128,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.8029308915138245,0.4399077892303467,0.4221980571746826,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.6458758115768433,0.2259525954723358,1.0475399494171145,284.9825439453125,284.95001220703125,300.13787841796875,295.5648498535156,298.0815734863281,297.20721435546875,284.9808044433594,1.0,0.6077520847320557,0.3953883647918701,0.3953883647918701,1.0,1.0,-3.39649510383606,1.0092154741287231,2.387279748916626,0.2398431301116943,0.9451295733451844,0.9451295733451844,0.0,254.07179260253903,259.0,67504.21875,0.0,3706.314208984375,1.0,278.74285888671875,283.081298828125,298.5523376464844,302.8912048339844,293.1499938964844,293.1499938964844,278.45001220703125,33904.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742243647575378,1.0,0.0,0.0,3.7200965881347656,3.720120906829834,9.2342514790289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10984.482421875,0.0,1596.57861328125,1895.4371337890625,0.0,3162.433349609375,0.919295370578766,1.0,0.0,3.0,1.0,0.0
17773620,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7207717299461365,0.3167513012886047,0.2913574278354645,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.848094642162323,0.5295848846435547,0.5068512558937073,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.9758066534996032,0.7966459393501282,0.5581070184707642,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.799125075340271,0.4382407367229461,0.4209882616996765,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.64285808801651,0.224844604730606,1.0439633131027222,284.8959045410156,284.95001220703125,300.0657958984375,295.5372314453125,298.0483093261719,297.19342041015625,284.897216796875,1.0,0.6084356307983398,0.394685685634613,0.394685685634613,1.0,1.0,-3.3880298137664795,1.0042767524719238,2.383753061294556,0.2369421869516372,0.8527729511260986,0.8527729511260986,0.0,257.6830749511719,247.0,67678.671875,0.0,3706.811767578125,1.0,278.4573974609375,282.98260498046875,298.55291748046875,302.97784423828125,293.1499938964844,293.1499938964844,278.75,39270.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807960748672485,1.0,0.0,0.0,3.57344126701355,3.57346510887146,8.520530059286102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9818.646484375,0.0,1473.6041259765625,1895.4371337890625,0.0,3224.04052734375,0.8911159038543701,1.0,0.0,3.0,1.0,0.0
17773680,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7207717299461365,0.3167513012886047,0.2913574278354645,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.848094642162323,0.5295848846435547,0.5068512558937073,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.9758066534996032,0.7966459393501282,0.5581070184707642,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.799125075340271,0.4382407367229461,0.4209882616996765,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.64285808801651,0.224844604730606,1.0439633131027222,284.8959045410156,284.95001220703125,300.0657958984375,295.5372314453125,298.0483093261719,297.19342041015625,284.897216796875,1.0,0.6084356307983398,0.394685685634613,0.394685685634613,1.0,1.0,-3.3880298137664795,1.0042767524719238,2.383753061294556,0.2369421869516372,0.8527729511260986,0.8527729511260986,0.0,257.6830749511719,247.0,67678.671875,0.0,3706.811767578125,1.0,278.4573974609375,282.98260498046875,298.55291748046875,302.97784423828125,293.1499938964844,293.1499938964844,278.75,39270.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807960748672485,1.0,0.0,0.0,3.57344126701355,3.57346510887146,8.520530059286102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9818.646484375,0.0,1473.6041259765625,1895.4371337890625,0.0,3224.04052734375,0.8911159038543701,1.0,0.0,3.0,1.0,0.0
17773740,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.7223095893859863,0.3157466650009155,0.2901246249675751,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.8500994443893433,0.5279822945594788,0.504981517791748,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.9797332882881165,0.7988923788070679,0.5593197345733643,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.8013440370559692,0.4372865557670593,0.4197468757629394,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.6442185044288635,0.2240772694349289,1.0392601490020752,284.9833068847656,284.95001220703125,299.9930725097656,295.5089416503906,298.0235595703125,297.1918334960937,284.9818725585937,1.0,0.6050795316696167,0.3939830064773559,0.3939830064773559,1.0,1.0,-3.3786044120788574,0.9990218281745912,2.379582643508911,0.2337900251150131,0.9264752864837646,0.9264752864837646,0.0,253.267822265625,235.0,66746.7578125,0.0,3658.69677734375,1.0,278.7421264648437,283.09393310546875,298.4901733398437,302.7800598144531,293.1499938964844,293.1499938964844,278.45001220703125,34183.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736962080001831,1.0,0.0,0.0,3.666574239730835,3.666598081588745,8.970450835477095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10847.302734375,0.0,1538.034423828125,1895.4371337890625,0.0,3157.47998046875,0.9074323177337646,1.0,0.0,3.0,1.0,0.0
17773800,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.7223095893859863,0.3157466650009155,0.2901246249675751,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.8500994443893433,0.5279822945594788,0.504981517791748,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.9797332882881165,0.7988923788070679,0.5593197345733643,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.8013440370559692,0.4372865557670593,0.4197468757629394,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.6442185044288635,0.2240772694349289,1.0392601490020752,284.9833068847656,284.95001220703125,299.9930725097656,295.5089416503906,298.0235595703125,297.1918334960937,284.9818725585937,1.0,0.6050795316696167,0.3939830064773559,0.3939830064773559,1.0,1.0,-3.3786044120788574,0.9990218281745912,2.379582643508911,0.2337900251150131,0.9264752864837646,0.9264752864837646,0.0,253.267822265625,235.0,66746.7578125,0.0,3658.69677734375,1.0,278.7421264648437,283.09393310546875,298.4901733398437,302.7800598144531,293.1499938964844,293.1499938964844,278.45001220703125,34183.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736962080001831,1.0,0.0,0.0,3.666574239730835,3.666598081588745,8.970450835477095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10847.302734375,0.0,1538.034423828125,1895.4371337890625,0.0,3157.47998046875,0.9074323177337646,1.0,0.0,3.0,1.0,0.0
17773860,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7256496548652649,0.3139936923980713,0.2884566485881805,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8544914722442627,0.5255400538444519,0.5026150345802307,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.985868513584137,0.7996742129325867,0.5598713755607605,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8059311509132385,0.435646653175354,0.4181013405323028,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.6473696231842041,0.2229503095149994,1.0333834886550903,284.9028015136719,284.95001220703125,299.9198303222656,295.4800109863281,297.9916076660156,297.179931640625,284.90350341796875,1.0,0.5999161005020142,0.3934293687343597,0.3934293687343597,1.0,1.0,-3.3653786182403564,0.9928777813911438,2.3725008964538574,0.2307449430227279,0.8417761325836182,0.8417761325836182,0.0,245.46295166015625,223.0,66807.0078125,0.0,3582.32861328125,1.0,278.4578552246094,283.0018615722656,298.49249267578125,302.8614501953125,293.1499938964844,293.1499938964844,278.75,39273.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796713352203369,1.0,0.0,0.0,3.5135245323181152,3.513547897338867,8.237193469540216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9702.3212890625,0.0,1410.1458740234375,1895.4371337890625,0.0,3213.50048828125,0.8779110312461853,1.0,0.0,3.0,1.0,0.0
17773920,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7256496548652649,0.3139936923980713,0.2884566485881805,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8544914722442627,0.5255400538444519,0.5026150345802307,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.985868513584137,0.7996742129325867,0.5598713755607605,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8059311509132385,0.435646653175354,0.4181013405323028,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.6473696231842041,0.2229503095149994,1.0333834886550903,284.9028015136719,284.95001220703125,299.9198303222656,295.4800109863281,297.9916076660156,297.179931640625,284.90350341796875,1.0,0.5999161005020142,0.3934293687343597,0.3934293687343597,1.0,1.0,-3.3653786182403564,0.9928777813911438,2.3725008964538574,0.2307449430227279,0.8417761325836182,0.8417761325836182,0.0,245.46295166015625,223.0,66807.0078125,0.0,3582.32861328125,1.0,278.4578552246094,283.0018615722656,298.49249267578125,302.8614501953125,293.1499938964844,293.1499938964844,278.75,39273.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796713352203369,1.0,0.0,0.0,3.5135245323181152,3.513547897338867,8.237193469540216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9702.3212890625,0.0,1410.1458740234375,1895.4371337890625,0.0,3213.50048828125,0.8779110312461853,1.0,0.0,3.0,1.0,0.0
17773980,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.7310711145401001,0.3130046725273132,0.2870468199253082,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.8614792823791504,0.5238983631134033,0.5005091428756714,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.9939971566200256,0.8018072247505188,0.5608673691749573,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.8127791881561279,0.4346880316734314,0.4166522026062011,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.6524243950843811,0.2221825569868087,1.027646780014038,284.9825439453125,284.95001220703125,299.8460998535156,295.4504699707031,297.9678039550781,297.1795349121094,284.9815368652344,1.0,0.5938448309898376,0.3928757607936859,0.3928757607936859,1.0,1.0,-3.3536996841430664,0.9872927069664,2.366406917572021,0.227724552154541,0.9112309217453004,0.9112309217453004,0.0,235.2576904296875,211.0,65873.1171875,0.0,3496.405517578125,1.0,278.7413024902344,283.1072998046875,298.4302978515625,302.6640319824219,293.1499938964844,293.1499938964844,278.45001220703125,34253.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722831606864929,1.0,0.0,0.0,3.606405258178711,3.606428384780884,8.678453013999388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10695.0244140625,0.0,1472.2977294921875,1895.4371337890625,0.0,3144.22705078125,0.8941864371299744,1.0,0.0,3.0,1.0,0.0
17774040,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.7310711145401001,0.3130046725273132,0.2870468199253082,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.8614792823791504,0.5238983631134033,0.5005091428756714,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.9939971566200256,0.8018072247505188,0.5608673691749573,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.8127791881561279,0.4346880316734314,0.4166522026062011,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.6524243950843811,0.2221825569868087,1.027646780014038,284.9825439453125,284.95001220703125,299.8460998535156,295.4504699707031,297.9678039550781,297.1795349121094,284.9815368652344,1.0,0.5938448309898376,0.3928757607936859,0.3928757607936859,1.0,1.0,-3.3536996841430664,0.9872927069664,2.366406917572021,0.227724552154541,0.9112309217453004,0.9112309217453004,0.0,235.2576904296875,211.0,65873.1171875,0.0,3496.405517578125,1.0,278.7413024902344,283.1072998046875,298.4302978515625,302.6640319824219,293.1499938964844,293.1499938964844,278.45001220703125,34253.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722831606864929,1.0,0.0,0.0,3.606405258178711,3.606428384780884,8.678453013999388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10695.0244140625,0.0,1472.2977294921875,1895.4371337890625,0.0,3144.22705078125,0.8941864371299744,1.0,0.0,3.0,1.0,0.0
17774100,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.7340828776359558,0.312160462141037,0.2862950265407562,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.8654177188873291,0.5226969122886658,0.499406486749649,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.9980741143226624,0.802163302898407,0.5612368583679199,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.8164687752723694,0.4339025020599365,0.4159019887447357,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.6553207635879517,0.2216506004333496,1.024797797203064,284.8658142089844,284.95001220703125,299.80908203125,295.4354858398437,297.9523620605469,297.1744079589844,284.8661193847656,1.0,0.5906238555908203,0.392598956823349,0.392598956823349,1.0,1.0,-3.3475897312164307,0.9844027757644652,2.363187074661255,0.2262947857379913,0.8246479034423828,0.8246479034423828,0.0,229.90484619140625,211.0,66358.5,0.0,3451.593017578125,1.0,278.49957275390625,282.98052978515625,298.46124267578125,302.8466796875,293.1499938964844,293.1499938964844,278.45001220703125,39338.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877416729927063,1.0,0.0,0.0,3.538914442062378,3.538938045501709,8.356673788512126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10305.8369140625,0.0,1437.2747802734375,1895.4371337890625,0.0,3192.36669921875,0.8804381489753723,1.0,0.0,3.0,1.0,0.0
17774160,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.7363747358322144,0.3112624883651733,0.2853097021579742,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8685321807861328,0.5214220881462097,0.4980244636535644,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9990000128746032,0.8026840090751648,0.5581297874450684,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8193474411964417,0.4330393075942993,0.4149152636528015,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.6575806140899658,0.2210441529750824,1.021348237991333,284.90509033203125,284.95001220703125,299.77197265625,295.4203491210937,297.9369506835937,297.1693725585937,284.90509033203125,1.0,0.5870125889778137,0.3923942744731903,0.3923942744731903,1.0,1.0,-3.33571457862854,0.9797279238700868,2.3559865951538086,0.2244937270879745,0.830190896987915,0.830190896987915,0.0,225.2069854736328,199.0,65841.015625,0.0,3397.3876953125,1.0,278.4585876464844,283.0184326171875,298.431884765625,302.740966796875,293.1499938964844,293.1499938964844,278.75,39273.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780585527420044,1.0,0.0,0.0,3.4514412879943848,3.4514639377593994,7.94866650721815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9576.0029296875,0.0,1346.441162109375,1895.4371337890625,0.0,3198.38330078125,0.8641809225082397,1.0,0.0,3.0,1.0,0.0
17774220,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704895019531,0.7415940165519714,0.3101469874382019,0.2838752865791321,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97027587890625,0.8753888607025146,0.5196053385734558,0.4958526790142059,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701538085937,0.9990000128746032,0.8073222637176514,0.5429718494415283,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.8255413174629211,0.4319355487823486,0.4134271740913391,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707336425781,0.6625585556030273,0.2201734334230423,1.015529990196228,284.9703063964844,284.95001220703125,299.69744873046875,295.38970947265625,297.9208679199219,297.1805114746094,284.96923828125,1.0,0.5788475871086121,0.3919849097728729,0.3919849097728729,1.0,1.0,-3.3043429851531982,0.967819333076477,2.3365237712860107,0.2196424305438995,0.8858359456062317,0.8858359456062317,0.0,215.6031646728516,187.0,64612.29296875,0.0,3271.855224609375,1.0,278.74072265625,283.1154479980469,298.3662414550781,302.5264892578125,293.1499938964844,293.1499938964844,279.04998779296875,34762.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700820803642273,1.0,0.0,0.0,3.529881238937378,3.5299038887023926,8.314066235470818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.201171875,0.0,1394.635986328125,1895.4371337890625,0.0,3123.58056640625,0.8773293495178223,1.0,0.0,3.0,1.0,0.0
17774280,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704895019531,0.7415940165519714,0.3101469874382019,0.2838752865791321,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97027587890625,0.8753888607025146,0.5196053385734558,0.4958526790142059,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701538085937,0.9990000128746032,0.8073222637176514,0.5429718494415283,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.8255413174629211,0.4319355487823486,0.4134271740913391,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707336425781,0.6625585556030273,0.2201734334230423,1.015529990196228,284.9703063964844,284.95001220703125,299.69744873046875,295.38970947265625,297.9208679199219,297.1805114746094,284.96923828125,1.0,0.5788475871086121,0.3919849097728729,0.3919849097728729,1.0,1.0,-3.3043429851531982,0.967819333076477,2.3365237712860107,0.2196424305438995,0.8858359456062317,0.8858359456062317,0.0,215.6031646728516,187.0,64612.29296875,0.0,3271.855224609375,1.0,278.74072265625,283.1154479980469,298.3662414550781,302.5264892578125,293.1499938964844,293.1499938964844,279.04998779296875,34762.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700820803642273,1.0,0.0,0.0,3.529881238937378,3.5299038887023926,8.314066235470818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.201171875,0.0,1394.635986328125,1895.4371337890625,0.0,3123.58056640625,0.8773293495178223,1.0,0.0,3.0,1.0,0.0
17774340,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.7471407651901245,0.3093574345111847,0.2828339040279388,297.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.8825594782829285,0.518244743347168,0.4942207038402557,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.9990000128746032,0.8133063316345215,0.5283480286598206,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8319015502929688,0.4311665296554565,0.4123528301715851,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.6679022908210754,0.2196010053157806,1.0113110542297363,285.0232238769531,284.95001220703125,299.6346130371094,295.3635559082031,297.914794921875,297.20050048828125,285.018310546875,1.0,0.5714704394340515,0.3916410505771637,0.3916410505771637,1.0,1.0,-3.277176856994629,0.9575375318527222,2.319639205932617,0.2154524773359298,0.960957407951355,0.960957407951355,0.0,206.7520294189453,187.0,63708.625,0.0,3161.886962890625,1.0,279.0352478027344,283.1955261230469,298.33624267578125,302.4086303710937,293.1499938964844,293.1499938964844,279.04998779296875,31975.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639536499977112,1.0,0.0,0.0,3.6644937992095934,3.664517402648926,8.960274158198445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9722.7587890625,0.0,1519.118408203125,1895.4371337890625,0.0,3066.090087890625,0.9054136276245116,1.0,0.0,3.0,1.0,0.0
17774400,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.7482970952987671,0.3091630041599273,0.2826411724090576,297.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8840446472167969,0.5179370641708374,0.4939166605472564,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.9990000128746032,0.8144988417625427,0.5254285931587219,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8332138061523438,0.4309806823730469,0.412155419588089,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.6690235137939453,0.2194794118404388,1.0105597972869873,285.0064392089844,284.95001220703125,299.62261962890625,295.3585510253906,297.9136047363281,297.2042236328125,285.00201416015625,1.0,0.5700256824493408,0.3915755450725555,0.3915755450725555,1.0,1.0,-3.2719290256500244,0.955553412437439,2.316375732421875,0.2146535217761993,0.9566612243652344,0.9566612243652344,0.0,205.01931762695312,175.0,63691.5703125,0.0,3140.706787109375,1.0,279.0421447753906,283.1820678710937,298.34014892578125,302.4266967773437,293.1499938964844,293.1499938964844,278.75,32402.435546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641164302825928,1.0,0.0,0.0,3.681441307067871,3.681464910507202,9.043343425219064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10339.3583984375,0.0,1541.2811279296875,1895.4371337890625,0.0,3067.61669921875,0.9093324542045592,1.0,0.0,3.0,1.0,0.0
17774460,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.7549455165863037,0.3071414530277252,0.2807112336158752,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8927885293960571,0.5150762796401978,0.4911509156227112,297.419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.9990000128746032,0.8212190866470337,0.5076886415481567,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.8409574031829834,0.4289780557155609,0.4101695418357849,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.6756181716918945,0.2182435840368271,1.004037857055664,284.8836364746094,284.95001220703125,299.5475158691406,295.3269348144531,297.8995056152344,297.2173767089844,284.8850402832031,1.0,0.5605514049530029,0.3916100859642029,0.3916100859642029,1.0,1.0,-3.234728574752808,0.9428417086601256,2.291886806488037,0.2103616148233413,0.8405929207801819,0.8405929207801819,0.0,194.4548492431641,178.0,63531.8828125,0.0,3001.82568359375,1.0,278.7575988769531,283.0595397949219,298.3438415527344,302.5082092285156,293.1499938964844,293.1499938964844,279.04998779296875,39651.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714898824691772,1.0,0.0,0.0,3.528191089630127,3.528214693069458,8.306107019961928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9209.4638671875,0.0,1428.2376708984375,1895.4371337890625,0.0,3136.785888671875,0.8812592029571533,1.0,0.0,3.0,1.0,0.0
17774520,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.7549455165863037,0.3071414530277252,0.2807112336158752,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8927885293960571,0.5150762796401978,0.4911509156227112,297.419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.9990000128746032,0.8212190866470337,0.5076886415481567,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.8409574031829834,0.4289780557155609,0.4101695418357849,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.6756181716918945,0.2182435840368271,1.004037857055664,284.8836364746094,284.95001220703125,299.5475158691406,295.3269348144531,297.8995056152344,297.2173767089844,284.8850402832031,1.0,0.5605514049530029,0.3916100859642029,0.3916100859642029,1.0,1.0,-3.234728574752808,0.9428417086601256,2.291886806488037,0.2103616148233413,0.8405929207801819,0.8405929207801819,0.0,194.4548492431641,178.0,63531.8828125,0.0,3001.82568359375,1.0,278.7575988769531,283.0595397949219,298.3438415527344,302.5082092285156,293.1499938964844,293.1499938964844,279.04998779296875,39651.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714898824691772,1.0,0.0,0.0,3.528191089630127,3.528214693069458,8.306107019961928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9209.4638671875,0.0,1428.2376708984375,1895.4371337890625,0.0,3136.785888671875,0.8812592029571533,1.0,0.0,3.0,1.0,0.0
17774580,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.973388671875,0.7583128213882446,0.306016743183136,0.2793305814266205,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.8971139192581177,0.5131695866584778,0.4889422953128814,297.4646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.9990000128746032,0.8291915059089661,0.4983445703983307,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732666015625,0.8449141383171082,0.4277527332305908,0.4086272418498993,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.6788429021835327,0.2174210846424102,0.9988942742347716,284.9732360839844,284.95001220703125,299.4722595214844,295.2948913574219,297.8944702148437,297.24249267578125,284.972412109375,1.0,0.555442750453949,0.3916446566581726,0.3916446566581726,1.0,1.0,-3.211111068725586,0.934839367866516,2.27627182006836,0.2073487192392349,0.9075990915298462,0.9075990915298462,0.0,188.8337860107422,181.0,62419.796875,0.0,2921.136962890625,1.0,279.0413513183594,283.1753234863281,298.2702331542969,302.2847900390625,293.1499938964844,293.1499938964844,278.75,34538.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629263043403625,1.0,0.0,0.0,3.6087238788604736,3.6087472438812256,8.689615924595273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10128.998046875,0.0,1476.91943359375,1895.4371337890625,0.0,3056.452880859375,0.8948843479156494,1.0,0.0,3.0,1.0,0.0
