time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17774640,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.973388671875,0.7583128213882446,0.306016743183136,0.2793305814266205,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.8971139192581177,0.5131695866584778,0.4889422953128814,297.4646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.9990000128746032,0.8291915059089661,0.4983445703983307,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732666015625,0.8449141383171082,0.4277527332305908,0.4086272418498993,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.6788429021835327,0.2174210846424102,0.9988942742347716,284.9732360839844,284.95001220703125,299.4722595214844,295.2948913574219,297.8944702148437,297.24249267578125,284.972412109375,1.0,0.555442750453949,0.3916446566581726,0.3916446566581726,1.0,1.0,-3.211111068725586,0.934839367866516,2.27627182006836,0.2073487192392349,0.9075990915298462,0.9075990915298462,0.0,188.8337860107422,181.0,62419.796875,0.0,2921.136962890625,1.0,279.0413513183594,283.1753234863281,298.2702331542969,302.2847900390625,293.1499938964844,293.1499938964844,278.75,34538.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629263043403625,1.0,0.0,0.0,3.6087238788604736,3.6087472438812256,8.689615924595273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10128.998046875,0.0,1476.91943359375,1895.4371337890625,0.0,3056.452880859375,0.8948843479156494,1.0,0.0,3.0,1.0,0.0
17774700,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.7588305473327637,0.3051319420337677,0.2786865234375,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.8978142738342285,0.5118830800056458,0.4879069328308105,297.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.9990000128746032,0.8321133852005005,0.4961613118648529,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.8456419110298157,0.426872193813324,0.4079379141330719,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.6793798208236694,0.2168784737586975,0.9967358112335204,284.8580322265625,284.95001220703125,299.4345397949219,295.2787170410156,297.8860168457031,297.24658203125,284.8581237792969,1.0,0.5538818836212158,0.3916619420051574,0.3916619420051574,1.0,1.0,-3.203041315078736,0.932111918926239,2.2709295749664307,0.2064279019832611,0.8195049166679382,0.8195049166679382,0.0,187.4306488037109,181.0,62866.8515625,0.0,2896.63427734375,1.0,278.7995910644531,283.05059814453125,298.30224609375,302.4612731933594,293.1499938964844,293.1499938964844,278.75,39740.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679360747337341,1.0,0.0,0.0,3.533874034881592,3.533897638320923,8.332885954587255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9751.9638671875,0.0,1434.8675537109375,1895.4371337890625,0.0,3103.44921875,0.8795188665390015,1.0,0.0,3.0,1.0,0.0
17774760,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7583521008491516,0.3042093515396118,0.2778176963329315,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.897361695766449,0.5105460286140442,0.4866081476211548,297.478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9990000128746032,0.834600031375885,0.4955670833587646,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8453593850135803,0.4259324371814728,0.407022476196289,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.6790002584457397,0.2162672877311706,0.9939760565757751,284.9033508300781,284.95001220703125,299.3968200683594,295.262451171875,297.8754272460937,297.2474670410156,284.904541015625,1.0,0.5527392029762268,0.3917076289653778,0.3917076289653778,1.0,1.0,-3.1952993869781494,0.929570198059082,2.2657291889190674,0.2056077420711517,0.8273344039916992,0.8273344039916992,0.0,186.8169860839844,184.0,62407.96484375,0.0,2877.2255859375,1.0,278.75897216796875,283.0951538085937,298.2722473144531,302.356201171875,293.1499938964844,293.1499938964844,279.04998779296875,39558.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684155941009521,1.0,0.0,0.0,3.439262628555298,3.4392852783203125,7.892670055298368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9074.966796875,0.0,1336.19970703125,1895.4371337890625,0.0,3107.94775390625,0.861863374710083,1.0,0.0,3.0,1.0,0.0
17774820,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.7571488618850708,0.3030277490615845,0.2766470313072204,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.8959382176399231,0.5086363554000854,0.4846713840961456,297.48876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.9990000128746032,0.8398081064224243,0.4958803355693817,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.844352126121521,0.4247317612171173,0.405757188796997,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.6778019070625305,0.2153727263212204,0.9896636605262756,284.9837951660156,284.95001220703125,299.32135009765625,295.2296447753906,297.8590087890625,297.25567626953125,284.9829406738281,1.0,0.5515398383140564,0.3917990326881408,0.3917990326881408,1.0,1.0,-3.185225486755371,0.9263578653335572,2.2588677406311035,0.2045935839414596,0.8978766202926636,0.8978766202926636,0.0,186.54556274414065,187.0,61608.1796875,0.0,2854.962646484375,1.0,279.04071044921875,283.1980285644531,298.2068786621094,302.16424560546875,293.1499938964844,293.1499938964844,279.3500061035156,34088.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603721857070923,1.0,0.0,0.0,3.54199767112732,3.542020320892334,8.371240483029396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8893.2138671875,0.0,1402.417236328125,1895.4371337890625,0.0,3032.49560546875,0.8796340227127075,1.0,0.0,3.0,1.0,0.0
17774880,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.7571488618850708,0.3030277490615845,0.2766470313072204,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.8959382176399231,0.5086363554000854,0.4846713840961456,297.48876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.9990000128746032,0.8398081064224243,0.4958803355693817,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.844352126121521,0.4247317612171173,0.405757188796997,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.6778019070625305,0.2153727263212204,0.9896636605262756,284.9837951660156,284.95001220703125,299.32135009765625,295.2296447753906,297.8590087890625,297.25567626953125,284.9829406738281,1.0,0.5515398383140564,0.3917990326881408,0.3917990326881408,1.0,1.0,-3.185225486755371,0.9263578653335572,2.2588677406311035,0.2045935839414596,0.8978766202926636,0.8978766202926636,0.0,186.54556274414065,187.0,61608.1796875,0.0,2854.962646484375,1.0,279.04071044921875,283.1980285644531,298.2068786621094,302.16424560546875,293.1499938964844,293.1499938964844,279.3500061035156,34088.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603721857070923,1.0,0.0,0.0,3.54199767112732,3.542020320892334,8.371240483029396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8893.2138671875,0.0,1402.417236328125,1895.4371337890625,0.0,3032.49560546875,0.8796340227127075,1.0,0.0,3.0,1.0,0.0
17774940,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.7551385760307312,0.3018783926963806,0.2756661772727966,296.9969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8934650421142578,0.5068208575248718,0.4830084443092346,297.4913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.9990000128746032,0.8443714380264282,0.4981717467308044,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.8424795866012573,0.4236723184585571,0.4047897160053253,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.6758394837379456,0.2145405560731887,0.9861295223236084,285.0360717773437,284.95001220703125,299.2458190917969,295.196533203125,297.8399658203125,297.260009765625,285.0318298339844,1.0,0.5513690710067749,0.3918904066085815,0.3918904066085815,1.0,1.0,-3.179386138916016,0.9245983362197876,2.2547876834869385,0.2041432410478592,0.9933192133903505,0.9933192133903505,0.0,187.4191131591797,190.0,61121.80859375,0.0,2847.7041015625,1.0,279.3424072265625,283.2719421386719,298.1837158203125,302.0952453613281,293.1499938964844,293.1499938964844,279.04998779296875,31498.087890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554768562316895,1.0,0.0,0.0,3.7225630283355713,3.722587108612061,9.246501235793404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9924.171875,0.0,1581.05322265625,1895.4371337890625,0.0,2986.59228515625,0.9181146025657654,1.0,0.0,3.0,1.0,0.0
17775000,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.7551385760307312,0.3018783926963806,0.2756661772727966,296.9969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8934650421142578,0.5068208575248718,0.4830084443092346,297.4913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.9990000128746032,0.8443714380264282,0.4981717467308044,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.8424795866012573,0.4236723184585571,0.4047897160053253,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.6758394837379456,0.2145405560731887,0.9861295223236084,285.0360717773437,284.95001220703125,299.2458190917969,295.196533203125,297.8399658203125,297.260009765625,285.0318298339844,1.0,0.5513690710067749,0.3918904066085815,0.3918904066085815,1.0,1.0,-3.179386138916016,0.9245983362197876,2.2547876834869385,0.2041432410478592,0.9933192133903505,0.9933192133903505,0.0,187.4191131591797,190.0,61121.80859375,0.0,2847.7041015625,1.0,279.3424072265625,283.2719421386719,298.1837158203125,302.0952453613281,293.1499938964844,293.1499938964844,279.04998779296875,31498.087890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554768562316895,1.0,0.0,0.0,3.7225630283355713,3.722587108612061,9.246501235793404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9924.171875,0.0,1581.05322265625,1895.4371337890625,0.0,2986.59228515625,0.9181146025657654,1.0,0.0,3.0,1.0,0.0
17775060,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.7531923651695251,0.3005977272987366,0.2748464941978454,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.8911483883857727,0.5050913095474243,0.4817655682563782,297.4789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.9990000128746032,0.8456342220306396,0.5006624460220337,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.8406386375427246,0.4224826395511627,0.4040072858333587,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.6740166544914246,0.2137251794338226,0.9835132360458374,284.8664855957031,284.95001220703125,299.2026062011719,295.1774597167969,297.82012939453125,297.2503356933594,284.8637390136719,1.0,0.551512598991394,0.3917770981788635,0.3917770981788635,1.0,1.0,-3.175819158554077,0.9230781197547911,2.2527410984039307,0.2034973800182342,0.8796014785766602,0.8796014785766602,0.0,188.494369506836,190.0,62020.6875,0.0,2846.21240234375,1.0,279.084716796875,283.0910949707031,298.2236022949219,302.3087463378906,293.1499938964844,293.1499938964844,279.04998779296875,36772.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639170527458191,1.0,0.0,0.0,3.7035205364227295,3.703545331954956,9.152143434221216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9571.974609375,0.0,1599.398193359375,1895.4371337890625,0.0,3065.74658203125,0.9157235622406006,1.0,0.0,3.0,1.0,0.0
17775120,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.7511147856712341,0.2995211184024811,0.2739316523075104,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8887271881103516,0.5036417841911316,0.48046875,297.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.9990000128746032,0.8461846113204956,0.5032920241355896,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8386565446853638,0.4214333295822143,0.4030952453613281,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.6720690131187439,0.2129790186882019,0.9805930852890016,284.8818054199219,284.95001220703125,299.1703491210937,295.16314697265625,297.8033752441406,297.24029541015625,284.8843078613281,1.0,0.5516157150268555,0.3916923999786377,0.3916923999786377,1.0,1.0,-3.171715497970581,0.9214287996292114,2.25028657913208,0.2028018534183502,0.8673248291015625,0.8673248291015625,0.0,189.61990356445312,193.0,61649.01171875,0.0,2843.896728515625,1.0,279.0570068359375,283.1123046875,298.1947631835937,302.22869873046875,293.1499938964844,293.1499938964844,279.3500061035156,38664.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659149408340454,1.0,0.0,0.0,3.6306445598602295,3.630668878555298,8.795504413683375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.9765625,0.0,1531.5679931640625,1895.4371337890625,0.0,3084.489013671875,0.9028362035751344,1.0,0.0,3.0,1.0,0.0
17775180,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7471736669540405,0.2979481816291809,0.2724046111106872,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.8839397430419922,0.5012977123260498,0.4781144857406616,297.45074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.9990000128746032,0.8485983610153198,0.5087949633598328,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.8347737193107605,0.419878602027893,0.40150848031044,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.6680783629417419,0.2116487473249435,0.9746199250221252,284.9867553710937,284.95001220703125,299.094970703125,295.1295166015625,297.7752990722656,297.232421875,284.9846496582031,1.0,0.552058219909668,0.3914943933486938,0.3914943933486938,1.0,1.0,-3.1645703315734863,0.9184236526489258,2.2461466789245605,0.201371893286705,0.9501996040344238,0.9501996040344238,0.0,192.05239868164065,196.0,60733.44921875,0.0,2842.4306640625,1.0,279.343017578125,283.2364807128906,298.1131896972656,302.0165405273437,293.1499938964844,293.1499938964844,279.04998779296875,33780.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590312004089355,1.0,0.0,0.0,3.729907512664795,3.7299318313598633,9.283021995543096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9853.3642578125,0.0,1606.9312744140625,1895.4371337890625,0.0,3019.919189453125,0.921350598335266,1.0,0.0,3.0,1.0,0.0
17775240,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7471736669540405,0.2979481816291809,0.2724046111106872,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.8839397430419922,0.5012977123260498,0.4781144857406616,297.45074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.9990000128746032,0.8485983610153198,0.5087949633598328,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.8347737193107605,0.419878602027893,0.40150848031044,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.6680783629417419,0.2116487473249435,0.9746199250221252,284.9867553710937,284.95001220703125,299.094970703125,295.1295166015625,297.7752990722656,297.232421875,284.9846496582031,1.0,0.552058219909668,0.3914943933486938,0.3914943933486938,1.0,1.0,-3.1645703315734863,0.9184236526489258,2.2461466789245605,0.201371893286705,0.9501996040344238,0.9501996040344238,0.0,192.05239868164065,196.0,60733.44921875,0.0,2842.4306640625,1.0,279.343017578125,283.2364807128906,298.1131896972656,302.0165405273437,293.1499938964844,293.1499938964844,279.04998779296875,33780.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590312004089355,1.0,0.0,0.0,3.729907512664795,3.7299318313598633,9.283021995543096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9853.3642578125,0.0,1606.9312744140625,1895.4371337890625,0.0,3019.919189453125,0.921350598335266,1.0,0.0,3.0,1.0,0.0
17775300,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.745206356048584,0.2968382239341736,0.2716676890850067,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.8815374374389648,0.4997841417789459,0.476984441280365,297.4366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.9990000128746032,0.8491212725639343,0.5116573572158813,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.8328414559364319,0.4188322126865387,0.4007776081562042,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.6660944223403931,0.2108389437198639,0.971777617931366,284.85467529296875,284.95001220703125,299.05731201171875,295.11260986328125,297.75732421875,297.2230224609375,284.8515319824219,1.0,0.5523660778999329,0.3913953900337219,0.3913953900337219,1.0,1.0,-3.161474227905273,0.9170815348625184,2.244392871856689,0.2007790207862854,0.8531773090362549,0.8531773090362549,0.0,193.35906982421875,196.0,61422.04296875,0.0,2843.15283203125,1.0,279.0961608886719,283.09136962890625,298.14605712890625,302.2055358886719,293.1499938964844,293.1499938964844,279.04998779296875,38477.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651089668273926,1.0,0.0,0.0,3.678424119949341,3.678448677062988,9.028526619658804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9501.01953125,0.0,1583.704345703125,1895.4371337890625,0.0,3076.927734375,0.9109532237052916,1.0,0.0,3.0,1.0,0.0
17775360,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.742752194404602,0.2956311404705047,0.2706411182880401,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8786091804504395,0.4981462657451629,0.4755111932754516,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9990000128746032,0.849353551864624,0.5150890350341797,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8304483890533447,0.4176632463932037,0.3997510373592376,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.6636810302734375,0.209926575422287,0.9681128859519958,284.8895263671875,284.95001220703125,299.0197448730469,295.0956726074219,297.7380676269531,297.21160888671875,284.8917236328125,1.0,0.5526295900344849,0.3913136124610901,0.3913136124610901,1.0,1.0,-3.156955480575561,0.9152948260307312,2.2416608333587646,0.2000407725572586,0.8491569757461548,0.8491569757461548,0.0,194.9013519287109,199.0,60913.9609375,0.0,2842.237060546875,1.0,279.0575866699219,283.1312561035156,298.1138610839844,302.1006774902344,293.1499938964844,293.1499938964844,279.3500061035156,39719.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664293885231018,1.0,0.0,0.0,3.571880578994751,3.57190465927124,8.513089255757222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.078125,0.0,1475.218505859375,1895.4371337890625,0.0,3089.314697265625,0.8910879492759705,1.0,0.0,3.0,1.0,0.0
17775420,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.7388592958450317,0.2940758168697357,0.2691839039325714,296.9715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.8738022446632385,0.4958294332027435,0.4732420444488525,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.9990000128746032,0.8510063886642456,0.5210012197494507,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.8265545964241028,0.4161672294139862,0.3982676565647125,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.6596206426620483,0.208529457449913,0.9619163870811462,284.9891052246094,284.95001220703125,298.9447021484375,295.0616760253906,297.71014404296875,297.20361328125,284.98736572265625,1.0,0.5532751083374023,0.3911500573158264,0.3911500573158264,1.0,1.0,-3.15034556388855,0.9125695824623108,2.237776041030884,0.1987807005643844,0.9314470887184144,0.9314470887184144,0.0,197.63038635253903,202.0,60024.03125,0.0,2843.44287109375,1.0,279.3421936035156,283.2504577636719,298.0391540527344,301.8952331542969,293.1499938964844,293.1499938964844,279.04998779296875,33959.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582668304443359,1.0,0.0,0.0,3.671807527542114,3.671831369400024,8.996075280265359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9735.0283203125,0.0,1542.211181640625,1895.4371337890625,0.0,3012.7509765625,0.9084738492965698,1.0,0.0,3.0,1.0,0.0
17775480,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.7388592958450317,0.2940758168697357,0.2691839039325714,296.9715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.8738022446632385,0.4958294332027435,0.4732420444488525,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.9990000128746032,0.8510063886642456,0.5210012197494507,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.8265545964241028,0.4161672294139862,0.3982676565647125,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.6596206426620483,0.208529457449913,0.9619163870811462,284.9891052246094,284.95001220703125,298.9447021484375,295.0616760253906,297.71014404296875,297.20361328125,284.98736572265625,1.0,0.5532751083374023,0.3911500573158264,0.3911500573158264,1.0,1.0,-3.15034556388855,0.9125695824623108,2.237776041030884,0.1987807005643844,0.9314470887184144,0.9314470887184144,0.0,197.63038635253903,202.0,60024.03125,0.0,2843.44287109375,1.0,279.3421936035156,283.2504577636719,298.0391540527344,301.8952331542969,293.1499938964844,293.1499938964844,279.04998779296875,33959.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582668304443359,1.0,0.0,0.0,3.671807527542114,3.671831369400024,8.996075280265359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9735.0283203125,0.0,1542.211181640625,1895.4371337890625,0.0,3012.7509765625,0.9084738492965698,1.0,0.0,3.0,1.0,0.0
17775540,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.7348617911338806,0.2919073104858398,0.2675638794898987,296.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8689570426940918,0.4928886592388153,0.4708500206470489,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9990000128746032,0.850967288017273,0.5270066261291504,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8225916028022766,0.414121925830841,0.3966823518276214,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.6556150913238525,0.206883043050766,0.955736517906189,284.8944396972656,284.95001220703125,298.8759460449219,295.0302734375,297.67578125,297.1840515136719,284.89752197265625,1.0,0.5538960099220276,0.3909995853900909,0.3909995853900909,1.0,1.0,-3.1434109210968018,0.909762442111969,2.233648538589477,0.1976208388805389,0.839779794216156,0.839779794216156,0.0,200.43487548828125,202.0,60204.890625,0.0,2844.36962890625,1.0,279.060302734375,283.1482849121094,298.0500183105469,301.9956359863281,293.1499938964844,293.1499938964844,279.04998779296875,39948.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653630614280701,1.0,0.0,0.0,3.517595052719116,3.517618417739868,8.256290584540693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9252.9853515625,0.0,1419.263427734375,1895.4371337890625,0.0,3079.311767578125,0.8793861269950867,1.0,0.0,3.0,1.0,0.0
17775600,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7344813346862793,0.2917308807373047,0.2674002647399902,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8685011863708496,0.4926436245441437,0.470613569021225,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9990000128746032,0.8509653210639954,0.5275678038597107,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8222126364707947,0.4139508903026581,0.3965185880661011,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.6552361845970154,0.2067387104034423,0.9551184177398682,284.8992614746094,284.95001220703125,298.8699645996094,295.0275573730469,297.6729736328125,297.1825561523437,284.9009704589844,1.0,0.5539426207542419,0.3909865021705627,0.3909865021705627,1.0,1.0,-3.1426644325256348,0.9094693660736084,2.2331950664520264,0.1974957734346389,0.8401486873626709,0.8401486873626709,0.0,200.69430541992188,205.0,60175.515625,0.0,2844.241455078125,1.0,279.0577697753906,283.151611328125,298.0435791015625,301.9815368652344,293.1499938964844,293.1499938964844,279.3500061035156,39590.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652782440185547,1.0,0.0,0.0,3.511888027191162,3.511911392211914,8.229521881730761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8724.3447265625,0.0,1410.718017578125,1895.4371337890625,0.0,3078.515625,0.8778700828552246,1.0,0.0,3.0,1.0,0.0
17775660,297.02117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.7306014895439148,0.2900802493095398,0.2658855020999908,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8637385368347168,0.4902078211307525,0.468267410993576,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.9990000128746032,0.8517609238624573,0.5336664915084839,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.8182664513587952,0.4123734831809997,0.3949923515319824,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.6512089371681213,0.2052394747734069,0.9485611319541932,284.9891357421875,284.95001220703125,298.7955322265625,294.99334716796875,297.644287109375,297.173095703125,284.9878845214844,1.0,0.5546134114265442,0.390870064496994,0.390870064496994,1.0,1.0,-3.135632276535034,0.9067240357398988,2.2289083003997803,0.1963174045085907,0.918222725391388,0.918222725391388,0.0,203.5774841308593,208.0,59322.40234375,0.0,2845.382080078125,1.0,279.34130859375,283.2624206542969,297.9706420898437,301.78143310546875,293.1499938964844,293.1499938964844,279.04998779296875,33930.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570721745491028,1.0,0.0,0.0,3.6166000366210938,3.6166234016418457,8.72758846526267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9621.0068359375,0.0,1480.9814453125,1895.4371337890625,0.0,3001.548828125,0.8962534666061401,1.0,0.0,3.0,1.0,0.0
17775720,297.02117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.7306014895439148,0.2900802493095398,0.2658855020999908,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8637385368347168,0.4902078211307525,0.468267410993576,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.9990000128746032,0.8517609238624573,0.5336664915084839,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.8182664513587952,0.4123734831809997,0.3949923515319824,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.6512089371681213,0.2052394747734069,0.9485611319541932,284.9891357421875,284.95001220703125,298.7955322265625,294.99334716796875,297.644287109375,297.173095703125,284.9878845214844,1.0,0.5546134114265442,0.390870064496994,0.390870064496994,1.0,1.0,-3.135632276535034,0.9067240357398988,2.2289083003997803,0.1963174045085907,0.918222725391388,0.918222725391388,0.0,203.5774841308593,208.0,59322.40234375,0.0,2845.382080078125,1.0,279.34130859375,283.2624206542969,297.9706420898437,301.78143310546875,293.1499938964844,293.1499938964844,279.04998779296875,33930.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570721745491028,1.0,0.0,0.0,3.6166000366210938,3.6166234016418457,8.72758846526267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9621.0068359375,0.0,1480.9814453125,1895.4371337890625,0.0,3001.548828125,0.8962534666061401,1.0,0.0,3.0,1.0,0.0
17775780,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.7279729843139648,0.2885370850563049,0.2648065090179443,296.9560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.8605753779411316,0.4881169497966766,0.4666506946086883,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.9990000128746032,0.8512226343154907,0.5377532243728638,297.0218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.8156015872955322,0.4109234511852264,0.3939387798309326,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.648584246635437,0.2040557861328125,0.9442515969276428,284.8680725097656,284.95001220703125,298.74822998046875,294.9714660644531,297.6204528808594,297.1592712402344,284.8731384277344,1.0,0.5550512671470642,0.3907957077026367,0.3907957077026367,1.0,1.0,-3.130861282348633,0.9048722982406616,2.2259891033172607,0.1956098079681396,0.8228068947792053,0.8228068947792053,0.0,205.5321655273437,208.0,59672.32421875,0.0,2846.133056640625,1.0,279.0794982910156,283.136474609375,298.0017395019531,301.9406433105469,293.1499938964844,293.1499938964844,279.04998779296875,40433.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637710213661194,1.0,0.0,0.0,3.508838176727295,3.508861541748047,8.215234856834286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9201.2958984375,0.0,1413.608154296875,1895.4371337890625,0.0,3064.37646484375,0.8757277727127075,1.0,0.0,3.0,1.0,0.0
17775840,297.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7262422442436218,0.2876653671264648,0.2640316188335418,296.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8585471510887146,0.4869227707386017,0.4655367434024811,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9990000128746032,0.8508402705192566,0.5403294563293457,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8138450980186462,0.4100816547870636,0.3931666016578674,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.6469037532806396,0.2033523172140121,0.941321611404419,284.903564453125,284.95001220703125,298.72149658203125,294.9590759277344,297.6069641113281,297.1513977050781,284.9053039550781,1.0,0.5552515983581543,0.3907535970211029,0.3907535970211029,1.0,1.0,-3.12723708152771,0.9035072326660156,2.2237298488616943,0.1950734406709671,0.831610381603241,0.831610381603241,0.0,206.7460021972656,196.0,59438.4453125,0.0,2845.2548828125,1.0,279.0582275390625,283.16766357421875,297.9750671386719,301.8661193847656,293.1499938964844,293.1499938964844,279.3500061035156,39536.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640422821044922,1.0,0.0,0.0,3.456001281738281,3.456023931503296,7.969683792907745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8636.015625,0.0,1352.91357421875,1895.4371337890625,0.0,3066.921142578125,0.8656341433525085,1.0,0.0,3.0,1.0,0.0
17775900,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.7256025075912476,0.2867493629455566,0.2630435824394226,296.9520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8579248189926147,0.4855866134166717,0.4640917479991913,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.9990000128746032,0.8510145545005798,0.5398436188697815,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8134093880653381,0.4091856181621551,0.392159640789032,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.6461498737335205,0.2025070190429687,0.9371325969696044,285.0051574707031,284.95001220703125,298.68463134765625,294.94195556640625,297.5923767089844,297.1462707519531,285.00592041015625,1.0,0.5535496473312378,0.3906953930854797,0.3906953930854797,1.0,1.0,-3.117494583129883,0.8999798893928528,2.217514514923096,0.1938966512680053,0.9007526636123656,0.9007526636123656,0.0,206.099365234375,196.0,58546.99609375,0.0,2822.08251953125,1.0,279.2969665527344,283.285888671875,297.9071044921875,301.63348388671875,293.1499938964844,293.1499938964844,279.3500061035156,34506.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577755689620972,1.0,0.0,0.0,3.5039048194885254,3.503927230834961,8.192150176000723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8888.9873046875,0.0,1365.897705078125,1895.4371337890625,0.0,3008.144287109375,0.8733583092689514,1.0,0.0,3.0,1.0,0.0
17775960,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.7261809706687927,0.2858927547931671,0.2622289955615997,296.9518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.8587713837623596,0.4843189716339111,0.4628524780273437,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9990000128746032,0.8518416881561279,0.5367870330810547,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.8143383860588074,0.4083620905876159,0.3913274109363556,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.646478533744812,0.2017223685979843,0.9332756996154784,284.97955322265625,284.95001220703125,298.6479187011719,294.9248352050781,297.5808410644531,297.1455078125,284.9771423339844,1.0,0.5510950684547424,0.3906786739826202,0.3906786739826202,1.0,1.0,-3.105717420578003,0.8958616852760315,2.209855556488037,0.1924757063388824,0.8983107805252075,0.8983107805252075,0.0,204.00955200195312,184.0,58423.5390625,0.0,2787.314453125,1.0,279.3414306640625,283.2672424316406,297.8997497558594,301.6586303710937,293.1499938964844,293.1499938964844,279.04998779296875,34116.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555271029472351,1.0,0.0,0.0,3.558293342590332,3.558316230773926,8.448445782960334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9487.369140625,0.0,1419.778076171875,1895.4371337890625,0.0,2987.063232421875,0.8830309510231018,1.0,0.0,3.0,1.0,0.0
17776020,297.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7282678484916687,0.2834636569023132,0.260008692741394,296.94342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.861868143081665,0.4809556901454925,0.4596788585186004,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9990000128746032,0.8536131978034973,0.527317225933075,297.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8174471259117126,0.4059734940528869,0.3890559673309326,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.6481664180755615,0.1997956037521362,0.9241186380386353,284.8992919921875,284.95001220703125,298.5747985839844,294.890625,297.5550231933594,297.14019775390625,284.8989562988281,1.0,0.5442759990692139,0.3906452357769012,0.3906452357769012,1.0,1.0,-3.074119329452514,0.8848538994789124,2.189265489578247,0.1886831074953079,0.81086665391922,0.81086665391922,0.0,197.7989196777344,187.0,58101.87109375,0.0,2692.0166015625,1.0,279.0594177246094,283.18341064453125,297.89947509765625,301.7125549316406,293.1499938964844,293.1499938964844,279.3500061035156,39898.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612006306648254,1.0,0.0,0.0,3.367892026901245,3.3679139614105225,7.568496585008688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.9091796875,0.0,1268.292724609375,1895.4371337890625,0.0,3040.265625,0.8464334011077881,1.0,0.0,3.0,1.0,0.0
17776080,297.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7282678484916687,0.2834636569023132,0.260008692741394,296.94342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.861868143081665,0.4809556901454925,0.4596788585186004,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9990000128746032,0.8536131978034973,0.527317225933075,297.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8174471259117126,0.4059734940528869,0.3890559673309326,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.6481664180755615,0.1997956037521362,0.9241186380386353,284.8992919921875,284.95001220703125,298.5747985839844,294.890625,297.5550231933594,297.14019775390625,284.8989562988281,1.0,0.5442759990692139,0.3906452357769012,0.3906452357769012,1.0,1.0,-3.074119329452514,0.8848538994789124,2.189265489578247,0.1886831074953079,0.81086665391922,0.81086665391922,0.0,197.7989196777344,187.0,58101.87109375,0.0,2692.0166015625,1.0,279.0594177246094,283.18341064453125,297.89947509765625,301.7125549316406,293.1499938964844,293.1499938964844,279.3500061035156,39898.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612006306648254,1.0,0.0,0.0,3.367892026901245,3.3679139614105225,7.568496585008688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.9091796875,0.0,1268.292724609375,1895.4371337890625,0.0,3040.265625,0.8464334011077881,1.0,0.0,3.0,1.0,0.0
17776140,297.0074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.7285231947898865,0.2817637920379638,0.2582638561725616,296.9438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.8624474406242371,0.4783735275268554,0.4570022523403168,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.9990000128746032,0.8571311831474304,0.5231833457946777,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.8182234168052673,0.40420863032341,0.3871686458587646,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.6480478644371033,0.1982610076665878,0.9163652062416076,284.9755249023437,284.95001220703125,298.5022888183594,294.8564758300781,297.5400695800781,297.14947509765625,284.9745788574219,1.0,0.5406111478805542,0.3906118273735046,0.3906118273735046,1.0,1.0,-3.0522234439849854,0.8772090673446655,2.1750144958496094,0.1857194751501083,0.8732256293296814,0.8732256293296814,0.0,194.7806396484375,190.0,57046.5,0.0,2633.71337890625,1.0,279.3399963378906,283.2866516113281,297.8248291015625,301.494873046875,293.1499938964844,293.1499938964844,279.6499938964844,34482.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511855602264404,1.0,0.0,0.0,3.4545605182647705,3.454582452774048,7.963040502545482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8295.822265625,0.0,1315.6619873046875,1895.4371337890625,0.0,2946.37646484375,0.860370934009552,1.0,0.0,3.0,1.0,0.0
17776200,297.0074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.7285231947898865,0.2817637920379638,0.2582638561725616,296.9438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.8624474406242371,0.4783735275268554,0.4570022523403168,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.9990000128746032,0.8571311831474304,0.5231833457946777,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.8182234168052673,0.40420863032341,0.3871686458587646,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.6480478644371033,0.1982610076665878,0.9163652062416076,284.9755249023437,284.95001220703125,298.5022888183594,294.8564758300781,297.5400695800781,297.14947509765625,284.9745788574219,1.0,0.5406111478805542,0.3906118273735046,0.3906118273735046,1.0,1.0,-3.0522234439849854,0.8772090673446655,2.1750144958496094,0.1857194751501083,0.8732256293296814,0.8732256293296814,0.0,194.7806396484375,190.0,57046.5,0.0,2633.71337890625,1.0,279.3399963378906,283.2866516113281,297.8248291015625,301.494873046875,293.1499938964844,293.1499938964844,279.6499938964844,34482.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511855602264404,1.0,0.0,0.0,3.4545605182647705,3.454582452774048,7.963040502545482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8295.822265625,0.0,1315.6619873046875,1895.4371337890625,0.0,2946.37646484375,0.860370934009552,1.0,0.0,3.0,1.0,0.0
17776260,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.7274333834648132,0.2801750302314758,0.2568351328372955,296.9457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8612170219421387,0.4759555459022522,0.4547180831432342,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9990000128746032,0.8599172830581665,0.5228205919265747,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8173807859420776,0.4026005566120147,0.3856393098831177,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.6467258334159851,0.1968777030706405,0.9100552201271056,285.02264404296875,284.95001220703125,298.43035888671875,294.82244873046875,297.5233459472656,297.15509033203125,285.01885986328125,1.0,0.5387145280838013,0.3909933865070343,0.3909933865070343,1.0,1.0,-3.037894487380981,0.8732353448867798,2.164659261703491,0.1849171966314315,0.9581714868545532,0.9581714868545532,0.0,194.021728515625,193.0,56434.86328125,0.0,2602.244873046875,1.0,279.640625,283.3570556640625,297.8016967773437,301.41552734375,293.1499938964844,293.1499938964844,279.3500061035156,31655.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444373607635498,1.0,0.0,0.0,3.633463144302368,3.633486270904541,8.80916672940657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9207.0859375,0.0,1482.48876953125,1895.4371337890625,0.0,2883.2001953125,0.8982231020927429,1.0,0.0,3.0,1.0,0.0
17776320,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.7274333834648132,0.2801750302314758,0.2568351328372955,296.9457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8612170219421387,0.4759555459022522,0.4547180831432342,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9990000128746032,0.8599172830581665,0.5228205919265747,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8173807859420776,0.4026005566120147,0.3856393098831177,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.6467258334159851,0.1968777030706405,0.9100552201271056,285.02264404296875,284.95001220703125,298.43035888671875,294.82244873046875,297.5233459472656,297.15509033203125,285.01885986328125,1.0,0.5387145280838013,0.3909933865070343,0.3909933865070343,1.0,1.0,-3.037894487380981,0.8732353448867798,2.164659261703491,0.1849171966314315,0.9581714868545532,0.9581714868545532,0.0,194.021728515625,193.0,56434.86328125,0.0,2602.244873046875,1.0,279.640625,283.3570556640625,297.8016967773437,301.41552734375,293.1499938964844,293.1499938964844,279.3500061035156,31655.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444373607635498,1.0,0.0,0.0,3.633463144302368,3.633486270904541,8.80916672940657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9207.0859375,0.0,1482.48876953125,1895.4371337890625,0.0,2883.2001953125,0.8982231020927429,1.0,0.0,3.0,1.0,0.0
17776380,297.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.7242143750190735,0.2775249481201172,0.254761278629303,296.9353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8575567007064819,0.4723312556743622,0.4516728520393371,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.9990000128746032,0.8596915602684021,0.5260859131813049,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.8142920136451721,0.3999261558055877,0.3834579288959503,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.6436124444007874,0.1948933601379394,0.9022773504257202,284.8871154785156,284.95001220703125,298.3591003417969,294.7886047363281,297.4903869628906,297.1376647949219,284.8894958496094,1.0,0.5377451777458191,0.3913749754428863,0.3913749754428863,1.0,1.0,-3.0236971378326416,0.869324803352356,2.154372215270996,0.1842546910047531,0.8413722515106201,0.8413722515106201,0.0,195.1409454345703,196.0,56719.0859375,0.0,2580.9580078125,1.0,279.3577575683594,283.21875,297.8169250488281,301.53564453125,293.1499938964844,293.1499938964844,279.6499938964844,39204.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544778823852539,1.0,0.0,0.0,3.5087735652923584,3.5087966918945312,8.214931881411758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.66796875,0.0,1404.700927734375,1895.4371337890625,0.0,2977.228271484375,0.8765383362770081,1.0,0.0,3.0,1.0,0.0
17776440,297.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.7242143750190735,0.2775249481201172,0.254761278629303,296.9353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8575567007064819,0.4723312556743622,0.4516728520393371,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.9990000128746032,0.8596915602684021,0.5260859131813049,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.8142920136451721,0.3999261558055877,0.3834579288959503,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.6436124444007874,0.1948933601379394,0.9022773504257202,284.8871154785156,284.95001220703125,298.3591003417969,294.7886047363281,297.4903869628906,297.1376647949219,284.8894958496094,1.0,0.5377451777458191,0.3913749754428863,0.3913749754428863,1.0,1.0,-3.0236971378326416,0.869324803352356,2.154372215270996,0.1842546910047531,0.8413722515106201,0.8413722515106201,0.0,195.1409454345703,196.0,56719.0859375,0.0,2580.9580078125,1.0,279.3577575683594,283.21875,297.8169250488281,301.53564453125,293.1499938964844,293.1499938964844,279.6499938964844,39204.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544778823852539,1.0,0.0,0.0,3.5087735652923584,3.5087966918945312,8.214931881411758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.66796875,0.0,1404.700927734375,1895.4371337890625,0.0,2977.228271484375,0.8765383362770081,1.0,0.0,3.0,1.0,0.0
