time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17776500,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7223276495933533,0.276513010263443,0.2537114322185516,296.93414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8553956747055054,0.4708447754383087,0.4501082301139831,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.9990000128746032,0.8597734570503235,0.5283252596855164,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.8123911023139954,0.3988474905490875,0.3823066353797912,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.6417497992515564,0.1939832419157028,0.8980220556259155,285.0003967285156,284.95001220703125,298.3237609863281,294.771728515625,297.4767150878906,297.1326599121094,285.0025329589844,1.0,0.5374481678009033,0.39156574010849,0.39156574010849,1.0,1.0,-3.0167429447174072,0.8674193024635315,2.1493237018585205,0.1838772892951965,0.9145030975341796,0.9145030975341796,0.0,196.0219268798828,196.0,55832.31640625,0.0,2572.304931640625,1.0,279.59820556640625,283.34832763671875,297.7424621582031,301.2975158691406,293.1499938964844,293.1499938964844,279.6499938964844,34419.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484240770339966,1.0,0.0,0.0,3.5525686740875244,3.552591562271118,8.421283723691886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8524.8388671875,0.0,1415.9376220703125,1895.4371337890625,0.0,2920.51220703125,0.8841716647148132,1.0,0.0,3.0,1.0,0.0
17776560,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.7207561135292053,0.2756101787090301,0.2529351711273193,296.93426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.8535454273223877,0.4694899022579193,0.4488643407821655,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.9990000128746032,0.8598771095275879,0.5303822159767151,297.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.8107618093490601,0.3978980183601379,0.381436139345169,297.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.640121340751648,0.1931473165750503,0.8944095373153687,284.9830627441406,284.95001220703125,298.2886047363281,294.75494384765625,297.46405029296875,297.129150390625,284.9808654785156,1.0,0.5373156666755676,0.3916521072387695,0.3916521072387695,1.0,1.0,-3.011396169662476,0.8658097982406616,2.1455864906311035,0.1834567487239837,0.9176915287971495,0.9176915287971495,0.0,196.87799072265625,199.0,55813.1015625,0.0,2566.590087890625,1.0,279.6418762207031,283.33404541015625,297.7327575683594,301.3231811523437,293.1499938964844,293.1499938964844,279.3500061035156,33773.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462968468666077,1.0,0.0,0.0,3.614506483078003,3.614529848098755,8.717486821296916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9114.0966796875,0.0,1477.5428466796875,1895.4371337890625,0.0,2900.598876953125,0.8954432010650635,1.0,0.0,3.0,1.0,0.0
17776620,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7165505886077881,0.2730285823345184,0.2508995234966278,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8488380908966064,0.4659086763858795,0.4458184540271759,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9990000128746032,0.8581329584121704,0.5358802676200867,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8064303994178772,0.3952482640743255,0.3792375922203064,297.0240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.6361350417137146,0.1910562813282013,0.8861038684844971,284.8963623046875,284.95001220703125,298.2188720703125,294.7215270996094,297.4288024902344,297.10809326171875,284.8982849121094,1.0,0.5372198820114136,0.3918248116970062,0.3918248116970062,1.0,1.0,-2.9992733001708984,0.8620498180389404,2.137223243713379,0.182480901479721,0.8250010013580322,0.8250010013580322,0.0,199.27804565429688,202.0,55855.37890625,0.0,2556.026611328125,1.0,279.3582763671875,283.2419128417969,297.7379150390625,301.4013671875,293.1499938964844,293.1499938964844,279.6499938964844,39931.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535235524177551,1.0,0.0,0.0,3.4361672401428223,3.436189889907837,7.878470000832749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.04931640625,0.0,1335.7188720703125,1895.4371337890625,0.0,2968.28369140625,0.8615549206733704,1.0,0.0,3.0,1.0,0.0
17776680,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7165505886077881,0.2730285823345184,0.2508995234966278,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8488380908966064,0.4659086763858795,0.4458184540271759,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9990000128746032,0.8581329584121704,0.5358802676200867,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8064303994178772,0.3952482640743255,0.3792375922203064,297.0240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.6361350417137146,0.1910562813282013,0.8861038684844971,284.8963623046875,284.95001220703125,298.2188720703125,294.7215270996094,297.4288024902344,297.10809326171875,284.8982849121094,1.0,0.5372198820114136,0.3918248116970062,0.3918248116970062,1.0,1.0,-2.9992733001708984,0.8620498180389404,2.137223243713379,0.182480901479721,0.8250010013580322,0.8250010013580322,0.0,199.27804565429688,202.0,55855.37890625,0.0,2556.026611328125,1.0,279.3582763671875,283.2419128417969,297.7379150390625,301.4013671875,293.1499938964844,293.1499938964844,279.6499938964844,39931.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535235524177551,1.0,0.0,0.0,3.4361672401428223,3.436189889907837,7.878470000832749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.04931640625,0.0,1335.7188720703125,1895.4371337890625,0.0,2968.28369140625,0.8615549206733704,1.0,0.0,3.0,1.0,0.0
17776740,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.7125332951545715,0.2711255550384521,0.2491521686315536,296.9258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.8444255590438843,0.4630669355392456,0.4430847764015198,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.9990000128746032,0.8570695519447327,0.5413508415222168,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.802227258682251,0.3932354152202606,0.3772958517074585,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.6323054432868958,0.1892498582601547,0.8781396150588989,284.984619140625,284.95001220703125,298.1499938964844,294.6884155273437,297.40093994140625,297.0969543457031,284.9833374023437,1.0,0.5373307466506958,0.3919975161552429,0.3919975161552429,1.0,1.0,-2.9885506629943848,0.8587770462036133,2.1297736167907715,0.1815908104181289,0.8991731405258179,0.8991731405258179,0.0,201.745346069336,190.0,54992.80078125,0.0,2548.488525390625,1.0,279.64068603515625,283.3505859375,297.6610107421875,301.19757080078125,293.1499938964844,293.1499938964844,279.95001220703125,33965.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442031145095825,1.0,0.0,0.0,3.543243885040283,3.543266534805298,8.377132303394319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.00341796875,0.0,1402.835205078125,1895.4371337890625,0.0,2881.0087890625,0.87979656457901,1.0,0.0,3.0,1.0,0.0
17776800,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.7125332951545715,0.2711255550384521,0.2491521686315536,296.9258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.8444255590438843,0.4630669355392456,0.4430847764015198,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.9990000128746032,0.8570695519447327,0.5413508415222168,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.802227258682251,0.3932354152202606,0.3772958517074585,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.6323054432868958,0.1892498582601547,0.8781396150588989,284.984619140625,284.95001220703125,298.1499938964844,294.6884155273437,297.40093994140625,297.0969543457031,284.9833374023437,1.0,0.5373307466506958,0.3919975161552429,0.3919975161552429,1.0,1.0,-2.9885506629943848,0.8587770462036133,2.1297736167907715,0.1815908104181289,0.8991731405258179,0.8991731405258179,0.0,201.745346069336,190.0,54992.80078125,0.0,2548.488525390625,1.0,279.64068603515625,283.3505859375,297.6610107421875,301.19757080078125,293.1499938964844,293.1499938964844,279.95001220703125,33965.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442031145095825,1.0,0.0,0.0,3.543243885040283,3.543266534805298,8.377132303394319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.00341796875,0.0,1402.835205078125,1895.4371337890625,0.0,2881.0087890625,0.87979656457901,1.0,0.0,3.0,1.0,0.0
17776860,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.7127871513366699,0.269332617521286,0.2474594265222549,296.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.8449459671974182,0.4603675901889801,0.4404570162296295,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.9990000128746032,0.8569736480712891,0.5370992422103882,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.8030462265014648,0.3913756608963012,0.3754498362541199,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.6320391893386841,0.187558576464653,0.870073139667511,285.03515625,284.95001220703125,298.0812683105469,294.6547546386719,297.3775329589844,297.0922241210937,285.030517578125,1.0,0.5328947305679321,0.3921956419944763,0.3921956419944763,1.0,1.0,-2.966350793838501,0.8515514731407166,2.11479926109314,0.1795743256807327,0.9939377307891846,0.9939377307891846,0.0,198.64463806152344,193.0,54195.76171875,0.0,2491.41552734375,1.0,279.94146728515625,283.42510986328125,297.6345520019531,301.1110534667969,293.1499938964844,293.1499938964844,279.6499938964844,31504.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375351428985596,1.0,0.0,0.0,3.7235867977142334,3.723610639572144,9.25158701647888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8900.455078125,0.0,1582.2755126953125,1895.4371337890625,0.0,2818.695068359375,0.918481707572937,1.0,0.0,3.0,1.0,0.0
17776920,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.7127871513366699,0.269332617521286,0.2474594265222549,296.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.8449459671974182,0.4603675901889801,0.4404570162296295,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.9990000128746032,0.8569736480712891,0.5370992422103882,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.8030462265014648,0.3913756608963012,0.3754498362541199,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.6320391893386841,0.187558576464653,0.870073139667511,285.03515625,284.95001220703125,298.0812683105469,294.6547546386719,297.3775329589844,297.0922241210937,285.030517578125,1.0,0.5328947305679321,0.3921956419944763,0.3921956419944763,1.0,1.0,-2.966350793838501,0.8515514731407166,2.11479926109314,0.1795743256807327,0.9939377307891846,0.9939377307891846,0.0,198.64463806152344,193.0,54195.76171875,0.0,2491.41552734375,1.0,279.94146728515625,283.42510986328125,297.6345520019531,301.1110534667969,293.1499938964844,293.1499938964844,279.6499938964844,31504.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375351428985596,1.0,0.0,0.0,3.7235867977142334,3.723610639572144,9.25158701647888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8900.455078125,0.0,1582.2755126953125,1895.4371337890625,0.0,2818.695068359375,0.918481707572937,1.0,0.0,3.0,1.0,0.0
17776980,296.98736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.7103952765464783,0.2664821445941925,0.2451687902212143,296.9162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.8427157402038574,0.4564449489116668,0.4370965659618377,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.9990000128746032,0.8555019497871399,0.5374557375907898,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.8010472059249878,0.3884278833866119,0.3729751408100128,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.6298116445541382,0.185331717133522,0.860885500907898,284.8698425292969,284.95001220703125,298.01202392578125,294.619873046875,297.3457336425781,297.07598876953125,284.8727111816406,1.0,0.5305811166763306,0.3923937976360321,0.3923937976360321,1.0,1.0,-2.945960521697998,0.8449649214744568,2.1009955406188965,0.1774753332138061,0.8557512164115906,0.8557512164115906,0.0,198.0393218994141,196.0,54490.76171875,0.0,2450.935791015625,1.0,279.656982421875,283.2611389160156,297.6502685546875,301.2298278808594,293.1499938964844,293.1499938964844,279.95001220703125,39411.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480657935142517,1.0,0.0,0.0,3.6097803115844727,3.609804630279541,8.694705115885881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.83544921875,0.0,1514.1234130859375,1895.4371337890625,0.0,2917.15771484375,0.8987272381782532,1.0,0.0,3.0,1.0,0.0
17777040,296.98736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.7103952765464783,0.2664821445941925,0.2451687902212143,296.9162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.8427157402038574,0.4564449489116668,0.4370965659618377,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.9990000128746032,0.8555019497871399,0.5374557375907898,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.8010472059249878,0.3884278833866119,0.3729751408100128,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.6298116445541382,0.185331717133522,0.860885500907898,284.8698425292969,284.95001220703125,298.01202392578125,294.619873046875,297.3457336425781,297.07598876953125,284.8727111816406,1.0,0.5305811166763306,0.3923937976360321,0.3923937976360321,1.0,1.0,-2.945960521697998,0.8449649214744568,2.1009955406188965,0.1774753332138061,0.8557512164115906,0.8557512164115906,0.0,198.0393218994141,196.0,54490.76171875,0.0,2450.935791015625,1.0,279.656982421875,283.2611389160156,297.6502685546875,301.2298278808594,293.1499938964844,293.1499938964844,279.95001220703125,39411.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480657935142517,1.0,0.0,0.0,3.6097803115844727,3.609804630279541,8.694705115885881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.83544921875,0.0,1514.1234130859375,1895.4371337890625,0.0,2917.15771484375,0.8987272381782532,1.0,0.0,3.0,1.0,0.0
17777100,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.7086050510406494,0.265368640422821,0.2439964711666107,296.9147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.8409849405288696,0.4548067152500152,0.4353553354740143,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.9990000128746032,0.8550158143043518,0.5388064980506897,296.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7993889451026917,0.3872058689594269,0.3716592788696289,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.6282008290290833,0.1843102723360061,0.8560094833374023,284.9947814941406,284.95001220703125,297.9772644042969,294.6019897460937,297.332275390625,297.0711975097656,284.9985656738281,1.0,0.5297735929489136,0.3924928605556488,0.3924928605556488,1.0,1.0,-2.9366347789764404,0.8419712781906128,2.094663381576538,0.1765174567699432,0.9325000643730164,0.9325000643730164,0.0,198.39015197753903,196.0,53477.9609375,0.0,2435.72119140625,1.0,279.90093994140625,283.4046630859375,297.5702819824219,300.97998046875,293.1499938964844,293.1499938964844,279.95001220703125,34840.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415595293045044,1.0,0.0,0.0,3.640255928039551,3.640279769897461,8.842134775477462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.498046875,0.0,1513.70361328125,1895.4371337890625,0.0,2856.2890625,0.9042194485664368,1.0,0.0,3.0,1.0,0.0
17777160,296.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.7071301341056824,0.2644210755825043,0.2431428581476211,296.9151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.8395044207572937,0.4533596038818359,0.4339844882488251,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.9990000128746032,0.85463547706604,0.5401210188865662,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.7979860901832581,0.3861595392227173,0.3706631958484649,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.6267770528793335,0.1833927631378173,0.8518967032432556,284.9832763671875,284.95001220703125,297.9424133300781,294.5838623046875,297.3204040527344,297.068603515625,284.9810485839844,1.0,0.5292264819145203,0.3927233219146728,0.3927233219146728,1.0,1.0,-2.9293971061706543,0.8400202989578247,2.089376926422119,0.1761510372161865,0.9391288161277772,0.9391288161277772,0.0,198.8056640625,184.0,53420.828125,0.0,2424.679443359375,1.0,279.94256591796875,283.393798828125,297.5580444335937,301.0000305175781,293.1499938964844,293.1499938964844,279.6499938964844,33941.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389670848846436,1.0,0.0,0.0,3.701147079467773,3.701171159744263,9.140416636910232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8790.51171875,0.0,1575.204833984375,1895.4371337890625,0.0,2832.06640625,0.91508150100708,1.0,0.0,3.0,1.0,0.0
17777220,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.7071351408958435,0.2617092430591583,0.240796610713005,296.9067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8399523496627808,0.4495414793491363,0.4305167496204376,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.9990000128746032,0.8527896404266357,0.5348982810974121,296.9756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.7986958026885986,0.3832607865333557,0.3680314421653747,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.6263474822044373,0.1811386346817016,0.8418136835098267,284.87841796875,284.95001220703125,297.8725891113281,294.54693603515625,297.2897033691406,297.0539245605469,284.8811950683594,1.0,0.5237073302268982,0.3931843042373657,0.3931843042373657,1.0,1.0,-2.9008710384368896,0.8312154412269592,2.069655418395996,0.1739750206470489,0.8276292085647583,0.8276292085647583,0.0,194.9772186279297,187.0,53250.23046875,0.0,2354.509765625,1.0,279.6575927734375,283.2903137207031,297.56182861328125,301.06719970703125,293.1499938964844,293.1499938964844,279.95001220703125,40934.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846103310585022,1.0,0.0,0.0,3.5004239082336426,3.5004475116729736,8.17588158952276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7854.00048828125,0.0,1408.4481201171875,1895.4371337890625,0.0,2898.7880859375,0.876366376876831,1.0,0.0,3.0,1.0,0.0
17777280,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.7071351408958435,0.2617092430591583,0.240796610713005,296.9067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8399523496627808,0.4495414793491363,0.4305167496204376,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.9990000128746032,0.8527896404266357,0.5348982810974121,296.9756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.7986958026885986,0.3832607865333557,0.3680314421653747,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.6263474822044373,0.1811386346817016,0.8418136835098267,284.87841796875,284.95001220703125,297.8725891113281,294.54693603515625,297.2897033691406,297.0539245605469,284.8811950683594,1.0,0.5237073302268982,0.3931843042373657,0.3931843042373657,1.0,1.0,-2.9008710384368896,0.8312154412269592,2.069655418395996,0.1739750206470489,0.8276292085647583,0.8276292085647583,0.0,194.9772186279297,187.0,53250.23046875,0.0,2354.509765625,1.0,279.6575927734375,283.2903137207031,297.56182861328125,301.06719970703125,293.1499938964844,293.1499938964844,279.95001220703125,40934.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846103310585022,1.0,0.0,0.0,3.5004239082336426,3.5004475116729736,8.17588158952276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7854.00048828125,0.0,1408.4481201171875,1895.4371337890625,0.0,2898.7880859375,0.876366376876831,1.0,0.0,3.0,1.0,0.0
17777340,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.7058679461479187,0.2597796320915222,0.2388455122709274,296.9079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.8388770222663879,0.4465715289115906,0.4274691045284271,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.9990000128746032,0.853073000907898,0.5332782864570618,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.7978204488754272,0.3810756802558899,0.3657458424568176,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.6248056888580322,0.1792632937431335,0.8326952457427979,284.9805908203125,284.95001220703125,297.8026733398437,294.5092468261719,297.2704772949219,297.05523681640625,284.9792785644531,1.0,0.520733654499054,0.3936452567577362,0.3936452567577362,1.0,1.0,-2.87919020652771,0.8248100280761719,2.054380178451538,0.1721886545419693,0.9048201441764832,0.9048201441764832,0.0,193.2974395751953,190.0,52144.671875,0.0,2308.0390625,1.0,279.9411315917969,283.4137268066406,297.47381591796875,300.8358154296875,293.1499938964844,293.1499938964844,279.6499938964844,34380.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349359035491943,1.0,0.0,0.0,3.5891683101654053,3.589191436767578,8.59569354361156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8613.666015625,0.0,1454.62060546875,1895.4371337890625,0.0,2794.440185546875,0.8904079794883728,1.0,0.0,3.0,1.0,0.0
17777400,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.7058679461479187,0.2597796320915222,0.2388455122709274,296.9079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.8388770222663879,0.4465715289115906,0.4274691045284271,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.9990000128746032,0.853073000907898,0.5332782864570618,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.7978204488754272,0.3810756802558899,0.3657458424568176,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.6248056888580322,0.1792632937431335,0.8326952457427979,284.9805908203125,284.95001220703125,297.8026733398437,294.5092468261719,297.2704772949219,297.05523681640625,284.9792785644531,1.0,0.520733654499054,0.3936452567577362,0.3936452567577362,1.0,1.0,-2.87919020652771,0.8248100280761719,2.054380178451538,0.1721886545419693,0.9048201441764832,0.9048201441764832,0.0,193.2974395751953,190.0,52144.671875,0.0,2308.0390625,1.0,279.9411315917969,283.4137268066406,297.47381591796875,300.8358154296875,293.1499938964844,293.1499938964844,279.6499938964844,34380.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349359035491943,1.0,0.0,0.0,3.5891683101654053,3.589191436767578,8.59569354361156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8613.666015625,0.0,1454.62060546875,1895.4371337890625,0.0,2794.440185546875,0.8904079794883728,1.0,0.0,3.0,1.0,0.0
17777460,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.7027490139007568,0.2571976482868194,0.236732468008995,296.9017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.835919201374054,0.4428795278072357,0.4242353141307831,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9990000128746032,0.8511329889297485,0.5352405309677124,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7949956059455872,0.3782659471035003,0.3633174300193786,297.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.6219388246536255,0.1771064102649688,0.8236693143844604,284.89892578125,284.95001220703125,297.7328186035156,294.4709777832031,297.2418518066406,297.0431823730469,284.9001159667969,1.0,0.5190286636352539,0.3942091763019562,0.3942091763019562,1.0,1.0,-2.8613550662994385,0.8199710845947266,2.041383981704712,0.1713235229253769,0.8156213164329529,0.8156213164329529,0.0,193.65415954589844,193.0,52104.02734375,0.0,2278.723388671875,1.0,279.6591186523437,283.32763671875,297.4813842773437,300.90771484375,293.1499938964844,293.1499938964844,279.95001220703125,40205.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411600589752197,1.0,0.0,0.0,3.39429235458374,3.394314765930176,7.687618222007586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7744.9990234375,0.0,1296.1199951171875,1895.4371337890625,0.0,2852.5556640625,0.8527066707611084,1.0,0.0,3.0,1.0,0.0
17777520,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.7027490139007568,0.2571976482868194,0.236732468008995,296.9017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.835919201374054,0.4428795278072357,0.4242353141307831,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9990000128746032,0.8511329889297485,0.5352405309677124,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7949956059455872,0.3782659471035003,0.3633174300193786,297.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.6219388246536255,0.1771064102649688,0.8236693143844604,284.89892578125,284.95001220703125,297.7328186035156,294.4709777832031,297.2418518066406,297.0431823730469,284.9001159667969,1.0,0.5190286636352539,0.3942091763019562,0.3942091763019562,1.0,1.0,-2.8613550662994385,0.8199710845947266,2.041383981704712,0.1713235229253769,0.8156213164329529,0.8156213164329529,0.0,193.65415954589844,193.0,52104.02734375,0.0,2278.723388671875,1.0,279.6591186523437,283.32763671875,297.4813842773437,300.90771484375,293.1499938964844,293.1499938964844,279.95001220703125,40205.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411600589752197,1.0,0.0,0.0,3.39429235458374,3.394314765930176,7.687618222007586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7744.9990234375,0.0,1296.1199951171875,1895.4371337890625,0.0,2852.5556640625,0.8527066707611084,1.0,0.0,3.0,1.0,0.0
17777580,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.6992738246917725,0.2552289962768554,0.2348982542753219,296.9029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.832494854927063,0.4398572742938995,0.4213050901889801,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.9990000128746032,0.849440336227417,0.538583517074585,296.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.7916606664657593,0.3760247826576233,0.361136794090271,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6186336278915405,0.1752120852470398,0.8151441216468811,284.98602294921875,284.95001220703125,297.6631774902344,294.4322509765625,297.21734619140625,297.0367431640625,284.9845275878906,1.0,0.5181323885917664,0.3947730958461761,0.3947730958461761,1.0,1.0,-2.846774339675904,0.8162699937820435,2.0305044651031494,0.1707983613014221,0.8898900151252747,0.8898900151252747,0.0,194.8646697998047,181.0,51210.9453125,0.0,2259.436767578125,1.0,279.9403381347656,283.4352722167969,297.3994140625,300.6996154785156,293.1499938964844,293.1499938964844,280.25,33931.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306979537010193,1.0,0.0,0.0,3.502516508102417,3.5025389194488525,8.185660362869385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7597.060546875,0.0,1360.3424072265625,1895.4371337890625,0.0,2754.944091796875,0.8706310391426086,1.0,0.0,3.0,1.0,0.0
17777640,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.6992738246917725,0.2552289962768554,0.2348982542753219,296.9029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.832494854927063,0.4398572742938995,0.4213050901889801,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.9990000128746032,0.849440336227417,0.538583517074585,296.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.7916606664657593,0.3760247826576233,0.361136794090271,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6186336278915405,0.1752120852470398,0.8151441216468811,284.98602294921875,284.95001220703125,297.6631774902344,294.4322509765625,297.21734619140625,297.0367431640625,284.9845275878906,1.0,0.5181323885917664,0.3947730958461761,0.3947730958461761,1.0,1.0,-2.846774339675904,0.8162699937820435,2.0305044651031494,0.1707983613014221,0.8898900151252747,0.8898900151252747,0.0,194.8646697998047,181.0,51210.9453125,0.0,2259.436767578125,1.0,279.9403381347656,283.4352722167969,297.3994140625,300.6996154785156,293.1499938964844,293.1499938964844,280.25,33931.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306979537010193,1.0,0.0,0.0,3.502516508102417,3.5025389194488525,8.185660362869385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7597.060546875,0.0,1360.3424072265625,1895.4371337890625,0.0,2754.944091796875,0.8706310391426086,1.0,0.0,3.0,1.0,0.0
17777700,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.6990786790847778,0.2542882263660431,0.2339842766523361,296.9040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730895996094,0.8324087262153625,0.438401997089386,0.4198567271232605,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736694335937,0.9990000128746032,0.8486412763595581,0.5369102954864502,296.9710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.7916903495788574,0.3749502301216125,0.3600541353225708,297.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.6181862950325012,0.1743017435073852,0.8108021020889282,285.072998046875,284.95001220703125,297.62847900390625,294.4127502441406,297.2054748535156,297.0340576171875,285.0751647949219,1.0,0.515916109085083,0.3950550556182861,0.3950550556182861,1.0,1.0,-2.8354177474975586,0.8129692077636719,2.0224485397338867,0.1701765656471252,0.9729058146476746,0.9729058146476746,0.0,193.5670166015625,181.0,50370.546875,0.0,2233.673583984375,1.0,280.1963195800781,283.54473876953125,297.35968017578125,300.54315185546875,293.1499938964844,293.1499938964844,280.25,31389.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243281841278076,1.0,0.0,0.0,3.589176177978516,3.589198589324951,8.595731060268008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.6669921875,0.0,1432.625732421875,1895.4371337890625,0.0,2695.71240234375,0.8896294236183167,1.0,0.0,3.0,1.0,0.0
17777760,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.6998887062072754,0.2533518970012665,0.2331058531999588,296.9051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.8333654999732971,0.436950534582138,0.4184569418430328,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.9990000128746032,0.84828782081604,0.5331503748893738,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.7928061485290527,0.3738753199577331,0.3590028285980224,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.6185241341590881,0.173410102725029,0.806480348110199,285.0390319824219,284.95001220703125,297.5939025878906,294.39324951171875,297.1952819824219,297.0338134765625,285.0335388183594,1.0,0.5130050182342529,0.3953178524971008,0.3953178524971008,1.0,1.0,-2.821707010269165,0.8087941408157349,2.0129127502441406,0.1690949648618698,0.9872355461120604,0.9872355461120604,0.0,191.0887908935547,184.0,50393.4140625,0.0,2198.4296875,1.0,280.24169921875,283.5104064941406,297.36798095703125,300.6068115234375,293.1499938964844,293.1499938964844,279.95001220703125,31220.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230241537094116,1.0,0.0,0.0,3.69123911857605,3.691262722015381,9.091543802242086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8407.5107421875,0.0,1543.3704833984375,1895.4371337890625,0.0,2683.60888671875,0.9109199047088624,1.0,0.0,3.0,1.0,0.0
17777820,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.6975830793380737,0.2504431009292602,0.2307501435279846,296.8952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.8313853144645691,0.4328528344631195,0.4149159789085388,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.9990000128746032,0.8454914093017578,0.5326941013336182,296.96197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.7909462451934814,0.3706463575363159,0.3562492728233337,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.6162558197975159,0.1710955798625946,0.7967962026596069,284.8685913085937,284.95001220703125,297.5251159667969,294.3541259765625,297.1658935546875,297.0204162597656,284.87188720703125,1.0,0.5102221369743347,0.3958434164524078,0.3958434164524078,1.0,1.0,-2.799116373062134,0.8021327257156372,1.996983528137207,0.1673585921525955,0.8463539481163025,0.8463539481163025,0.0,190.01321411132807,187.0,50654.546875,0.0,2155.375732421875,1.0,279.9571838378906,283.3448486328125,297.38629150390625,300.7249755859375,293.1499938964844,293.1499938964844,280.25,39665.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341529965400696,1.0,0.0,0.0,3.5695242881774902,3.5695481300354004,8.501860406795458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7550.69775390625,0.0,1472.2886962890625,1895.4371337890625,0.0,2787.138671875,0.8899706602096558,1.0,0.0,3.0,1.0,0.0
17777880,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.6975830793380737,0.2504431009292602,0.2307501435279846,296.8952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.8313853144645691,0.4328528344631195,0.4149159789085388,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.9990000128746032,0.8454914093017578,0.5326941013336182,296.96197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.7909462451934814,0.3706463575363159,0.3562492728233337,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.6162558197975159,0.1710955798625946,0.7967962026596069,284.8685913085937,284.95001220703125,297.5251159667969,294.3541259765625,297.1658935546875,297.0204162597656,284.87188720703125,1.0,0.5102221369743347,0.3958434164524078,0.3958434164524078,1.0,1.0,-2.799116373062134,0.8021327257156372,1.996983528137207,0.1673585921525955,0.8463539481163025,0.8463539481163025,0.0,190.01321411132807,187.0,50654.546875,0.0,2155.375732421875,1.0,279.9571838378906,283.3448486328125,297.38629150390625,300.7249755859375,293.1499938964844,293.1499938964844,280.25,39665.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341529965400696,1.0,0.0,0.0,3.5695242881774902,3.5695481300354004,8.501860406795458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7550.69775390625,0.0,1472.2886962890625,1895.4371337890625,0.0,2787.138671875,0.8899706602096558,1.0,0.0,3.0,1.0,0.0
17777940,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.6942638158798218,0.2482719272375106,0.2286205887794494,296.8944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.8282392621040344,0.4295407235622406,0.4115865230560303,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.9990000128746032,0.843098521232605,0.5349061489105225,296.9599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.787826657295227,0.368056446313858,0.3536306619644165,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.6129089593887329,0.1690402776002884,0.7872730493545532,284.9844665527344,284.95001220703125,297.4569702148437,294.3150634765625,297.1415100097656,297.013671875,284.9818725585937,1.0,0.5085391998291016,0.3963690102100372,0.3963690102100372,1.0,1.0,-2.7806143760681152,0.7968942523002625,1.9837201833724976,0.1661257594823837,0.9314776062965392,0.9314776062965392,0.0,190.48866271972656,175.0,49614.8828125,0.0,2126.973388671875,1.0,280.2424621582031,283.4779357910156,297.2862854003906,300.4911804199219,293.1499938964844,293.1499938964844,279.95001220703125,33797.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243261575698853,1.0,0.0,0.0,3.667073249816896,3.6670970916748047,8.972892828751355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.4453125,0.0,1535.69140625,1895.4371337890625,0.0,2695.694091796875,0.9072123765945436,1.0,0.0,3.0,1.0,0.0
17778000,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.6942638158798218,0.2482719272375106,0.2286205887794494,296.8944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.8282392621040344,0.4295407235622406,0.4115865230560303,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.9990000128746032,0.843098521232605,0.5349061489105225,296.9599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.787826657295227,0.368056446313858,0.3536306619644165,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.6129089593887329,0.1690402776002884,0.7872730493545532,284.9844665527344,284.95001220703125,297.4569702148437,294.3150634765625,297.1415100097656,297.013671875,284.9818725585937,1.0,0.5085391998291016,0.3963690102100372,0.3963690102100372,1.0,1.0,-2.7806143760681152,0.7968942523002625,1.9837201833724976,0.1661257594823837,0.9314776062965392,0.9314776062965392,0.0,190.48866271972656,175.0,49614.8828125,0.0,2126.973388671875,1.0,280.2424621582031,283.4779357910156,297.2862854003906,300.4911804199219,293.1499938964844,293.1499938964844,279.95001220703125,33797.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243261575698853,1.0,0.0,0.0,3.667073249816896,3.6670970916748047,8.972892828751355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.4453125,0.0,1535.69140625,1895.4371337890625,0.0,2695.694091796875,0.9072123765945436,1.0,0.0,3.0,1.0,0.0
17778060,296.969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.6941743493080139,0.2454849183559417,0.2261959761381149,296.88671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8285868763923645,0.4255242049694061,0.4079196751117706,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9990000128746032,0.8395233750343323,0.5294249653816223,296.9521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.7883649468421936,0.3648582994937897,0.3507050275802612,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.6122291088104248,0.1666911840438842,0.7767045497894287,284.8769226074219,284.95001220703125,297.3896179199219,294.2762145996094,297.1138916015625,297.00213623046875,284.87945556640625,1.0,0.5027447938919067,0.3970813155174255,0.3970813155174255,1.0,1.0,-2.7505104541778564,0.7879411578178406,1.9625693559646609,0.1640869975090026,0.8181304335594177,0.8181304335594177,0.0,186.5484619140625,163.0,49465.1328125,0.0,2059.268310546875,1.0,279.9583740234375,283.37420654296875,297.2916259765625,300.55908203125,293.1499938964844,293.1499938964844,280.25,41108.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317816853523254,1.0,0.0,0.0,3.457756757736206,3.457779884338379,7.977782274792844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7438.14208984375,0.0,1365.833251953125,1895.4371337890625,0.0,2765.037841796875,0.8670164942741394,1.0,0.0,3.0,1.0,0.0
17778120,296.969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.6941743493080139,0.2454849183559417,0.2261959761381149,296.88671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8285868763923645,0.4255242049694061,0.4079196751117706,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9990000128746032,0.8395233750343323,0.5294249653816223,296.9521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.7883649468421936,0.3648582994937897,0.3507050275802612,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.6122291088104248,0.1666911840438842,0.7767045497894287,284.8769226074219,284.95001220703125,297.3896179199219,294.2762145996094,297.1138916015625,297.00213623046875,284.87945556640625,1.0,0.5027447938919067,0.3970813155174255,0.3970813155174255,1.0,1.0,-2.7505104541778564,0.7879411578178406,1.9625693559646609,0.1640869975090026,0.8181304335594177,0.8181304335594177,0.0,186.5484619140625,163.0,49465.1328125,0.0,2059.268310546875,1.0,279.9583740234375,283.37420654296875,297.2916259765625,300.55908203125,293.1499938964844,293.1499938964844,280.25,41108.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317816853523254,1.0,0.0,0.0,3.457756757736206,3.457779884338379,7.977782274792844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7438.14208984375,0.0,1365.833251953125,1895.4371337890625,0.0,2765.037841796875,0.8670164942741394,1.0,0.0,3.0,1.0,0.0
17778180,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.6971102952957153,0.2434219419956207,0.2239472717046737,296.8878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97247314453125,0.8320186734199524,0.4222927093505859,0.4044418334960937,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.9990000128746032,0.839250922203064,0.5179772973060608,296.9518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726257324219,0.7921159267425537,0.3623153269290924,0.3479019105434418,296.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.6139211058616638,0.1646669656038284,0.7660499811172485,284.9725341796875,284.95001220703125,297.3231811523437,294.2377624511719,297.09600830078125,297.00390625,284.9703063964844,1.0,0.4946538805961609,0.3977935910224914,0.3977935910224914,1.0,1.0,-2.713700771331787,0.7765917778015137,1.9371089935302728,0.1609155982732772,0.8885871767997742,0.8885871767997742,0.0,179.3537139892578,166.0,48170.85546875,0.0,1967.2227783203125,1.0,280.24078369140625,283.49285888671875,297.19677734375,300.3169860839844,293.1499938964844,293.1499938964844,280.54998779296875,34618.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194795250892639,1.0,0.0,0.0,3.540853261947632,3.5408761501312256,8.365832400158979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7271.15576171875,0.0,1405.0655517578125,1895.4371337890625,0.0,2650.748046875,0.8795283436775208,1.0,0.0,3.0,1.0,0.0
17778240,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.6971102952957153,0.2434219419956207,0.2239472717046737,296.8878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97247314453125,0.8320186734199524,0.4222927093505859,0.4044418334960937,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.9990000128746032,0.839250922203064,0.5179772973060608,296.9518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726257324219,0.7921159267425537,0.3623153269290924,0.3479019105434418,296.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.6139211058616638,0.1646669656038284,0.7660499811172485,284.9725341796875,284.95001220703125,297.3231811523437,294.2377624511719,297.09600830078125,297.00390625,284.9703063964844,1.0,0.4946538805961609,0.3977935910224914,0.3977935910224914,1.0,1.0,-2.713700771331787,0.7765917778015137,1.9371089935302728,0.1609155982732772,0.8885871767997742,0.8885871767997742,0.0,179.3537139892578,166.0,48170.85546875,0.0,1967.2227783203125,1.0,280.24078369140625,283.49285888671875,297.19677734375,300.3169860839844,293.1499938964844,293.1499938964844,280.54998779296875,34618.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194795250892639,1.0,0.0,0.0,3.540853261947632,3.5408761501312256,8.365832400158979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7271.15576171875,0.0,1405.0655517578125,1895.4371337890625,0.0,2650.748046875,0.8795283436775208,1.0,0.0,3.0,1.0,0.0
17778300,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.6977409720420837,0.2424986660480499,0.2229966670274734,296.8896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.8327956199645996,0.4208106696605682,0.4029071033000946,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.9990000128746032,0.8398658037185669,0.5144670009613037,296.95281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.79300856590271,0.3611552715301513,0.3466798365116119,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.6140688061714172,0.1637463122606277,0.7613986730575562,285.06597900390625,284.95001220703125,297.29034423828125,294.2187194824219,297.0894775390625,297.0079650878906,285.0697326660156,1.0,0.4920855760574341,0.3981497287750244,0.3981497287750244,1.0,1.0,-2.699424743652344,0.7723785638809204,1.9270460605621336,0.1597110480070114,0.9717616438865662,0.9717616438865662,0.0,177.06361389160156,166.0,47200.6796875,0.0,1934.4205322265625,1.0,280.4972229003906,283.6118469238281,297.1522216796875,300.143798828125,293.1499938964844,293.1499938964844,280.54998779296875,31980.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114945292472839,1.0,0.0,0.0,3.613822937011719,3.613846063613892,8.714190471437178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7502.72314453125,0.0,1463.5142822265625,1895.4371337890625,0.0,2576.96337890625,0.8957557082176208,1.0,0.0,3.0,1.0,0.0
