time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17778360,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.6978279948234558,0.2416109442710876,0.2221826612949371,296.8918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.8329546451568604,0.4193811416625976,0.401541531085968,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.9990000128746032,0.8403516411781311,0.5124090313911438,296.95416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.7932553887367249,0.3600408136844635,0.34560626745224,296.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.6137686967849731,0.1628693342208862,0.7572612762451172,285.04205322265625,284.95001220703125,297.2578125,294.1998291015625,297.0833435058594,297.012451171875,285.0370788574219,1.0,0.4901135861873626,0.3986580371856689,0.3986580371856689,1.0,1.0,-2.6880664825439453,0.769527792930603,1.9185386896133425,0.159319207072258,0.9923098087310792,0.9923098087310792,0.0,175.62405395507812,169.0,47203.82421875,0.0,1910.283935546875,1.0,280.5421142578125,283.584228515625,297.1612548828125,300.2013854980469,293.1499938964844,293.1499938964844,280.25,31454.298828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088295459747314,1.0,0.0,0.0,3.7146363258361816,3.714660167694092,9.207163884639158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8027.43701171875,0.0,1571.66162109375,1895.4371337890625,0.0,2552.418701171875,0.9164068698883056,1.0,0.0,3.0,1.0,0.0
17778420,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.6953138113021851,0.2387682050466537,0.2199117690324783,296.8838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.8307235240936279,0.4153074324131012,0.3980485498905182,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.9990000128746032,0.8380227088928223,0.5123490691184998,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.7910730838775635,0.356747955083847,0.3428032696247101,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.6111180186271667,0.1605806350708007,0.7477565407752991,284.8656005859375,284.95001220703125,297.19366455078125,294.1626281738281,297.05914306640625,297.0043640136719,284.869140625,1.0,0.4873775541782379,0.399674654006958,0.399674654006958,1.0,1.0,-2.666279554367065,0.7641674280166626,1.9021120071411133,0.1587700694799423,0.8491489291191101,0.8491489291191101,0.0,174.82821655273438,172.0,47531.31640625,0.0,1873.402587890625,1.0,280.2569885253906,283.41259765625,297.1923217773437,300.3327331542969,293.1499938964844,293.1499938964844,280.54998779296875,39799.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195973038673401,1.0,0.0,0.0,3.595127582550049,3.595151662826538,8.624260772194248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7221.94677734375,0.0,1500.9730224609375,1895.4371337890625,0.0,2651.839111328125,0.8956292867660522,1.0,0.0,3.0,1.0,0.0
17778480,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.6953138113021851,0.2387682050466537,0.2199117690324783,296.8838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.8307235240936279,0.4153074324131012,0.3980485498905182,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.9990000128746032,0.8380227088928223,0.5123490691184998,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.7910730838775635,0.356747955083847,0.3428032696247101,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.6111180186271667,0.1605806350708007,0.7477565407752991,284.8656005859375,284.95001220703125,297.19366455078125,294.1626281738281,297.05914306640625,297.0043640136719,284.869140625,1.0,0.4873775541782379,0.399674654006958,0.399674654006958,1.0,1.0,-2.666279554367065,0.7641674280166626,1.9021120071411133,0.1587700694799423,0.8491489291191101,0.8491489291191101,0.0,174.82821655273438,172.0,47531.31640625,0.0,1873.402587890625,1.0,280.2569885253906,283.41259765625,297.1923217773437,300.3327331542969,293.1499938964844,293.1499938964844,280.54998779296875,39799.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195973038673401,1.0,0.0,0.0,3.595127582550049,3.595151662826538,8.624260772194248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7221.94677734375,0.0,1500.9730224609375,1895.4371337890625,0.0,2651.839111328125,0.8956292867660522,1.0,0.0,3.0,1.0,0.0
17778540,296.9711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.6917617321014404,0.2365879714488983,0.2177784442901611,296.8839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.8273319005966187,0.4119353592395782,0.3946675062179565,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.9990000128746032,0.8355977535247803,0.5147314071655273,296.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.7876694202423096,0.3540626764297485,0.3400949239730835,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.6073223948478699,0.1585075408220291,0.7381882071495056,284.9918518066406,284.95001220703125,297.1308898925781,294.12628173828125,297.03814697265625,297.0001525878906,284.9890441894531,1.0,0.4857480823993683,0.4006912410259247,0.4006912410259247,1.0,1.0,-2.647756814956665,0.7599440813064575,1.8878127336502075,0.1585351675748825,0.9427093267440796,0.9427093267440796,0.0,175.3766632080078,175.0,46516.34375,0.0,1847.969482421875,1.0,280.5426940917969,283.5538635253906,297.0935974121094,300.1045227050781,293.1499938964844,293.1499938964844,280.25,33625.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089095950126648,1.0,0.0,0.0,3.694544315338135,3.694568395614624,9.10783285235084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7940.32421875,0.0,1565.308349609375,1895.4371337890625,0.0,2553.15576171875,0.913314938545227,1.0,0.0,3.0,1.0,0.0
17778600,296.9711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.6917617321014404,0.2365879714488983,0.2177784442901611,296.8839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.8273319005966187,0.4119353592395782,0.3946675062179565,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.9990000128746032,0.8355977535247803,0.5147314071655273,296.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.7876694202423096,0.3540626764297485,0.3400949239730835,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.6073223948478699,0.1585075408220291,0.7381882071495056,284.9918518066406,284.95001220703125,297.1308898925781,294.12628173828125,297.03814697265625,297.0001525878906,284.9890441894531,1.0,0.4857480823993683,0.4006912410259247,0.4006912410259247,1.0,1.0,-2.647756814956665,0.7599440813064575,1.8878127336502075,0.1585351675748825,0.9427093267440796,0.9427093267440796,0.0,175.3766632080078,175.0,46516.34375,0.0,1847.969482421875,1.0,280.5426940917969,283.5538635253906,297.0935974121094,300.1045227050781,293.1499938964844,293.1499938964844,280.25,33625.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089095950126648,1.0,0.0,0.0,3.694544315338135,3.694568395614624,9.10783285235084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7940.32421875,0.0,1565.308349609375,1895.4371337890625,0.0,2553.15576171875,0.913314938545227,1.0,0.0,3.0,1.0,0.0
17778660,296.96588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.687227189540863,0.2337965071201324,0.215551421046257,296.8768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.8229406476020813,0.4078561067581177,0.3911556899547577,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.9990000128746032,0.8305337429046631,0.5189574956893921,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.783251941204071,0.3507868945598602,0.3373003005981445,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.6026516556739807,0.1561678797006607,0.7285851240158081,284.8766784667969,284.95001220703125,297.0696105957031,294.0909729003906,297.0132141113281,296.98992919921875,284.8813171386719,1.0,0.4848558902740478,0.401543378829956,0.401543378829956,1.0,1.0,-2.6310439109802246,0.7559595704078674,1.8750842809677124,0.1582366526126861,0.8266494274139404,0.8266494274139404,0.0,176.93804931640625,178.0,46660.93359375,0.0,1830.037841796875,1.0,280.2575378417969,283.4429626464844,297.1105651855469,300.19549560546875,293.1499938964844,293.1499938964844,280.54998779296875,41094.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172394633293152,1.0,0.0,0.0,3.4960262775421143,3.4960498809814453,8.15535202036699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7142.21142578125,0.0,1405.0286865234375,1895.4371337890625,0.0,2630.01416015625,0.8754956722259521,1.0,0.0,3.0,1.0,0.0
17778720,296.96588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.687227189540863,0.2337965071201324,0.215551421046257,296.8768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.8229406476020813,0.4078561067581177,0.3911556899547577,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.9990000128746032,0.8305337429046631,0.5189574956893921,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.783251941204071,0.3507868945598602,0.3373003005981445,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.6026516556739807,0.1561678797006607,0.7285851240158081,284.8766784667969,284.95001220703125,297.0696105957031,294.0909729003906,297.0132141113281,296.98992919921875,284.8813171386719,1.0,0.4848558902740478,0.401543378829956,0.401543378829956,1.0,1.0,-2.6310439109802246,0.7559595704078674,1.8750842809677124,0.1582366526126861,0.8266494274139404,0.8266494274139404,0.0,176.93804931640625,178.0,46660.93359375,0.0,1830.037841796875,1.0,280.2575378417969,283.4429626464844,297.1105651855469,300.19549560546875,293.1499938964844,293.1499938964844,280.54998779296875,41094.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172394633293152,1.0,0.0,0.0,3.4960262775421143,3.4960498809814453,8.15535202036699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7142.21142578125,0.0,1405.0286865234375,1895.4371337890625,0.0,2630.01416015625,0.8754956722259521,1.0,0.0,3.0,1.0,0.0
17778780,296.968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.6826935410499573,0.2316754907369613,0.2135537415742874,296.8779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8183960318565369,0.404498815536499,0.3878784775733948,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.9990000128746032,0.8256858587265015,0.5237918496131897,296.938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.778730034828186,0.3481371998786926,0.3347130715847015,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.5977483987808228,0.1541047990322113,0.7193482518196106,284.9965209960937,284.95001220703125,297.00994873046875,294.0568542480469,296.9945678710937,296.9878234863281,284.9938659667969,1.0,0.4844136536121368,0.4023955166339874,0.4023955166339874,1.0,1.0,-2.6163017749786377,0.7526525259017944,1.8636493682861328,0.1580954939126968,0.9212601780891418,0.9212601780891418,0.0,178.89659118652344,166.0,45803.0234375,0.0,1816.952392578125,1.0,280.54168701171875,283.5745544433594,297.01971435546875,299.9822998046875,293.1499938964844,293.1499938964844,280.25,33565.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055618405342102,1.0,0.0,0.0,3.611595392227173,3.611618757247925,8.703451044311805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7844.97900390625,0.0,1472.8331298828125,1895.4371337890625,0.0,2522.383544921875,0.8946564793586731,1.0,0.0,3.0,1.0,0.0
17778840,296.968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.6826935410499573,0.2316754907369613,0.2135537415742874,296.8779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8183960318565369,0.404498815536499,0.3878784775733948,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.9990000128746032,0.8256858587265015,0.5237918496131897,296.938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.778730034828186,0.3481371998786926,0.3347130715847015,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.5977483987808228,0.1541047990322113,0.7193482518196106,284.9965209960937,284.95001220703125,297.00994873046875,294.0568542480469,296.9945678710937,296.9878234863281,284.9938659667969,1.0,0.4844136536121368,0.4023955166339874,0.4023955166339874,1.0,1.0,-2.6163017749786377,0.7526525259017944,1.8636493682861328,0.1580954939126968,0.9212601780891418,0.9212601780891418,0.0,178.89659118652344,166.0,45803.0234375,0.0,1816.952392578125,1.0,280.54168701171875,283.5745544433594,297.01971435546875,299.9822998046875,293.1499938964844,293.1499938964844,280.25,33565.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055618405342102,1.0,0.0,0.0,3.611595392227173,3.611618757247925,8.703451044311805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7844.97900390625,0.0,1472.8331298828125,1895.4371337890625,0.0,2522.383544921875,0.8946564793586731,1.0,0.0,3.0,1.0,0.0
17778900,296.9661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.6819944381713867,0.2303468585014343,0.212519034743309,296.8752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.8177881240844727,0.4025120735168457,0.3862012922763824,296.9638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.9990000128746032,0.8226009011268616,0.522757351398468,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.7781960368156433,0.346546322107315,0.333379179239273,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.5966793298721313,0.1529529094696045,0.7145128846168518,284.8572692871094,284.95001220703125,296.9808044433594,294.0403137207031,296.9853515625,296.9867248535156,284.84942626953125,1.0,0.4823033511638641,0.4028216004371643,0.4028216004371643,1.0,1.0,-2.604402780532837,0.749346911907196,1.8550559282302856,0.1575887948274612,0.8230571746826172,0.8230571746826172,0.0,177.96588134765625,166.0,46367.1328125,0.0,1795.3021240234375,1.0,280.2987365722656,283.4219665527344,297.0697021484375,300.1716003417969,293.1499938964844,293.1499938964844,280.25,38728.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120263814926147,1.0,0.0,0.0,3.5567188262939453,3.5567424297332764,8.440969736511761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7576.67333984375,0.0,1451.734619140625,1895.4371337890625,0.0,2581.866455078125,0.8835814595222473,1.0,0.0,3.0,1.0,0.0
17778960,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.6817053556442261,0.2288659363985061,0.2111635506153106,296.8709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8177534341812134,0.4003519117832184,0.384144127368927,296.9455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.9990000128746032,0.8196168541908264,0.5200427174568176,296.9320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7782397866249084,0.3447868525981903,0.3317027688026428,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.5960308909416199,0.1516955345869064,0.7087541222572327,284.8808898925781,284.95001220703125,296.9521179199219,294.02410888671875,296.9754333496094,296.98443603515625,284.88507080078125,1.0,0.4793412387371063,0.4032548666000366,0.4032548666000366,1.0,1.0,-2.5881123542785645,0.7444748878479004,1.843637466430664,0.1563854813575744,0.8090044856071472,0.8090044856071472,0.0,176.0265655517578,154.0,45683.76953125,0.0,1763.00634765625,1.0,280.25836181640625,283.4652709960937,297.041259765625,300.0709228515625,293.1499938964844,293.1499938964844,280.54998779296875,41395.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135311007499695,1.0,0.0,0.0,3.4004881381988525,3.400510787963867,7.71570910274022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.2890625,0.0,1310.5006103515625,1895.4371337890625,0.0,2595.74853515625,0.8547625541687012,1.0,0.0,3.0,1.0,0.0
17779020,296.9649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.6838634610176086,0.2266944944858551,0.208845242857933,296.8718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.820427417755127,0.3969049751758575,0.3804979622364044,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.9990000128746032,0.8169876337051392,0.5097851753234863,296.9318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.7811211943626404,0.3420040905475616,0.3287063241004944,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.5969659090042114,0.1495406925678253,0.6976724863052368,284.97772216796875,284.95001220703125,296.8962097167969,293.9928894042969,296.9588928222656,296.9837951660156,284.97509765625,1.0,0.4715955555438995,0.404121458530426,0.404121458530426,1.0,1.0,-2.551708221435547,0.7333276867866516,1.8183804750442505,0.1533223837614059,0.8832967281341553,0.8832967281341553,0.0,169.62435913085938,157.0,44496.828125,0.0,1683.0902099609375,1.0,280.5403137207031,283.5803527832031,296.94805908203125,299.8378601074219,293.1499938964844,293.1499938964844,280.8500061035156,34293.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003207445144653,1.0,0.0,0.0,3.4993064403533936,3.499328851699829,8.17066222680296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6913.32373046875,0.0,1359.6451416015625,1895.4371337890625,0.0,2474.35791015625,0.8700910210609436,1.0,0.0,3.0,1.0,0.0
17779080,296.9649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.6838634610176086,0.2266944944858551,0.208845242857933,296.8718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.820427417755127,0.3969049751758575,0.3804979622364044,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.9990000128746032,0.8169876337051392,0.5097851753234863,296.9318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.7811211943626404,0.3420040905475616,0.3287063241004944,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.5969659090042114,0.1495406925678253,0.6976724863052368,284.97772216796875,284.95001220703125,296.8962097167969,293.9928894042969,296.9588928222656,296.9837951660156,284.97509765625,1.0,0.4715955555438995,0.404121458530426,0.404121458530426,1.0,1.0,-2.551708221435547,0.7333276867866516,1.8183804750442505,0.1533223837614059,0.8832967281341553,0.8832967281341553,0.0,169.62435913085938,157.0,44496.828125,0.0,1683.0902099609375,1.0,280.5403137207031,283.5803527832031,296.94805908203125,299.8378601074219,293.1499938964844,293.1499938964844,280.8500061035156,34293.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003207445144653,1.0,0.0,0.0,3.4993064403533936,3.499328851699829,8.17066222680296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6913.32373046875,0.0,1359.6451416015625,1895.4371337890625,0.0,2474.35791015625,0.8700910210609436,1.0,0.0,3.0,1.0,0.0
17779140,296.9693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.6840636730194092,0.2247933894395828,0.2070068120956421,296.87554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.8207994103431702,0.3937525153160095,0.377384603023529,296.96173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.9990000128746032,0.8160455822944641,0.504882276058197,296.9343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499572753906,0.7816554307937622,0.3394928574562073,0.3261978328227997,296.9857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.5961324572563171,0.1476265788078308,0.6884034276008606,285.0497436523437,284.95001220703125,296.8423767089844,293.9633483886719,296.94464111328125,296.985595703125,285.0442199707031,1.0,0.4671902954578399,0.4049880504608154,0.4049880504608154,1.0,1.0,-2.5257012844085693,0.7259052395820618,1.7997961044311523,0.1514617502689361,0.9921327233314514,0.9921327233314514,0.0,166.31289672851562,160.0,43585.5,0.0,1632.6422119140625,1.0,280.84197998046875,283.67218017578125,296.9195251464844,299.73272705078125,293.1499938964844,293.1499938964844,280.54998779296875,31030.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884368896484375,1.0,0.0,0.0,3.6875953674316406,3.687618970870972,9.073604019249616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7620.33984375,0.0,1537.833984375,1895.4371337890625,0.0,2366.210205078125,0.9099667072296144,1.0,0.0,3.0,1.0,0.0
17779200,296.9693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.6840636730194092,0.2247933894395828,0.2070068120956421,296.87554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.8207994103431702,0.3937525153160095,0.377384603023529,296.96173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.9990000128746032,0.8160455822944641,0.504882276058197,296.9343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499572753906,0.7816554307937622,0.3394928574562073,0.3261978328227997,296.9857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.5961324572563171,0.1476265788078308,0.6884034276008606,285.0497436523437,284.95001220703125,296.8423767089844,293.9633483886719,296.94464111328125,296.985595703125,285.0442199707031,1.0,0.4671902954578399,0.4049880504608154,0.4049880504608154,1.0,1.0,-2.5257012844085693,0.7259052395820618,1.7997961044311523,0.1514617502689361,0.9921327233314514,0.9921327233314514,0.0,166.31289672851562,160.0,43585.5,0.0,1632.6422119140625,1.0,280.84197998046875,283.67218017578125,296.9195251464844,299.73272705078125,293.1499938964844,293.1499938964844,280.54998779296875,31030.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884368896484375,1.0,0.0,0.0,3.6875953674316406,3.687618970870972,9.073604019249616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7620.33984375,0.0,1537.833984375,1895.4371337890625,0.0,2366.210205078125,0.9099667072296144,1.0,0.0,3.0,1.0,0.0
17779260,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.6812145113945007,0.2218993157148361,0.2046942561864853,296.8677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.8181580901145935,0.3895016312599182,0.3737159669399261,296.9432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.9990000128746032,0.811826229095459,0.5051325559616089,296.9266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.779073178768158,0.3359973728656769,0.3232073783874511,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.5927651524543762,0.1452581584453582,0.6785438060760498,284.8615417480469,284.95001220703125,296.790771484375,293.9356689453125,296.927734375,296.9829406738281,284.86456298828125,1.0,0.4645100831985473,0.4062589704990387,0.4062589704990387,1.0,1.0,-2.50337815284729,0.7206360101699829,1.7827421426773071,0.151127353310585,0.8431471586227417,0.8431471586227417,0.0,165.70123291015625,163.0,43901.6640625,0.0,1599.546142578125,1.0,280.5576171875,283.4895324707031,296.96661376953125,299.8801574707031,293.1499938964844,293.1499938964844,280.8500061035156,39810.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997441291809082,1.0,0.0,0.0,3.573882341384888,3.573906421661377,8.522633265783952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.47412109375,0.0,1478.034912109375,1895.4371337890625,0.0,2469.086181640625,0.8906680941581726,1.0,0.0,3.0,1.0,0.0
17779320,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.6812145113945007,0.2218993157148361,0.2046942561864853,296.8677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.8181580901145935,0.3895016312599182,0.3737159669399261,296.9432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.9990000128746032,0.811826229095459,0.5051325559616089,296.9266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.779073178768158,0.3359973728656769,0.3232073783874511,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.5927651524543762,0.1452581584453582,0.6785438060760498,284.8615417480469,284.95001220703125,296.790771484375,293.9356689453125,296.927734375,296.9829406738281,284.86456298828125,1.0,0.4645100831985473,0.4062589704990387,0.4062589704990387,1.0,1.0,-2.50337815284729,0.7206360101699829,1.7827421426773071,0.151127353310585,0.8431471586227417,0.8431471586227417,0.0,165.70123291015625,163.0,43901.6640625,0.0,1599.546142578125,1.0,280.5576171875,283.4895324707031,296.96661376953125,299.8801574707031,293.1499938964844,293.1499938964844,280.8500061035156,39810.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997441291809082,1.0,0.0,0.0,3.573882341384888,3.573906421661377,8.522633265783952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.47412109375,0.0,1478.034912109375,1895.4371337890625,0.0,2469.086181640625,0.8906680941581726,1.0,0.0,3.0,1.0,0.0
17779380,296.9641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.6773316264152527,0.2196127474308014,0.2024712264537811,296.86798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8143320679664612,0.3859362602233886,0.3701556026935577,296.9263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9990000128746032,0.8074815273284912,0.5077577829360962,296.9256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7752914428710938,0.3330565690994262,0.3202668130397796,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.5881791114807129,0.143054112792015,0.6684578061103821,284.9936218261719,284.95001220703125,296.74151611328125,293.9100036621094,296.9127197265625,296.98199462890625,284.9905090332031,1.0,0.4628850519657135,0.4075298607349396,0.4075298607349396,1.0,1.0,-2.483926773071289,0.7163988351821899,1.767528057098389,0.1511093229055404,0.9392597675323486,0.9392597675323486,0.0,166.3655242919922,166.0,42882.54296875,0.0,1576.166748046875,1.0,280.842529296875,283.6347961425781,296.8719787597656,299.65692138671875,293.1499938964844,293.1499938964844,280.54998779296875,33466.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878791689872742,1.0,0.0,0.0,3.673320770263672,3.673344612121582,9.003492777992506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7541.3017578125,0.0,1540.1912841796875,1895.4371337890625,0.0,2361.162841796875,0.9084416031837464,1.0,0.0,3.0,1.0,0.0
17779440,296.9641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.6773316264152527,0.2196127474308014,0.2024712264537811,296.86798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8143320679664612,0.3859362602233886,0.3701556026935577,296.9263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9990000128746032,0.8074815273284912,0.5077577829360962,296.9256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7752914428710938,0.3330565690994262,0.3202668130397796,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.5881791114807129,0.143054112792015,0.6684578061103821,284.9936218261719,284.95001220703125,296.74151611328125,293.9100036621094,296.9127197265625,296.98199462890625,284.9905090332031,1.0,0.4628850519657135,0.4075298607349396,0.4075298607349396,1.0,1.0,-2.483926773071289,0.7163988351821899,1.767528057098389,0.1511093229055404,0.9392597675323486,0.9392597675323486,0.0,166.3655242919922,166.0,42882.54296875,0.0,1576.166748046875,1.0,280.842529296875,283.6347961425781,296.8719787597656,299.65692138671875,293.1499938964844,293.1499938964844,280.54998779296875,33466.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878791689872742,1.0,0.0,0.0,3.673320770263672,3.673344612121582,9.003492777992506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7541.3017578125,0.0,1540.1912841796875,1895.4371337890625,0.0,2361.162841796875,0.9084416031837464,1.0,0.0,3.0,1.0,0.0
17779500,296.9625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.6752825379371643,0.2182780504226684,0.2014679759740829,296.8657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.8122122287750244,0.3839342594146728,0.3684957921504974,296.909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84747314453125,0.9990000128746032,0.8044154047966003,0.5095856189727783,296.9232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.7732337117195129,0.3313953280448913,0.3189052045345306,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.5857144594192505,0.1418674290180206,0.6636793613433838,284.8497619628906,284.95001220703125,296.71783447265625,293.8979797363281,296.90496826171875,296.9808654785156,284.8402404785156,1.0,0.4623862504959106,0.4081653356552124,0.4081653356552124,1.0,1.0,-2.475548028945923,0.7147506475448608,1.7607972621917725,0.151322141289711,0.8365379571914673,0.8365379571914673,0.0,167.0050811767578,166.0,43506.41015625,0.0,1567.6695556640625,1.0,280.5972595214844,283.4750671386719,296.9276123046875,299.8490295410156,293.1499938964844,293.1499938964844,280.54998779296875,38446.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944042086601257,1.0,0.0,0.0,3.6243765354156494,3.6244008541107178,8.765161965129664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7284.759765625,0.0,1523.02392578125,1895.4371337890625,0.0,2420.378173828125,0.8984867334365845,1.0,0.0,3.0,1.0,0.0
17779560,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.6726024746894836,0.2167767733335495,0.2002008557319641,296.86199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.8094788193702698,0.3817647993564605,0.3665333092212677,296.88677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.9990000128746032,0.8006667494773865,0.5121200680732727,296.9190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.7705990076065063,0.3295551836490631,0.317263126373291,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.5826849937438965,0.1405646651983261,0.6582459807395935,284.8692321777344,284.95001220703125,296.6947937011719,293.8865051269531,296.89654541015625,296.978515625,284.8750305175781,1.0,0.4619745910167694,0.4087105989456177,0.4087105989456177,1.0,1.0,-2.4662129878997803,0.7125616073608398,1.75365149974823,0.1512074619531631,0.8158339858055115,0.8158339858055115,0.0,167.972412109375,154.0,42931.7890625,0.0,1559.3243408203125,1.0,280.5578308105469,283.5180358886719,296.9044189453125,299.7582092285156,293.1499938964844,293.1499938964844,280.8500061035156,41738.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960204482078552,1.0,0.0,0.0,3.459656000137329,3.459679365158081,7.986548666849558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6794.10888671875,0.0,1372.2276611328125,1895.4371337890625,0.0,2435.09814453125,0.8678645491600037,1.0,0.0,3.0,1.0,0.0
17779620,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.6720698475837708,0.2145849466323852,0.1979595869779586,296.86383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8092746734619141,0.3782947659492492,0.3629695773124695,296.8684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.9990000128746032,0.795436441898346,0.507527768611908,296.9193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7704545855522156,0.3266507387161255,0.314242959022522,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.5808286070823669,0.1382690817117691,0.6471115946769714,284.98834228515625,284.95001220703125,296.65069580078125,293.8653564453125,296.8828430175781,296.97723388671875,284.9846496582031,1.0,0.4565219581127167,0.4098011553287506,0.4098011553287506,1.0,1.0,-2.436728954315185,0.7041829228401184,1.732546091079712,0.1495174467563629,0.9056975245475768,0.9056975245475768,0.0,164.73960876464844,142.0,41873.83203125,0.0,1507.1376953125,1.0,280.84136962890625,283.64764404296875,296.8178100585937,299.5415344238281,293.1499938964844,293.1499938964844,280.54998779296875,33806.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7821491956710815,1.0,0.0,0.0,3.569136142730713,3.569159030914306,8.500012427248294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7426.90234375,0.0,1429.0018310546875,1895.4371337890625,0.0,2309.4580078125,0.8852307200431824,1.0,0.0,3.0,1.0,0.0
17779680,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.6720698475837708,0.2145849466323852,0.1979595869779586,296.86383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8092746734619141,0.3782947659492492,0.3629695773124695,296.8684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.9990000128746032,0.795436441898346,0.507527768611908,296.9193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7704545855522156,0.3266507387161255,0.314242959022522,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.5808286070823669,0.1382690817117691,0.6471115946769714,284.98834228515625,284.95001220703125,296.65069580078125,293.8653564453125,296.8828430175781,296.97723388671875,284.9846496582031,1.0,0.4565219581127167,0.4098011553287506,0.4098011553287506,1.0,1.0,-2.436728954315185,0.7041829228401184,1.732546091079712,0.1495174467563629,0.9056975245475768,0.9056975245475768,0.0,164.73960876464844,142.0,41873.83203125,0.0,1507.1376953125,1.0,280.84136962890625,283.64764404296875,296.8178100585937,299.5415344238281,293.1499938964844,293.1499938964844,280.54998779296875,33806.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7821491956710815,1.0,0.0,0.0,3.569136142730713,3.569159030914306,8.500012427248294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7426.90234375,0.0,1429.0018310546875,1895.4371337890625,0.0,2309.4580078125,0.8852307200431824,1.0,0.0,3.0,1.0,0.0
17779740,296.957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.6739798188209534,0.2118172943592071,0.1954557746648788,296.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8119210600852966,0.3741315901279449,0.3590624034404754,296.85870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.9990000128746032,0.7908723950386047,0.497089147567749,296.9139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.773125410079956,0.3231808841228485,0.3109557628631592,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.5813763737678528,0.135768860578537,0.6353084444999695,284.8761901855469,284.95001220703125,296.60943603515625,293.84674072265625,296.8687744140625,296.9742126464844,284.8811950683594,1.0,0.44844850897789,0.4108917117118835,0.4108917117118835,1.0,1.0,-2.3983662128448486,0.6925227046012878,1.7058435678482056,0.1464820355176925,0.7897694110870361,0.7897694110870361,0.0,158.3955841064453,145.0,41492.734375,0.0,1432.083984375,1.0,280.5588073730469,283.5509948730469,296.8531799316406,299.62286376953125,293.1499938964844,293.1499938964844,280.8500061035156,42404.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881426811218262,1.0,0.0,0.0,3.309620857238769,3.309643030166626,7.30886313249357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6687.20849609375,0.0,1229.8798828125,1895.4371337890625,0.0,2363.547607421875,0.8360480666160583,1.0,0.0,3.0,1.0,0.0
17779800,296.957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.6739798188209534,0.2118172943592071,0.1954557746648788,296.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8119210600852966,0.3741315901279449,0.3590624034404754,296.85870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.9990000128746032,0.7908723950386047,0.497089147567749,296.9139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.773125410079956,0.3231808841228485,0.3109557628631592,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.5813763737678528,0.135768860578537,0.6353084444999695,284.8761901855469,284.95001220703125,296.60943603515625,293.84674072265625,296.8687744140625,296.9742126464844,284.8811950683594,1.0,0.44844850897789,0.4108917117118835,0.4108917117118835,1.0,1.0,-2.3983662128448486,0.6925227046012878,1.7058435678482056,0.1464820355176925,0.7897694110870361,0.7897694110870361,0.0,158.3955841064453,145.0,41492.734375,0.0,1432.083984375,1.0,280.5588073730469,283.5509948730469,296.8531799316406,299.62286376953125,293.1499938964844,293.1499938964844,280.8500061035156,42404.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881426811218262,1.0,0.0,0.0,3.309620857238769,3.309643030166626,7.30886313249357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6687.20849609375,0.0,1229.8798828125,1895.4371337890625,0.0,2363.547607421875,0.8360480666160583,1.0,0.0,3.0,1.0,0.0
17779860,296.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6736995577812195,0.2096910923719406,0.1932880133390426,296.86083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.8119330406188965,0.3706734478473663,0.3555150330066681,296.8722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.9990000128746032,0.7885582447052002,0.4921557903289795,296.9149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.7732159495353699,0.3202928304672241,0.3079764544963836,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.5797805190086365,0.1336117535829544,0.6246702075004578,284.9823303222656,284.95001220703125,296.5710754394531,293.83074951171875,296.8580017089844,296.9748229980469,284.98004150390625,1.0,0.4436499178409576,0.412309318780899,0.412309318780899,1.0,1.0,-2.3691985607147217,0.6848574280738831,1.6843410730361938,0.1451141983270645,0.869317889213562,0.869317889213562,0.0,155.09161376953125,148.0,40493.69921875,0.0,1382.5313720703125,1.0,280.8394775390625,283.6703796386719,296.7730712890625,299.4084777832031,293.1499938964844,293.1499938964844,281.1499938964844,34067.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720818519592285,1.0,0.0,0.0,3.419191837310791,3.41921329498291,7.800819048497942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6571.25732421875,0.0,1277.67626953125,1895.4371337890625,0.0,2219.347412109375,0.8520791530609131,1.0,0.0,3.0,1.0,0.0
17779920,296.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6736995577812195,0.2096910923719406,0.1932880133390426,296.86083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.8119330406188965,0.3706734478473663,0.3555150330066681,296.8722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.9990000128746032,0.7885582447052002,0.4921557903289795,296.9149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.7732159495353699,0.3202928304672241,0.3079764544963836,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.5797805190086365,0.1336117535829544,0.6246702075004578,284.9823303222656,284.95001220703125,296.5710754394531,293.83074951171875,296.8580017089844,296.9748229980469,284.98004150390625,1.0,0.4436499178409576,0.412309318780899,0.412309318780899,1.0,1.0,-2.3691985607147217,0.6848574280738831,1.6843410730361938,0.1451141983270645,0.869317889213562,0.869317889213562,0.0,155.09161376953125,148.0,40493.69921875,0.0,1382.5313720703125,1.0,280.8394775390625,283.6703796386719,296.7730712890625,299.4084777832031,293.1499938964844,293.1499938964844,281.1499938964844,34067.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720818519592285,1.0,0.0,0.0,3.419191837310791,3.41921329498291,7.800819048497942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6571.25732421875,0.0,1277.67626953125,1895.4371337890625,0.0,2219.347412109375,0.8520791530609131,1.0,0.0,3.0,1.0,0.0
17779980,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.6720002889633179,0.2077611088752746,0.1915119737386703,296.865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.810171365737915,0.3674571514129638,0.3524320721626282,296.8796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.9990000128746032,0.7857977151870728,0.4911417961120605,296.917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.7715505361557007,0.3175926208496094,0.3053841888904571,296.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.5768745541572571,0.1316431015729904,0.6156023144721985,285.0608215332031,284.95001220703125,296.53582763671875,293.817626953125,296.8492431640625,296.9772644042969,285.0549011230469,1.0,0.4408087730407715,0.4137269258499145,0.4137269258499145,1.0,1.0,-2.348130941390991,0.6801120638847351,1.6680189371109009,0.1450108736753463,0.9871938228607178,0.9871938228607178,0.0,153.9554443359375,151.0,39754.796875,0.0,1352.3709716796875,1.0,281.1413269042969,283.7628173828125,296.766845703125,299.3367919921875,293.1499938964844,293.1499938964844,280.8500061035156,30364.845703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7587080001831055,1.0,0.0,0.0,3.632075786590576,3.63209867477417,8.802440447652771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7237.00244140625,0.0,1471.362060546875,1895.4371337890625,0.0,2101.250244140625,0.8969849348068237,1.0,0.0,3.0,1.0,0.0
17780040,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.6720002889633179,0.2077611088752746,0.1915119737386703,296.865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.810171365737915,0.3674571514129638,0.3524320721626282,296.8796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.9990000128746032,0.7857977151870728,0.4911417961120605,296.917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.7715505361557007,0.3175926208496094,0.3053841888904571,296.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.5768745541572571,0.1316431015729904,0.6156023144721985,285.0608215332031,284.95001220703125,296.53582763671875,293.817626953125,296.8492431640625,296.9772644042969,285.0549011230469,1.0,0.4408087730407715,0.4137269258499145,0.4137269258499145,1.0,1.0,-2.348130941390991,0.6801120638847351,1.6680189371109009,0.1450108736753463,0.9871938228607178,0.9871938228607178,0.0,153.9554443359375,151.0,39754.796875,0.0,1352.3709716796875,1.0,281.1413269042969,283.7628173828125,296.766845703125,299.3367919921875,293.1499938964844,293.1499938964844,280.8500061035156,30364.845703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7587080001831055,1.0,0.0,0.0,3.632075786590576,3.63209867477417,8.802440447652771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7237.00244140625,0.0,1471.362060546875,1895.4371337890625,0.0,2101.250244140625,0.8969849348068237,1.0,0.0,3.0,1.0,0.0
17780100,296.9640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.6704511642456055,0.2064526379108429,0.1905442178249359,296.86328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8085258603096008,0.3654644191265106,0.3507991433143616,296.8700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.9990000128746032,0.783146858215332,0.4918801486492157,296.9154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7699906229972839,0.3159065842628479,0.3040093779563904,296.9769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.57480388879776,0.1305119693279266,0.6110451817512512,284.8888854980469,284.95001220703125,296.5194091796875,293.8121643066406,296.8441162109375,296.97705078125,284.8726806640625,1.0,0.439889132976532,0.4144357144832611,0.4144357144832611,1.0,1.0,-2.3387691974639893,0.6781483888626099,1.660620927810669,0.1451539993286132,0.8842688202857971,0.8842688202857971,0.0,154.02706909179688,151.0,40588.03125,0.0,1341.4046630859375,1.0,280.8973083496094,283.5682678222656,296.8501892089844,299.57476806640625,293.1499938964844,293.1499938964844,280.8500061035156,34526.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671950459480286,1.0,0.0,0.0,3.654764652252197,3.6547884941101074,8.912758175938507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7027.8251953125,0.0,1527.43505859375,1895.4371337890625,0.0,2175.970703125,0.9030270576477052,1.0,0.0,3.0,1.0,0.0
17780160,296.9598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.667998731136322,0.2048694640398025,0.1892409026622772,296.8583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.8059681057929993,0.3631624281406402,0.3487664461135864,296.8507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8613586425781,0.9990000128746032,0.7794765830039978,0.4936557412147522,296.91070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.7675984501838684,0.3139518499374389,0.3022884726524353,296.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.5719128251075745,0.1292037218809127,0.6056607365608215,284.86053466796875,284.95001220703125,296.5037841796875,293.8074951171875,296.8379211425781,296.97491455078125,284.8645324707031,1.0,0.439142107963562,0.4151225090026855,0.4151225090026855,1.0,1.0,-2.3283607959747314,0.6757470965385437,1.652613639831543,0.1450986564159393,0.8358460068702698,0.8358460068702698,0.0,154.57028198242188,139.0,40145.109375,0.0,1331.1318359375,1.0,280.8574523925781,283.570068359375,296.84381103515625,299.5204162597656,293.1499938964844,293.1499938964844,281.1499938964844,39762.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712681293487549,1.0,0.0,0.0,3.53110671043396,3.531130313873291,8.319839821524511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6560.3798828125,0.0,1432.1082763671875,1895.4371337890625,0.0,2212.107666015625,0.8809909820556641,1.0,0.0,3.0,1.0,0.0
