time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17780220,296.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.6676054000854492,0.2024979293346405,0.186802864074707,296.8581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.8060184717178345,0.3594419360160827,0.3449178040027618,296.8368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.9990000128746032,0.7742433547973633,0.4881186485290527,296.90948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.7676839828491211,0.3107867538928985,0.2989974319934845,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.5700778365135193,0.1268346011638641,0.5941559672355652,284.9911193847656,284.95001220703125,296.4751281738281,293.8005065917969,296.8283996582031,296.9733581542969,284.9867858886719,1.0,0.4331112205982208,0.416496068239212,0.416496068239212,1.0,1.0,-2.2963955402374268,0.6667988896369934,1.629596710205078,0.1434285640716552,0.9301947951316832,0.9301947951316832,0.0,150.95486450195312,127.0,39053.48046875,0.0,1279.3336181640625,1.0,281.1421813964844,283.7118225097656,296.7587890625,299.3100891113281,293.1499938964844,293.1499938964844,280.8500061035156,33314.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7586222887039185,1.0,0.0,0.0,3.63644814491272,3.636471509933472,8.823646453492984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7173.84716796875,0.0,1498.1236572265625,1895.4371337890625,0.0,2100.499755859375,0.9000067710876465,1.0,0.0,3.0,1.0,0.0
17780280,296.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.6676054000854492,0.2024979293346405,0.186802864074707,296.8581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.8060184717178345,0.3594419360160827,0.3449178040027618,296.8368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.9990000128746032,0.7742433547973633,0.4881186485290527,296.90948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.7676839828491211,0.3107867538928985,0.2989974319934845,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.5700778365135193,0.1268346011638641,0.5941559672355652,284.9911193847656,284.95001220703125,296.4751281738281,293.8005065917969,296.8283996582031,296.9733581542969,284.9867858886719,1.0,0.4331112205982208,0.416496068239212,0.416496068239212,1.0,1.0,-2.2963955402374268,0.6667988896369934,1.629596710205078,0.1434285640716552,0.9301947951316832,0.9301947951316832,0.0,150.95486450195312,127.0,39053.48046875,0.0,1279.3336181640625,1.0,281.1421813964844,283.7118225097656,296.7587890625,299.3100891113281,293.1499938964844,293.1499938964844,280.8500061035156,33314.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7586222887039185,1.0,0.0,0.0,3.63644814491272,3.636471509933472,8.823646453492984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7173.84716796875,0.0,1498.1236572265625,1895.4371337890625,0.0,2100.499755859375,0.9000067710876465,1.0,0.0,3.0,1.0,0.0
17780340,296.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8528137207031,0.6698414087295532,0.0,0.1842227131128311,296.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8550109863281,0.8091825246810913,0.0,0.3408745229244232,296.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8563232421875,0.9990000128746032,0.0,0.476796954870224,296.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8545837402344,0.7707059979438782,0.0,0.2955020368099212,296.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8498840332031,0.5707723498344421,0.0,0.5821119546890259,284.85479736328125,294.1499938964844,296.45001220703125,293.7968444824219,296.8190002441406,296.9703674316406,284.8616027832031,0.0,0.0,0.4178696274757385,0.4178696274757385,1.0,1.0,-2.2561819553375244,0.6547642350196838,1.6014177799224854,0.140462726354599,0.0,0.0,0.0,144.4229736328125,60.0,38724.17578125,0.0,1208.2557373046875,0.0,280.8581237792969,283.5967712402344,296.807373046875,299.4067687988281,293.1499938964844,293.1499938964844,278.1499938964844,43212.27734375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.371272563934326,3.371295213699341,7.583697652080446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1294.4598388671875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780400,296.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8528137207031,0.6698414087295532,0.0,0.1842227131128311,296.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8550109863281,0.8091825246810913,0.0,0.3408745229244232,296.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8563232421875,0.9990000128746032,0.0,0.476796954870224,296.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8545837402344,0.7707059979438782,0.0,0.2955020368099212,296.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8498840332031,0.5707723498344421,0.0,0.5821119546890259,284.85479736328125,294.1499938964844,296.45001220703125,293.7968444824219,296.8190002441406,296.9703674316406,284.8616027832031,0.0,0.0,0.4178696274757385,0.4178696274757385,1.0,1.0,-2.2561819553375244,0.6547642350196838,1.6014177799224854,0.140462726354599,0.0,0.0,0.0,144.4229736328125,60.0,38724.17578125,0.0,1208.2557373046875,0.0,280.8581237792969,283.5967712402344,296.807373046875,299.4067687988281,293.1499938964844,293.1499938964844,278.1499938964844,43212.27734375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.371272563934326,3.371295213699341,7.583697652080446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1294.4598388671875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.016845703125,0.0,0.0,0.0013618794037029,297.2088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0180053710937,0.4000930488109588,0.0,0.0014341411879286,297.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382995605469,0.4000930488109588,0.0,0.001059254980646,297.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0195617675781,0.0302033703774213,0.0,0.0014341379282996,297.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0037536621094,0.0,0.0,0.0068027740344405,286.3882141113281,294.1499938964844,296.4367980957031,293.7958374023437,296.0069885253906,296.65576171875,283.9114074707031,0.0,0.0,0.3220039010047912,0.3220039010047912,1.0,1.0,-0.0147771090269088,0.004644785542041,0.010132323950529,-0.0289152637124061,0.0,0.0,0.0,-0.0817503705620765,60.0,2045.341064453125,0.0,-1.3519737876777072e-05,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,-3.7834979593753815e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4777026571981592e-15,-1.4783824011383308e-15,-7.072783593827655e-21,-2.1328482057748899e-13,-2.1328426492387561e-13,-5.547659452039752e-19,0.0,0.0,-0.0,0.0,0.0,1.1760948509641226e-26,1.5523693986700307e-24,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780520,297.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0016784667969,0.0,0.0,0.0007492685108445,297.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9983825683594,0.0,0.0,0.0013239464024081,298.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0174560546875,0.0,0.0,0.0020296091679483,297.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0015563964844,0.0,0.0,0.0011585719184949,297.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9917297363281,0.0,0.0,0.0025138040073215,286.3292236328125,294.1499938964844,296.4272155761719,293.7951965332031,296.0602722167969,296.6334228515625,283.49444580078125,0.0,0.0,0.2507217824459076,0.2507217824459076,1.0,1.0,-0.0060657202266156,0.0021391501650214,0.0039265700615942,-0.0293405279517173,0.0,0.0,0.0,-0.0365838892757892,60.0,1101.6641845703125,0.0,-5.589419288298814e-06,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.2846304214099533e-25,-2.7040835419340697e-25,-3.111781103856087e-28,1.1605348130022041e-18,1.1597006013544444e-18,8.342019037498271e-22,0.0,0.0,-0.0,0.0,0.0,1.3312335411085762e-43,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780580,297.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.204345703125,0.0,0.0,9.958221926353872e-05,297.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1996154785156,0.0,0.0,0.0001052342486218,298.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2225341796875,0.0,0.0,7.844966603443027e-05,297.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2019958496094,0.0,0.0,0.0001051201688824,297.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1907958984375,0.0,0.0,0.0004965814296156,286.596435546875,294.1499938964844,296.4054260253906,293.7940979003906,295.1539001464844,295.6404113769531,283.242919921875,0.0,0.0,0.0835739225149154,0.0835739225149154,1.0,1.0,-0.0013271206989884,5.727651296183467e-05,0.0012698442442342,-0.0320603437721729,0.0,0.0,0.0,-0.0124497283250093,60.0,268.4593200683594,0.0,-7.24101383298148e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0960572054711664e-20,5.615403233918242e-21,5.3451684168966404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780640,297.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.204345703125,0.0,0.0,9.958221926353872e-05,297.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1996154785156,0.0,0.0,0.0001052342486218,298.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2225341796875,0.0,0.0,7.844966603443027e-05,297.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2019958496094,0.0,0.0,0.0001051201688824,297.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1907958984375,0.0,0.0,0.0004965814296156,286.596435546875,294.1499938964844,296.4054260253906,293.7940979003906,295.1539001464844,295.6404113769531,283.242919921875,0.0,0.0,0.0835739225149154,0.0835739225149154,1.0,1.0,-0.0013271206989884,5.727651296183467e-05,0.0012698442442342,-0.0320603437721729,0.0,0.0,0.0,-0.0124497283250093,60.0,268.4593200683594,0.0,-7.24101383298148e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0960572054711664e-20,5.615403233918242e-21,5.3451684168966404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780700,297.8870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.201904296875,0.0,0.0,9.864696039585397e-05,297.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1972351074219,0.0,0.0,0.0001038862537825,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.219970703125,0.0,0.0,7.674004882574081e-05,297.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,0.0001038844275171,297.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1884765625,0.0,0.0,0.0004927439149469,286.5892944335937,294.1499938964844,296.3949279785156,293.7937316894531,295.1704406738281,295.7849426269531,283.2240600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516908951103,2.30153336389094e-08,0.0010516678448766,-0.0300725121051073,0.0,0.0,0.0,-0.0106846159324049,60.0,127.93671417236328,0.0,-7.09340000071279e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115094314904677e-20,5.577328288037011e-21,5.573614861009759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780760,297.97821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19940185546875,0.0,0.0,9.851664071902631e-05,298.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1947631835937,0.0,0.0,0.0001037442270899,298.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.21734619140625,0.0,0.0,7.66257508075796e-05,297.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19708251953125,0.0,0.0,0.0001037438851199,297.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1860656738281,0.0,0.0,0.0004921039799228,286.5821228027344,294.1499938964844,296.3846435546875,293.7934875488281,295.18182373046875,295.921142578125,283.24462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498095070943,1.1688730872094766e-08,0.0010497977491468,-0.0296653900295496,0.0,0.0,0.0,-0.0106046320870518,60.0,69.37337493896484,0.0,-7.074497432313366e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1153524049493163e-20,5.576811704050949e-21,5.576711941545431e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780820,298.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19415283203125,0.0,0.0,9.82504425337538e-05,298.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1895751953125,0.0,0.0,0.0001034637534758,298.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118530273437,0.0,0.0,7.641832053195685e-05,298.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1918640136719,0.0,0.0,0.0001034634551615,297.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18096923828125,0.0,0.0,0.0004907746915705,286.5675354003906,294.1499938964844,296.3647155761719,293.79327392578125,295.2039489746094,296.0997009277344,283.31903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469708358868,1.1356346973911968e-08,0.0010469595436006,-0.0287972949445247,0.0,0.0,0.0,-0.0104401940479874,60.0,34.0037727355957,0.0,-7.036290838868808e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1153596750914188e-20,5.57679675986996e-21,5.576799991044228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780880,298.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19415283203125,0.0,0.0,9.82504425337538e-05,298.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1895751953125,0.0,0.0,0.0001034637534758,298.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118530273437,0.0,0.0,7.641832053195685e-05,298.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1918640136719,0.0,0.0,0.0001034634551615,297.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18096923828125,0.0,0.0,0.0004907746915705,286.5675354003906,294.1499938964844,296.3647155761719,293.79327392578125,295.2039489746094,296.0997009277344,283.31903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469708358868,1.1356346973911968e-08,0.0010469595436006,-0.0287972949445247,0.0,0.0,0.0,-0.0104401940479874,60.0,34.0037727355957,0.0,-7.036290838868808e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1153596750914188e-20,5.57679675986996e-21,5.576799991044228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780940,298.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1885681152344,0.0,0.0,9.796956146601588e-05,298.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1840515136719,0.0,0.0,0.000103167949419,298.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2060546875,0.0,0.0,7.619984535267577e-05,298.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1863098144531,0.0,0.0,0.0001031676583806,298.00689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1755676269531,0.0,0.0,0.0004893717123195,286.5526733398437,294.1499938964844,296.3456420898437,293.7934265136719,295.2252502441406,296.1972045898437,283.4010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439761681482,1.1006143552094729e-08,0.0010439652251079,-0.0278806965798139,0.0,0.0,0.0,-0.0102665927261114,60.0,27.76954841613769,0.0,-6.99609543630686e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.576797163766744e-21,5.57679675986996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781000,298.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1885681152344,0.0,0.0,9.796956146601588e-05,298.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1840515136719,0.0,0.0,0.000103167949419,298.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2060546875,0.0,0.0,7.619984535267577e-05,298.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1863098144531,0.0,0.0,0.0001031676583806,298.00689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1755676269531,0.0,0.0,0.0004893717123195,286.5526733398437,294.1499938964844,296.3456420898437,293.7934265136719,295.2252502441406,296.1972045898437,283.4010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439761681482,1.1006143552094729e-08,0.0010439652251079,-0.0278806965798139,0.0,0.0,0.0,-0.0102665927261114,60.0,27.76954841613769,0.0,-6.99609543630686e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.576797163766744e-21,5.57679675986996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781060,298.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1827087402344,0.0,0.0,9.768222662387416e-05,298.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.17822265625,0.0,0.0,0.0001028653568937,299.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.199951171875,0.0,0.0,7.59763497626409e-05,298.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.18048095703125,0.0,0.0,0.0001028650731313,298.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1698608398437,0.0,0.0,0.000487936544232,286.5375671386719,294.1499938964844,296.32733154296875,293.7938537597656,295.2457275390625,296.248046875,283.4804992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409128153696,1.0647924320039692e-08,0.0010409022215753,-0.0269430354237556,0.0,0.0,0.0,-0.0100890155881643,60.0,26.267969131469727,0.0,-6.955097830996237e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115359351973992e-20,5.57679675986996e-21,5.57679675986996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781120,298.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1827087402344,0.0,0.0,9.768222662387416e-05,298.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.17822265625,0.0,0.0,0.0001028653568937,299.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.199951171875,0.0,0.0,7.59763497626409e-05,298.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.18048095703125,0.0,0.0,0.0001028650731313,298.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1698608398437,0.0,0.0,0.000487936544232,286.5375671386719,294.1499938964844,296.32733154296875,293.7938537597656,295.2457275390625,296.248046875,283.4804992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409128153696,1.0647924320039692e-08,0.0010409022215753,-0.0269430354237556,0.0,0.0,0.0,-0.0100890155881643,60.0,26.267969131469727,0.0,-6.955097830996237e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115359351973992e-20,5.57679675986996e-21,5.57679675986996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781180,298.3768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.17657470703125,0.0,0.0,9.73973292275332e-05,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1721496582031,0.0,0.0,0.0001025653255055,299.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.193603515625,0.0,0.0,7.57547386456281e-05,298.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17437744140625,0.0,0.0,0.0001025650417432,298.20263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16387939453125,0.0,0.0,0.0004865135124418,286.5223388671875,294.1499938964844,296.30975341796875,293.7945251464844,295.265380859375,296.2725830078125,283.5563049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378753067925,1.0292739993644773e-08,0.0010378650622442,-0.0260132513940334,0.0,0.0,0.0,-0.0099129425361752,60.0,25.43573760986328,0.0,-6.914566341720274e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.57679675986996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781240,298.3768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.17657470703125,0.0,0.0,9.73973292275332e-05,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1721496582031,0.0,0.0,0.0001025653255055,299.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.193603515625,0.0,0.0,7.57547386456281e-05,298.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17437744140625,0.0,0.0,0.0001025650417432,298.20263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16387939453125,0.0,0.0,0.0004865135124418,286.5223388671875,294.1499938964844,296.30975341796875,293.7945251464844,295.265380859375,296.2725830078125,283.5563049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378753067925,1.0292739993644773e-08,0.0010378650622442,-0.0260132513940334,0.0,0.0,0.0,-0.0099129425361752,60.0,25.43573760986328,0.0,-6.914566341720274e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.57679675986996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781300,298.4049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17340087890625,0.0,0.0,9.725765266921373e-05,298.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16900634765625,0.0,0.0,0.0001024182274704,299.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1903076171875,0.0,0.0,7.564609404653311e-05,298.3898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.17120361328125,0.0,0.0,0.000102417950984,298.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1607971191406,0.0,0.0,0.0004858158354181,286.5146179199219,294.1499938964844,296.3012084960937,293.7948913574219,295.2749328613281,296.2784423828125,283.5928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363861219957,1.0118601068143109e-08,0.0010363759938627,-0.0255573727190494,0.0,0.0,0.0,-0.0098266173154115,60.0,25.01400375366211,0.0,-6.894737936136154e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781360,298.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.170166015625,0.0,0.0,9.712079190649092e-05,298.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1658020019531,0.0,0.0,0.0001022740907501,299.17730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1869812011719,0.0,0.0,7.553963223472238e-05,298.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1679992675781,0.0,0.0,0.0001022738142637,298.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1576538085937,0.0,0.0,0.0004851322446484,286.50689697265625,294.1499938964844,296.29278564453125,293.7953186035156,295.2843017578125,296.2814636230469,283.62860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349268559366,9.947971335577677e-09,0.0010349168442189,-0.0251106694340705,0.0,0.0,0.0,-0.0097420327365398,60.0,24.711313247680664,0.0,-6.875336566736223e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781420,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16357421875,0.0,0.0,9.685790428193286e-05,298.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1592712402344,0.0,0.0,0.0001019972478388,299.2188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.18017578125,0.0,0.0,7.533514872193336e-05,298.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.16143798828125,0.0,0.0,0.0001019969713524,298.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1512145996094,0.0,0.0,0.0004838191671296,286.4913330078125,294.1499938964844,296.27642822265625,293.79620361328125,295.30255126953125,296.28192138671875,283.6976623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321241570636,9.620230834173071e-09,0.0010321144945919,-0.0242526084184646,0.0,0.0,0.0,-0.0095795644447207,60.0,24.101825714111328,0.0,-6.838147470489275e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781480,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16357421875,0.0,0.0,9.685790428193286e-05,298.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1592712402344,0.0,0.0,0.0001019972478388,299.2188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.18017578125,0.0,0.0,7.533514872193336e-05,298.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.16143798828125,0.0,0.0,0.0001019969713524,298.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1512145996094,0.0,0.0,0.0004838191671296,286.4913330078125,294.1499938964844,296.27642822265625,293.79620361328125,295.30255126953125,296.28192138671875,283.6976623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321241570636,9.620230834173071e-09,0.0010321144945919,-0.0242526084184646,0.0,0.0,0.0,-0.0095795644447207,60.0,24.101825714111328,0.0,-6.838147470489275e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781540,298.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1567687988281,0.0,0.0,9.66136940405704e-05,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15252685546875,0.0,0.0,0.000101740064565,299.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.17315673828125,0.0,0.0,7.514518802054226e-05,298.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1546630859375,0.0,0.0,0.0001017397953546,298.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14459228515625,0.0,0.0,0.0004825993673875,286.4756774902344,294.1499938964844,296.2605285644531,293.7971496582031,295.3201599121094,296.27716064453125,283.7637634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295202955603,9.31575794282935e-09,0.0010295109823346,-0.0234554186463356,0.0,0.0,0.0,-0.0094286305829882,60.0,23.5341739654541,0.0,-6.803688989975853e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781600,298.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1567687988281,0.0,0.0,9.66136940405704e-05,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15252685546875,0.0,0.0,0.000101740064565,299.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.17315673828125,0.0,0.0,7.514518802054226e-05,298.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1546630859375,0.0,0.0,0.0001017397953546,298.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14459228515625,0.0,0.0,0.0004825993673875,286.4756774902344,294.1499938964844,296.2605285644531,293.7971496582031,295.3201599121094,296.27716064453125,283.7637634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295202955603,9.31575794282935e-09,0.0010295109823346,-0.0234554186463356,0.0,0.0,0.0,-0.0094286305829882,60.0,23.5341739654541,0.0,-6.803688989975853e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781660,298.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1497802734375,0.0,0.0,9.639072959544136e-05,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1455993652344,0.0,0.0,0.000101505247585,299.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1659545898437,0.0,0.0,7.497175101889297e-05,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.147705078125,0.0,0.0,0.0001015049856505,298.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.13775634765625,0.0,0.0,0.0004814857093151,286.4599304199219,294.1499938964844,296.2451171875,293.7980041503906,295.3371276855469,296.26904296875,283.8267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271427454426,9.037762538355313e-09,0.0010271337814629,-0.0227275155484676,0.0,0.0,0.0,-0.0092908209189772,60.0,22.99803733825684,0.0,-6.772302896251858e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781720,298.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1497802734375,0.0,0.0,9.639072959544136e-05,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1455993652344,0.0,0.0,0.000101505247585,299.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1659545898437,0.0,0.0,7.497175101889297e-05,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.147705078125,0.0,0.0,0.0001015049856505,298.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.13775634765625,0.0,0.0,0.0004814857093151,286.4599304199219,294.1499938964844,296.2451171875,293.7980041503906,295.3371276855469,296.26904296875,283.8267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271427454426,9.037762538355313e-09,0.0010271337814629,-0.0227275155484676,0.0,0.0,0.0,-0.0092908209189772,60.0,22.99803733825684,0.0,-6.772302896251858e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781780,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.14263916015625,0.0,0.0,9.6190684416797e-05,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13848876953125,0.0,0.0,0.0001012945722322,299.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1585998535156,0.0,0.0,7.481614011339843e-05,298.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1405639648437,0.0,0.0,0.0001012943102978,298.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307373046875,0.0,0.0,0.0004804865166079,286.4441223144531,294.1499938964844,296.2300720214844,293.7987976074219,295.3534545898437,296.25885009765625,283.8866882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250096675008,8.788330951858825e-09,0.0010250008199363,-0.0220743734389543,0.0,0.0,0.0,-0.0091671720147132,60.0,22.49347496032715,0.0,-6.74420377322349e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781840,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.14263916015625,0.0,0.0,9.6190684416797e-05,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13848876953125,0.0,0.0,0.0001012945722322,299.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1585998535156,0.0,0.0,7.481614011339843e-05,298.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1405639648437,0.0,0.0,0.0001012943102978,298.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307373046875,0.0,0.0,0.0004804865166079,286.4441223144531,294.1499938964844,296.2300720214844,293.7987976074219,295.3534545898437,296.25885009765625,283.8866882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250096675008,8.788330951858825e-09,0.0010250008199363,-0.0220743734389543,0.0,0.0,0.0,-0.0091671720147132,60.0,22.49347496032715,0.0,-6.74420377322349e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781900,298.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1390075683594,0.0,0.0,9.609961853129788e-05,298.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1348876953125,0.0,0.0,0.0001011986751109,299.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.15484619140625,0.0,0.0,7.474530866602436e-05,298.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1369323730469,0.0,0.0,0.0001011984131764,298.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.127197265625,0.0,0.0,0.0004800317110493,286.4361877441406,294.1499938964844,296.22265625,293.7991027832031,295.36138916015625,296.25323486328125,283.9155578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240385308861,8.674785334505941e-09,0.0010240299161523,-0.0217770393937826,0.0,0.0,0.0,-0.0091108847409486,60.0,22.252302169799805,0.0,-6.731431767548203e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781960,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.13531494140625,0.0,0.0,9.601408964954317e-05,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1312255859375,0.0,0.0,0.0001011085914797,299.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1510925292969,0.0,0.0,7.467877003364265e-05,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1332702636719,0.0,0.0,0.0001011083368211,298.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.12359619140625,0.0,0.0,0.0004796044668182,286.42822265625,294.1499938964844,296.21533203125,293.79937744140625,295.3691711425781,296.2474670410156,283.9438171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231263004243,8.568123988084153e-09,0.0010231178021058,-0.0214977320283651,0.0,0.0,0.0,-0.0090580098330974,60.0,22.0175895690918,0.0,-6.71944491159593e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782020,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1278686523437,0.0,0.0,9.586054511601104e-05,298.7212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.12384033203125,0.0,0.0,0.0001009468905976,299.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1434326171875,0.0,0.0,7.455933518940583e-05,298.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1258544921875,0.0,0.0,0.0001009466359391,298.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11627197265625,0.0,0.0,0.0004788375808857,286.4123229980469,294.1499938964844,296.2008361816406,293.7997436523437,295.38433837890625,296.2353820800781,283.998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214888025075,8.376644267116262e-09,0.0010214804206043,-0.0209963005036115,0.0,0.0,0.0,-0.0089630894362926,60.0,21.56940078735352,0.0,-6.697953125467393e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782080,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1278686523437,0.0,0.0,9.586054511601104e-05,298.7212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.12384033203125,0.0,0.0,0.0001009468905976,299.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1434326171875,0.0,0.0,7.455933518940583e-05,298.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1258544921875,0.0,0.0,0.0001009466359391,298.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11627197265625,0.0,0.0,0.0004788375808857,286.4123229980469,294.1499938964844,296.2008361816406,293.7997436523437,295.38433837890625,296.2353820800781,283.998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214888025075,8.376644267116262e-09,0.0010214804206043,-0.0209963005036115,0.0,0.0,0.0,-0.0089630894362926,60.0,21.56940078735352,0.0,-6.697953125467393e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782140,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1202697753906,0.0,0.0,9.572899580234662e-05,298.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1163024902344,0.0,0.0,0.0001008083490887,299.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356506347656,0.0,0.0,7.445700612151995e-05,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1182861328125,0.0,0.0,0.0001008081017062,298.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1088256835937,0.0,0.0,0.0004781805619131,286.3963623046875,294.1499938964844,296.1865234375,293.7998046875,295.3989562988281,296.22283935546875,284.0501708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200856486335,8.212575508537157e-09,0.0010200773831456,-0.020566638559103,0.0,0.0,0.0,-0.0088817561045289,60.0,21.14895820617676,0.0,-6.679565700551393e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782200,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1202697753906,0.0,0.0,9.572899580234662e-05,298.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1163024902344,0.0,0.0,0.0001008083490887,299.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356506347656,0.0,0.0,7.445700612151995e-05,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1182861328125,0.0,0.0,0.0001008081017062,298.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1088256835937,0.0,0.0,0.0004781805619131,286.3963623046875,294.1499938964844,296.1865234375,293.7998046875,295.3989562988281,296.22283935546875,284.0501708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200856486335,8.212575508537157e-09,0.0010200773831456,-0.020566638559103,0.0,0.0,0.0,-0.0088817561045289,60.0,21.14895820617676,0.0,-6.679565700551393e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782260,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1125793457031,0.0,0.0,9.56178701017052e-05,298.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.108642578125,0.0,0.0,0.0001006913080345,299.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.12774658203125,0.0,0.0,7.437055319314823e-05,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.110595703125,0.0,0.0,0.000100691060652,298.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1012878417969,0.0,0.0,0.0004776255227625,286.3804016113281,294.1499938964844,296.17236328125,293.79949951171875,295.4129943847656,296.21002197265625,284.0995483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018900074996,8.0739503971472e-09,0.0010188919259235,-0.0202035997062921,0.0,0.0,0.0,-0.0088130356743931,60.0,20.75501823425293,0.0,-6.664048868287864e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782320,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1125793457031,0.0,0.0,9.56178701017052e-05,298.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.108642578125,0.0,0.0,0.0001006913080345,299.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.12774658203125,0.0,0.0,7.437055319314823e-05,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.110595703125,0.0,0.0,0.000100691060652,298.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1012878417969,0.0,0.0,0.0004776255227625,286.3804016113281,294.1499938964844,296.17236328125,293.79949951171875,295.4129943847656,296.21002197265625,284.0995483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018900074996,8.0739503971472e-09,0.0010188919259235,-0.0202035997062921,0.0,0.0,0.0,-0.0088130356743931,60.0,20.75501823425293,0.0,-6.664048868287864e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782380,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.104736328125,0.0,0.0,9.552534902468324e-05,298.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1008605957031,0.0,0.0,0.0001005938684102,299.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1197204589844,0.0,0.0,7.429857942042872e-05,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1028137207031,0.0,0.0,0.0001005936283036,298.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0935974121094,0.0,0.0,0.0004771634412463,286.36444091796875,294.1499938964844,296.1582336425781,293.7987670898437,295.426513671875,296.1969909667969,284.1465759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179128730669,7.958519177009293e-09,0.0010179048404097,-0.0199012961238622,0.0,0.0,0.0,-0.0087558142840862,60.0,20.38597679138184,0.0,-6.651141859492783e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782440,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.104736328125,0.0,0.0,9.552534902468324e-05,298.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1008605957031,0.0,0.0,0.0001005938684102,299.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1197204589844,0.0,0.0,7.429857942042872e-05,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1028137207031,0.0,0.0,0.0001005936283036,298.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0935974121094,0.0,0.0,0.0004771634412463,286.36444091796875,294.1499938964844,296.1582336425781,293.7987670898437,295.426513671875,296.1969909667969,284.1465759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179128730669,7.958519177009293e-09,0.0010179048404097,-0.0199012961238622,0.0,0.0,0.0,-0.0087558142840862,60.0,20.38597679138184,0.0,-6.651141859492783e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
