time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17782500,298.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1007995605469,0.0,0.0,9.548578964313492e-05,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0969543457031,0.0,0.0,0.0001005521990009,299.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1156921386719,0.0,0.0,7.426780211972073e-05,298.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.098876953125,0.0,0.0,0.0001005519588943,298.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0897216796875,0.0,0.0,0.0004769658553414,286.3564758300781,294.1499938964844,296.1511535644531,293.7981872558594,295.4330749511719,296.1904296875,284.169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174905182793,7.909146226836583e-09,0.0010174826020374,-0.0197719912976026,0.0,0.0,0.0,-0.0087313391268253,60.0,20.210803985595703,0.0,-6.64562520569234e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782560,298.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0968322753906,0.0,0.0,9.544972999719904e-05,298.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0929870605469,0.0,0.0,0.0001005142185022,299.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1116027832031,0.0,0.0,7.423974602716044e-05,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09490966796875,0.0,0.0,0.0001005139783956,298.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0858154296875,0.0,0.0,0.0004767857608385,286.3485107421875,294.1499938964844,296.14410400390625,293.7975158691406,295.43951416015625,296.1838073730469,284.1912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101710553281,7.864141338131958e-09,0.0010170977329835,-0.0196541249752044,0.0,0.0,0.0,-0.0087090283632278,60.0,20.041240692138672,0.0,-6.640598826379573e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782620,298.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0888061523437,0.0,0.0,9.53884155023843e-05,298.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08502197265625,0.0,0.0,0.0001004496443783,299.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1034240722656,0.0,0.0,7.419205212499946e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0869445800781,0.0,0.0,0.0001004494042717,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07794189453125,0.0,0.0,0.0004764795885421,286.33258056640625,294.1499938964844,296.1298828125,293.7956848144531,295.4520263671875,296.1705017089844,284.2341003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164510458707,7.78759989827904e-09,0.0010164432460442,-0.0194536633789539,0.0,0.0,0.0,-0.0086710844188928,60.0,19.715707778930664,0.0,-6.632053839439322e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782680,298.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0888061523437,0.0,0.0,9.53884155023843e-05,298.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08502197265625,0.0,0.0,0.0001004496443783,299.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1034240722656,0.0,0.0,7.419205212499946e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0869445800781,0.0,0.0,0.0001004494042717,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07794189453125,0.0,0.0,0.0004764795885421,286.33258056640625,294.1499938964844,296.1298828125,293.7956848144531,295.4520263671875,296.1705017089844,284.2341003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164510458707,7.78759989827904e-09,0.0010164432460442,-0.0194536633789539,0.0,0.0,0.0,-0.0086710844188928,60.0,19.715707778930664,0.0,-6.632053839439322e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782740,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08074951171875,0.0,0.0,9.534021228319034e-05,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0769958496094,0.0,0.0,0.0001003988727461,299.35565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0951538085937,0.0,0.0,7.415454456349835e-05,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0788879394531,0.0,0.0,0.0001003986399155,298.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.07000732421875,0.0,0.0,0.0004762388707604,286.3166809082031,294.1499938964844,296.11553955078125,293.7932434082031,295.4640808105469,296.1570129394531,284.2749938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159361409023,7.727394724099668e-09,0.0010159283410757,-0.0192959867417812,0.0,0.0,0.0,-0.0086412392556667,60.0,19.40961456298828,0.0,-6.625337078958182e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782800,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08074951171875,0.0,0.0,9.534021228319034e-05,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0769958496094,0.0,0.0,0.0001003988727461,299.35565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0951538085937,0.0,0.0,7.415454456349835e-05,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0788879394531,0.0,0.0,0.0001003986399155,298.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.07000732421875,0.0,0.0,0.0004762388707604,286.3166809082031,294.1499938964844,296.11553955078125,293.7932434082031,295.4640808105469,296.1570129394531,284.2749938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159361409023,7.727394724099668e-09,0.0010159283410757,-0.0192959867417812,0.0,0.0,0.0,-0.0086412392556667,60.0,19.40961456298828,0.0,-6.625337078958182e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782860,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.07257080078125,0.0,0.0,9.530344686936588e-05,298.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0688781738281,0.0,0.0,0.0001003601428237,299.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0868225097656,0.0,0.0,7.412593549815938e-05,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0707397460937,0.0,0.0,0.0001003599099931,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0619812011719,0.0,0.0,0.0004760553129017,286.30084228515625,294.1499938964844,296.1009826660156,293.7900695800781,295.4756164550781,296.1433410644531,284.3138732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155431227758,7.681440372664383e-09,0.0010155354393646,-0.0191756300628185,0.0,0.0,0.0,-0.0086184591054916,60.0,19.123624801635746,0.0,-6.62021264474788e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782920,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.07257080078125,0.0,0.0,9.530344686936588e-05,298.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0688781738281,0.0,0.0,0.0001003601428237,299.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0868225097656,0.0,0.0,7.412593549815938e-05,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0707397460937,0.0,0.0,0.0001003599099931,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0619812011719,0.0,0.0,0.0004760553129017,286.30084228515625,294.1499938964844,296.1009826660156,293.7900695800781,295.4756164550781,296.1433410644531,284.3138732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155431227758,7.681440372664383e-09,0.0010155354393646,-0.0191756300628185,0.0,0.0,0.0,-0.0086184591054916,60.0,19.123624801635746,0.0,-6.62021264474788e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782980,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0643615722656,0.0,0.0,9.527685324428604e-05,298.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0606994628906,0.0,0.0,0.000100332123111,299.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0783996582031,0.0,0.0,7.410523539874703e-05,298.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0625305175781,0.0,0.0,0.0001003318975563,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.05389404296875,0.0,0.0,0.0004759225121233,286.2850341796875,294.1499938964844,296.0861511230469,293.7861633300781,295.4866638183594,296.1294250488281,284.3509216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152584873139,7.648161215456641e-09,0.0010152508039027,-0.0190884713083505,0.0,0.0,0.0,-0.0086019616574049,60.0,18.855409622192383,0.0,-6.616502190581741e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783040,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0643615722656,0.0,0.0,9.527685324428604e-05,298.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0606994628906,0.0,0.0,0.000100332123111,299.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0783996582031,0.0,0.0,7.410523539874703e-05,298.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0625305175781,0.0,0.0,0.0001003318975563,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.05389404296875,0.0,0.0,0.0004759225121233,286.2850341796875,294.1499938964844,296.0861511230469,293.7861633300781,295.4866638183594,296.1294250488281,284.3509216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152584873139,7.648161215456641e-09,0.0010152508039027,-0.0190884713083505,0.0,0.0,0.0,-0.0086019616574049,60.0,18.855409622192383,0.0,-6.616502190581741e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783100,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0602111816406,0.0,0.0,9.526654321234672e-05,298.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0566101074219,0.0,0.0,0.0001003212601062,299.36065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0741882324219,0.0,0.0,7.409721001749858e-05,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.05841064453125,0.0,0.0,0.0001003210345515,298.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0498352050781,0.0,0.0,0.0004758710565511,286.27716064453125,294.1499938964844,296.07861328125,293.78387451171875,295.4919738769531,296.12237548828125,284.3687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151478927582,7.63524354852052e-09,0.0010151403257623,-0.0190546382218599,0.0,0.0,0.0,-0.0085955578833818,60.0,18.72736167907715,0.0,-6.615062630999091e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783160,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0560913085937,0.0,0.0,9.525820496492088e-05,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.052490234375,0.0,0.0,0.0001003124707494,299.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0699462890625,0.0,0.0,7.409071986330673e-05,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0542907714844,0.0,0.0,0.0001003122451948,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0457458496094,0.0,0.0,0.0004758294089697,286.2693176269531,294.1499938964844,296.07098388671875,293.7814025878906,295.4971923828125,296.1152648925781,284.3862609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015058485791,7.624783471271712e-09,0.0010150508023798,-0.019027242437005,0.0,0.0,0.0,-0.0085903722792863,60.0,18.60296630859375,0.0,-6.61389663036971e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783220,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0477600097656,0.0,0.0,9.524625056656078e-05,298.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.044189453125,0.0,0.0,0.0001002998687908,299.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0614624023437,0.0,0.0,7.408140663756058e-05,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0459899902344,0.0,0.0,0.0001002996432362,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0375366210937,0.0,0.0,0.0004757697752211,286.2536315917969,294.1499938964844,296.055419921875,293.7757263183594,295.5072631835937,296.10076904296875,284.4200744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149298468604,7.609749275161448e-09,0.0010149222798645,-0.0189878679811954,0.0,0.0,0.0,-0.0085829198360443,60.0,18.36540412902832,0.0,-6.612221170598789e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783280,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0477600097656,0.0,0.0,9.524625056656078e-05,298.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.044189453125,0.0,0.0,0.0001002998687908,299.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0614624023437,0.0,0.0,7.408140663756058e-05,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0459899902344,0.0,0.0,0.0001002996432362,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0375366210937,0.0,0.0,0.0004757697752211,286.2536315917969,294.1499938964844,296.055419921875,293.7757263183594,295.5072631835937,296.10076904296875,284.4200744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149298468604,7.609749275161448e-09,0.0010149222798645,-0.0189878679811954,0.0,0.0,0.0,-0.0085829198360443,60.0,18.36540412902832,0.0,-6.612221170598789e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783340,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0393981933594,0.0,0.0,9.52397458604537e-05,298.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.035888671875,0.0,0.0,0.0001002930075628,299.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.05291748046875,0.0,0.0,7.40763425710611e-05,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0376281738281,0.0,0.0,0.0001002927892841,298.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.029296875,0.0,0.0,0.0004757373535539,286.238037109375,294.1499938964844,296.0393981933594,293.76910400390625,295.5168762207031,296.0859069824219,284.45245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148594155907,7.601513196675569e-09,0.0010148518485948,-0.0189662966877222,0.0,0.0,0.0,-0.0085788359865546,60.0,18.146841049194336,0.0,-6.61130385992692e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783400,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0393981933594,0.0,0.0,9.52397458604537e-05,298.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.035888671875,0.0,0.0,0.0001002930075628,299.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.05291748046875,0.0,0.0,7.40763425710611e-05,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0376281738281,0.0,0.0,0.0001002927892841,298.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.029296875,0.0,0.0,0.0004757373535539,286.238037109375,294.1499938964844,296.0393981933594,293.76910400390625,295.5168762207031,296.0859069824219,284.45245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148594155907,7.601513196675569e-09,0.0010148518485948,-0.0189662966877222,0.0,0.0,0.0,-0.0085788359865546,60.0,18.146841049194336,0.0,-6.61130385992692e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783460,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0309753417969,0.0,0.0,9.523921471554786e-05,298.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.02752685546875,0.0,0.0,0.0001002924327622,299.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0443420410156,0.0,0.0,7.407591328956187e-05,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0292663574219,0.0,0.0,0.0001002922144834,298.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0210266113281,0.0,0.0,0.0004757347342092,286.2225341796875,294.1499938964844,296.0228271484375,293.7614440917969,295.5260009765625,296.0706787109375,284.48345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148524306714,7.600711171562581e-09,0.0010148448636755,-0.0189641937613487,0.0,0.0,0.0,-0.0085784383118152,60.0,17.99788475036621,0.0,-6.611214331542214e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783520,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0309753417969,0.0,0.0,9.523921471554786e-05,298.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.02752685546875,0.0,0.0,0.0001002924327622,299.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0443420410156,0.0,0.0,7.407591328956187e-05,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0292663574219,0.0,0.0,0.0001002922144834,298.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0210266113281,0.0,0.0,0.0004757347342092,286.2225341796875,294.1499938964844,296.0228271484375,293.7614440917969,295.5260009765625,296.0706787109375,284.48345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148524306714,7.600711171562581e-09,0.0010148448636755,-0.0189641937613487,0.0,0.0,0.0,-0.0085784383118152,60.0,17.99788475036621,0.0,-6.611214331542214e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783580,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0225524902344,0.0,0.0,9.524512279313058e-05,298.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0191345214844,0.0,0.0,0.000100298639154,299.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0357666015625,0.0,0.0,7.408048986690119e-05,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0208435058594,0.0,0.0,0.0001002984281512,298.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0127258300781,0.0,0.0,0.0004757643037009,286.2071228027344,294.1499938964844,296.00567626953125,293.7526550292969,295.5346374511719,296.054931640625,284.5131530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149142472073,7.6079391675421e-09,0.0010149066802114,-0.0189831256866455,0.0,0.0,0.0,-0.0085820211097598,60.0,17.83372688293457,0.0,-6.612019376461832e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783640,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0225524902344,0.0,0.0,9.524512279313058e-05,298.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0191345214844,0.0,0.0,0.000100298639154,299.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0357666015625,0.0,0.0,7.408048986690119e-05,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0208435058594,0.0,0.0,0.0001002984281512,298.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0127258300781,0.0,0.0,0.0004757643037009,286.2071228027344,294.1499938964844,296.00567626953125,293.7526550292969,295.5346374511719,296.054931640625,284.5131530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149142472073,7.6079391675421e-09,0.0010149066802114,-0.0189831256866455,0.0,0.0,0.0,-0.0085820211097598,60.0,17.83372688293457,0.0,-6.612019376461832e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783700,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0183410644531,0.0,0.0,9.524997585685924e-05,298.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01495361328125,0.0,0.0,0.0001003037468763,299.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0314636230469,0.0,0.0,7.408426608890295e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0166320800781,0.0,0.0,0.0001003035358735,298.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0085754394531,0.0,0.0,0.0004757886053994,286.199462890625,294.1499938964844,295.9968566894531,293.7478332519531,295.5387878417969,296.0469055175781,284.527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149655863642,7.613924601912458e-09,0.001014957902953,-0.0189988017082214,0.0,0.0,0.0,-0.0085849892348051,60.0,17.757549285888672,0.0,-6.61268657609071e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783760,298.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0141296386719,0.0,0.0,9.525594941806048e-05,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0107421875,0.0,0.0,0.0001003100333036,299.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0271301269531,0.0,0.0,7.408890087390319e-05,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124206542969,0.0,0.0,0.0001003098223009,298.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0044250488281,0.0,0.0,0.0004758184368256,286.1918029785156,294.1499938964844,295.98785400390625,293.74273681640625,295.5428466796875,296.0387268066406,284.5417175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150285670533,7.621298259152809e-09,0.0010150210000574,-0.0190181154757738,0.0,0.0,0.0,-0.0085886446759104,60.0,17.68203353881836,0.0,-6.613508674035985e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783820,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0056457519531,0.0,0.0,9.526916983304544e-05,298.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0023193359375,0.0,0.0,0.0001003239449346,299.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0185241699219,0.0,0.0,7.409917452605441e-05,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0039978027344,0.0,0.0,0.0001003237339318,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.99609375,0.0,0.0,0.0004758845607284,286.1766052246094,294.1499938964844,295.9693298339844,293.7315368652344,295.550537109375,296.0218811035156,284.5691223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151683818548,7.63764340661055e-09,0.0010151606984436,-0.0190609227865934,0.0,0.0,0.0,-0.0085967471823096,60.0,17.535429000854492,0.0,-6.615329795067737e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783880,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0056457519531,0.0,0.0,9.526916983304544e-05,298.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0023193359375,0.0,0.0,0.0001003239449346,299.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0185241699219,0.0,0.0,7.409917452605441e-05,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0039978027344,0.0,0.0,0.0001003237339318,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.99609375,0.0,0.0,0.0004758845607284,286.1766052246094,294.1499938964844,295.9693298339844,293.7315368652344,295.550537109375,296.0218811035156,284.5691223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151683818548,7.63764340661055e-09,0.0010151606984436,-0.0190609227865934,0.0,0.0,0.0,-0.0085967471823096,60.0,17.535429000854492,0.0,-6.615329795067737e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783940,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9971923828125,0.0,0.0,9.5282586698886e-05,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.993896484375,0.0,0.0,0.0001003380675683,299.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0098876953125,0.0,0.0,7.410960097331554e-05,298.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9955444335937,0.0,0.0,0.0001003378565656,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9877319335937,0.0,0.0,0.0004759516450576,286.1614990234375,294.1499938964844,295.95001220703125,293.71905517578125,295.5577392578125,296.00439453125,284.5954895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153104085475,7.654239908561067e-09,0.0010153027251362,-0.0191043894737958,0.0,0.0,0.0,-0.0086049744859337,60.0,17.393672943115234,0.0,-6.617180048351656e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784000,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9971923828125,0.0,0.0,9.5282586698886e-05,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.993896484375,0.0,0.0,0.0001003380675683,299.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0098876953125,0.0,0.0,7.410960097331554e-05,298.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9955444335937,0.0,0.0,0.0001003378565656,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9877319335937,0.0,0.0,0.0004759516450576,286.1614990234375,294.1499938964844,295.95001220703125,293.71905517578125,295.5577392578125,296.00439453125,284.5954895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153104085475,7.654239908561067e-09,0.0010153027251362,-0.0191043894737958,0.0,0.0,0.0,-0.0086049744859337,60.0,17.393672943115234,0.0,-6.617180048351656e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784060,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9887084960937,0.0,0.0,9.529522503726184e-05,298.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9854736328125,0.0,0.0,0.0001003513607429,299.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0012512207031,0.0,0.0,7.411941624013707e-05,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9870910644531,0.0,0.0,0.0001003511570161,298.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9793701171875,0.0,0.0,0.0004760148294735,286.1465148925781,294.1499938964844,295.93023681640625,293.7040710449219,295.564453125,295.986328125,284.620849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154438205063,7.669858526071494e-09,0.001015436137095,-0.0191452950239181,0.0,0.0,0.0,-0.0086127156391739,60.0,17.255268096923828,0.0,-6.61892087805427e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784120,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9887084960937,0.0,0.0,9.529522503726184e-05,298.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9854736328125,0.0,0.0,0.0001003513607429,299.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0012512207031,0.0,0.0,7.411941624013707e-05,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9870910644531,0.0,0.0,0.0001003511570161,298.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9793701171875,0.0,0.0,0.0004760148294735,286.1465148925781,294.1499938964844,295.93023681640625,293.7040710449219,295.564453125,295.986328125,284.620849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154438205063,7.669858526071494e-09,0.001015436137095,-0.0191452950239181,0.0,0.0,0.0,-0.0086127156391739,60.0,17.255268096923828,0.0,-6.61892087805427e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784180,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9802551269531,0.0,0.0,9.531128307571636e-05,298.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,0.0001003682555165,299.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9926452636719,0.0,0.0,7.41318945074454e-05,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9786376953125,0.0,0.0,0.0001003680590656,298.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9710388183594,0.0,0.0,0.0004760950978379,286.13165283203125,294.1499938964844,295.910400390625,293.6855773925781,295.5706787109375,295.9677429199219,284.6452941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156139032915,7.68974217635332e-09,0.0010156062198802,-0.0191973708570003,0.0,0.0,0.0,-0.0086225727573037,60.0,17.118104934692383,0.0,-6.62113777138984e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784240,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9802551269531,0.0,0.0,9.531128307571636e-05,298.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,0.0001003682555165,299.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9926452636719,0.0,0.0,7.41318945074454e-05,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9786376953125,0.0,0.0,0.0001003680590656,298.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9710388183594,0.0,0.0,0.0004760950978379,286.13165283203125,294.1499938964844,295.910400390625,293.6855773925781,295.5706787109375,295.9677429199219,284.6452941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156139032915,7.68974217635332e-09,0.0010156062198802,-0.0191973708570003,0.0,0.0,0.0,-0.0086225727573037,60.0,17.118104934692383,0.0,-6.62113777138984e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784300,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760131835937,0.0,0.0,9.532014519209042e-05,298.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9728088378906,0.0,0.0,0.0001003775832941,299.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9883117675781,0.0,0.0,7.413878483930603e-05,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97442626953125,0.0,0.0,0.0001003773868433,298.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96685791015625,0.0,0.0,0.0004761393938679,286.124267578125,294.1499938964844,295.90045166015625,293.67510986328125,295.5736389160156,295.95831298828125,284.6572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157078504562,7.700720949799233e-09,0.0010157001670449,-0.0192261282354593,0.0,0.0,0.0,-0.0086280163377523,60.0,17.04972267150879,0.0,-6.622362036523556e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784360,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9717712402344,0.0,0.0,9.532953117741272e-05,298.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9685974121094,0.0,0.0,0.0001003874640446,299.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9840087890625,0.0,0.0,7.414607534883544e-05,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.97021484375,0.0,0.0,0.0001003872603178,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9626770019531,0.0,0.0,0.0004761862801387,286.1169128417969,294.1499938964844,295.8905029296875,293.6638488769531,295.57647705078125,295.94879150390625,284.6689147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015807269141,7.712351646205207e-09,0.0010157995857298,-0.0192565880715847,0.0,0.0,0.0,-0.0086337812244892,60.0,16.98129653930664,0.0,-6.623659487559054e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784420,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9633178710937,0.0,0.0,9.534924174658954e-05,298.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.960205078125,0.0,0.0,0.0001004082150757,299.3620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.97540283203125,0.0,0.0,7.416139851557091e-05,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9617614746094,0.0,0.0,0.0001004080186248,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.954345703125,0.0,0.0,0.0004762848257087,286.102294921875,294.1499938964844,295.8705444335937,293.6390991210937,295.5817565917969,295.9295349121094,284.69171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016016351059,7.736797869029033e-09,0.0010160085512325,-0.0193206127732992,0.0,0.0,0.0,-0.0086458995938301,60.0,16.844236373901367,0.0,-6.626385840036164e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784480,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9633178710937,0.0,0.0,9.534924174658954e-05,298.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.960205078125,0.0,0.0,0.0001004082150757,299.3620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.97540283203125,0.0,0.0,7.416139851557091e-05,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9617614746094,0.0,0.0,0.0001004080186248,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.954345703125,0.0,0.0,0.0004762848257087,286.102294921875,294.1499938964844,295.8705444335937,293.6390991210937,295.5817565917969,295.9295349121094,284.69171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016016351059,7.736797869029033e-09,0.0010160085512325,-0.0193206127732992,0.0,0.0,0.0,-0.0086458995938301,60.0,16.844236373901367,0.0,-6.626385840036164e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784540,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.95489501953125,0.0,0.0,9.536965080769733e-05,298.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9518127441406,0.0,0.0,0.0001004296864266,299.3611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9668273925781,0.0,0.0,7.417726010316983e-05,298.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.953369140625,0.0,0.0,0.0001004294899757,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9460144042969,0.0,0.0,0.0004763868055306,286.0878295898437,294.1499938964844,295.8505554199219,293.61163330078125,295.58660888671875,295.9100341796875,284.7137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162327671423,7.76210029584945e-09,0.0010162249673157,-0.0193868800997734,0.0,0.0,0.0,-0.008658442646265,60.0,16.70705223083496,0.0,-6.629208826325339e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784600,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.95489501953125,0.0,0.0,9.536965080769733e-05,298.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9518127441406,0.0,0.0,0.0001004296864266,299.3611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9668273925781,0.0,0.0,7.417726010316983e-05,298.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.953369140625,0.0,0.0,0.0001004294899757,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9460144042969,0.0,0.0,0.0004763868055306,286.0878295898437,294.1499938964844,295.8505554199219,293.61163330078125,295.58660888671875,295.9100341796875,284.7137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162327671423,7.76210029584945e-09,0.0010162249673157,-0.0193868800997734,0.0,0.0,0.0,-0.008658442646265,60.0,16.70705223083496,0.0,-6.629208826325339e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784660,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94647216796875,0.0,0.0,9.538992162561044e-05,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.94342041015625,0.0,0.0,0.0001004510268103,299.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.958251953125,0.0,0.0,7.419301255140454e-05,298.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9449462890625,0.0,0.0,0.0001004508303594,298.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9377136230469,0.0,0.0,0.0004764881159644,286.073486328125,294.1499938964844,295.8305358886719,293.5816345214844,295.5909729003906,295.8903503417969,284.7350769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164477862417,7.787241074197482e-09,0.0010164399864152,-0.0194527246057987,0.0,0.0,0.0,-0.0086709056049585,60.0,16.569643020629883,0.0,-6.63201404904612e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784720,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94647216796875,0.0,0.0,9.538992162561044e-05,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.94342041015625,0.0,0.0,0.0001004510268103,299.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.958251953125,0.0,0.0,7.419301255140454e-05,298.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9449462890625,0.0,0.0,0.0001004508303594,298.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9377136230469,0.0,0.0,0.0004764881159644,286.073486328125,294.1499938964844,295.8305358886719,293.5816345214844,295.5909729003906,295.8903503417969,284.7350769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164477862417,7.787241074197482e-09,0.0010164399864152,-0.0194527246057987,0.0,0.0,0.0,-0.0086709056049585,60.0,16.569643020629883,0.0,-6.63201404904612e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784780,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9380798339844,0.0,0.0,9.5409297500737e-05,298.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9350891113281,0.0,0.0,0.0001004714213195,299.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.94970703125,0.0,0.0,7.42080737836659e-05,298.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.93658447265625,0.0,0.0,0.0001004712321446,298.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.929443359375,0.0,0.0,0.0004765849735122,286.0592956542969,294.1499938964844,295.8104553222656,293.5494384765625,295.5949401855469,295.8705139160156,284.7557678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166532592847,7.811270741342469e-09,0.0010166454594582,-0.0195156577974557,0.0,0.0,0.0,-0.0086828181520104,60.0,16.431987762451172,0.0,-6.634696347873614e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
