time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17784840,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9380798339844,0.0,0.0,9.5409297500737e-05,298.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9350891113281,0.0,0.0,0.0001004714213195,299.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.94970703125,0.0,0.0,7.42080737836659e-05,298.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.93658447265625,0.0,0.0,0.0001004712321446,298.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.929443359375,0.0,0.0,0.0004765849735122,286.0592956542969,294.1499938964844,295.8104553222656,293.5494384765625,295.5949401855469,295.8705139160156,284.7557678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166532592847,7.811270741342469e-09,0.0010166454594582,-0.0195156577974557,0.0,0.0,0.0,-0.0086828181520104,60.0,16.431987762451172,0.0,-6.634696347873614e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784900,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.93389892578125,0.0,0.0,9.541838517179713e-05,298.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.930908203125,0.0,0.0,0.0001004809819278,299.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9454650878906,0.0,0.0,7.421513146255165e-05,298.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9324035644531,0.0,0.0,0.0001004807927529,298.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.92529296875,0.0,0.0,0.0004766303754877,286.05224609375,294.1499938964844,295.8004150390625,293.5325622558594,295.5967102050781,295.86053466796875,284.7658386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167494183406,7.822529290990587e-09,0.001016741618514,-0.0195451434701681,0.0,0.0,0.0,-0.0086883986368775,60.0,16.363080978393555,0.0,-6.635952587430438e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784960,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9297180175781,0.0,0.0,9.542696352582424e-05,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9267578125,0.0,0.0,0.0001004900113912,299.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.94122314453125,0.0,0.0,7.422180351568386e-05,298.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9282531738281,0.0,0.0,0.0001004898222163,298.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9211730957031,0.0,0.0,0.0004766732454299,286.0452575683594,294.1499938964844,295.79034423828125,293.5152282714844,295.598388671875,295.8505249023437,284.7757568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168403387069,7.833159898495978e-09,0.0010168325388804,-0.0195729844272136,0.0,0.0,0.0,-0.0086936680600047,60.0,16.294187545776367,0.0,-6.637139904341893e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785020,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92138671875,0.0,0.0,9.544256317894906e-05,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.91845703125,0.0,0.0,0.0001005064259516,299.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327392578125,0.0,0.0,7.423392526106909e-05,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.919921875,0.0,0.0,0.0001005062440526,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9129638671875,0.0,0.0,0.0004767512436956,286.0313415527344,294.1499938964844,295.7702331542969,293.47930908203125,295.6014709472656,295.8305053710937,284.79522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170057648792,7.852487549087073e-09,0.0010169978486374,-0.0196236036717891,0.0,0.0,0.0,-0.0087032495066523,60.0,16.156387329101562,0.0,-6.639297822630398e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785080,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92138671875,0.0,0.0,9.544256317894906e-05,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.91845703125,0.0,0.0,0.0001005064259516,299.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327392578125,0.0,0.0,7.423392526106909e-05,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.919921875,0.0,0.0,0.0001005062440526,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9129638671875,0.0,0.0,0.0004767512436956,286.0313415527344,294.1499938964844,295.7702331542969,293.47930908203125,295.6014709472656,295.8305053710937,284.79522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170057648792,7.852487549087073e-09,0.0010169978486374,-0.0196236036717891,0.0,0.0,0.0,-0.0087032495066523,60.0,16.156387329101562,0.0,-6.639297822630398e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785140,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9131164550781,0.0,0.0,9.545516513753682e-05,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.91021728515625,0.0,0.0,0.0001005196827463,299.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9242858886719,0.0,0.0,7.424371870001778e-05,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9116516113281,0.0,0.0,0.0001005195008474,298.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90478515625,0.0,0.0,0.0004768142243847,286.0176086425781,294.1499938964844,295.7500915527344,293.4418640136719,295.6041259765625,295.8103942871094,284.8141784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171390604227,7.86807241581755e-09,0.0010171311441808,-0.0196644216775894,0.0,0.0,0.0,-0.0087109757587313,60.0,16.018421173095703,0.0,-6.641037941790273e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785200,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9131164550781,0.0,0.0,9.545516513753682e-05,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.91021728515625,0.0,0.0,0.0001005196827463,299.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9242858886719,0.0,0.0,7.424371870001778e-05,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9116516113281,0.0,0.0,0.0001005195008474,298.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90478515625,0.0,0.0,0.0004768142243847,286.0176086425781,294.1499938964844,295.7500915527344,293.4418640136719,295.6041259765625,295.8103942871094,284.8141784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171390604227,7.86807241581755e-09,0.0010171311441808,-0.0196644216775894,0.0,0.0,0.0,-0.0087109757587313,60.0,16.018421173095703,0.0,-6.641037941790273e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785260,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9084777832031,0.0,0.0,9.546036744723096e-05,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9056091308594,0.0,0.0,0.0001005251615424,299.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9195861816406,0.0,0.0,7.424775685649365e-05,298.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.90704345703125,0.0,0.0,0.0001005249796435,298.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.90020751953125,0.0,0.0,0.0004768402723129,286.0099792480469,294.1499938964844,295.7388000488281,293.4203491210937,295.6054077148437,295.7991027832031,284.8244934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171938920393,7.874498386684081e-09,0.0010171860922127,-0.0196812506765127,0.0,0.0,0.0,-0.0087141618132591,60.0,15.94119644165039,0.0,-6.641755589953392e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785320,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.90484619140625,0.0,0.0,9.54643910517916e-05,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9019775390625,0.0,0.0,0.0001005293888738,299.3540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9158935546875,0.0,0.0,7.425087824231014e-05,298.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9034118652344,0.0,0.0,0.0001005292142508,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8966064453125,0.0,0.0,0.0004768603539559,286.0039978027344,294.1499938964844,295.7299194335937,293.4031982421875,295.6063842773437,295.7902526855469,284.8326110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172363836318,7.879457974979687e-09,0.0010172284673899,-0.0196942370384931,0.0,0.0,0.0,-0.0087166195735335,60.0,15.88052463531494,0.0,-6.642309102744548e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785380,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8966369628906,0.0,0.0,9.546946967020632e-05,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.893798828125,0.0,0.0,0.0001005347294267,299.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9075622558594,0.0,0.0,7.425482181133702e-05,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8952331542969,0.0,0.0,0.0001005345548037,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8885192871094,0.0,0.0,0.0004768857907038,285.9905700683594,294.1499938964844,295.7097473144531,293.3635559082031,295.60821533203125,295.77008056640625,284.8505249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172895854339,7.885677888452847e-09,0.001017281669192,-0.0197105295956134,0.0,0.0,0.0,-0.008719703182578,60.0,15.742921829223633,0.0,-6.643004013540121e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785440,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8966369628906,0.0,0.0,9.546946967020632e-05,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.893798828125,0.0,0.0,0.0001005347294267,299.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9075622558594,0.0,0.0,7.425482181133702e-05,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8952331542969,0.0,0.0,0.0001005345548037,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8885192871094,0.0,0.0,0.0004768857907038,285.9905700683594,294.1499938964844,295.7097473144531,293.3635559082031,295.60821533203125,295.77008056640625,284.8505249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172895854339,7.885677888452847e-09,0.001017281669192,-0.0197105295956134,0.0,0.0,0.0,-0.008719703182578,60.0,15.742921829223633,0.0,-6.643004013540121e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785500,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8925476074219,0.0,0.0,9.546969522489236e-05,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8897399902344,0.0,0.0,0.0001005349695333,299.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9034118652344,0.0,0.0,7.425499643431976e-05,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8911437988281,0.0,0.0,0.0001005347949103,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8844909667969,0.0,0.0,0.000476886954857,285.98394775390625,294.1499938964844,295.6996459960937,293.3434143066406,295.6089172363281,295.760009765625,284.8592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172915644943,7.885910591198808e-09,0.0010172836482524,-0.0197111368179321,0.0,0.0,0.0,-0.0087198186665773,60.0,15.674405097961426,0.0,-6.643030303621347e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785560,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88848876953125,0.0,0.0,9.54689967329614e-05,298.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8857116699219,0.0,0.0,0.0001005342201096,299.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8992614746094,0.0,0.0,7.425444346154109e-05,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8870849609375,0.0,0.0,0.0001005340454867,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8804626464844,0.0,0.0,0.0004768834915012,285.97735595703125,294.1499938964844,295.6895446777344,293.3231506347656,295.6094970703125,295.7499084472656,284.8678894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172832990065,7.884978892036543e-09,0.0010172753827646,-0.0197086986154317,0.0,0.0,0.0,-0.0087193548679351,60.0,15.60614013671875,0.0,-6.642925853839189e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785620,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.88037109375,0.0,0.0,9.546522778691724e-05,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87762451171875,0.0,0.0,0.0001005302474368,299.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8910217285156,0.0,0.0,7.425150397466496e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8789978027344,0.0,0.0,0.0001005300728138,298.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8724670410156,0.0,0.0,0.0004768647195305,285.9642639160156,294.1499938964844,295.6693725585937,293.2822570800781,295.6105041503906,295.7297668457031,284.8848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172424372285,7.880180952213323e-09,0.0010172345209866,-0.019696133211255,0.0,0.0,0.0,-0.0087169781327247,60.0,15.470112800598145,0.0,-6.642390104616426e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785680,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.88037109375,0.0,0.0,9.546522778691724e-05,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87762451171875,0.0,0.0,0.0001005302474368,299.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8910217285156,0.0,0.0,7.425150397466496e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8789978027344,0.0,0.0,0.0001005300728138,298.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8724670410156,0.0,0.0,0.0004768647195305,285.9642639160156,294.1499938964844,295.6693725585937,293.2822570800781,295.6105041503906,295.7297668457031,284.8848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172424372285,7.880180952213323e-09,0.0010172345209866,-0.019696133211255,0.0,0.0,0.0,-0.0087169781327247,60.0,15.470112800598145,0.0,-6.642390104616426e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785740,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8723449707031,0.0,0.0,9.545533976051956e-05,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8695983886719,0.0,0.0,0.0001005198209895,299.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8828430175781,0.0,0.0,7.424380601150915e-05,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8709716796875,0.0,0.0,0.0001005196536425,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.864501953125,0.0,0.0,0.0004768153594341,285.95135498046875,294.1499938964844,295.649169921875,293.2411499023437,295.611083984375,295.7096252441406,284.9014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017136266455,7.867752671586459e-09,0.0010171283502131,-0.0196635816246271,0.0,0.0,0.0,-0.0087108174338936,60.0,15.335078239440918,0.0,-6.641002414653485e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785800,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8723449707031,0.0,0.0,9.545533976051956e-05,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8695983886719,0.0,0.0,0.0001005198209895,299.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8828430175781,0.0,0.0,7.424380601150915e-05,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8709716796875,0.0,0.0,0.0001005196536425,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.864501953125,0.0,0.0,0.0004768153594341,285.95135498046875,294.1499938964844,295.649169921875,293.2411499023437,295.611083984375,295.7096252441406,284.9014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017136266455,7.867752671586459e-09,0.0010171283502131,-0.0196635816246271,0.0,0.0,0.0,-0.0087108174338936,60.0,15.335078239440918,0.0,-6.641002414653485e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785860,298.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8643493652344,0.0,0.0,9.54397619352676e-05,298.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8616638183594,0.0,0.0,0.0001005034064291,299.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8747253417969,0.0,0.0,7.42316769901663e-05,298.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8630065917969,0.0,0.0,0.0001005032390821,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85662841796875,0.0,0.0,0.0004767375939991,285.9385986328125,294.1499938964844,295.6289978027344,293.2000427246094,295.6112976074219,295.68951416015625,284.9176940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169693268835,7.848236727170388e-09,0.0010169614106416,-0.0196124706417322,0.0,0.0,0.0,-0.008701141923666,60.0,15.201388359069824,0.0,-6.638823180082909e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785920,298.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8643493652344,0.0,0.0,9.54397619352676e-05,298.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8616638183594,0.0,0.0,0.0001005034064291,299.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8747253417969,0.0,0.0,7.42316769901663e-05,298.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8630065917969,0.0,0.0,0.0001005032390821,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85662841796875,0.0,0.0,0.0004767375939991,285.9385986328125,294.1499938964844,295.6289978027344,293.2000427246094,295.6112976074219,295.68951416015625,284.9176940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169693268835,7.848236727170388e-09,0.0010169614106416,-0.0196124706417322,0.0,0.0,0.0,-0.008701141923666,60.0,15.201388359069824,0.0,-6.638823180082909e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785980,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8564147949219,0.0,0.0,9.54184215515852e-05,298.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.853759765625,0.0,0.0,0.0001004809309961,299.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8666687011719,0.0,0.0,7.421507325489074e-05,298.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8551025390625,0.0,0.0,0.0001004807636491,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8487854003906,0.0,0.0,0.0004766310448758,285.9260559082031,294.1499938964844,295.6088256835937,293.1591796875,295.611083984375,295.6694641113281,284.9335021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167409200221,7.821547853836819e-09,0.0010167331201955,-0.0195425748825073,0.0,0.0,0.0,-0.008687911555171,60.0,15.069351196289062,0.0,-6.635843163849131e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786040,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8564147949219,0.0,0.0,9.54184215515852e-05,298.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.853759765625,0.0,0.0,0.0001004809309961,299.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8666687011719,0.0,0.0,7.421507325489074e-05,298.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8551025390625,0.0,0.0,0.0001004807636491,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8487854003906,0.0,0.0,0.0004766310448758,285.9260559082031,294.1499938964844,295.6088256835937,293.1591796875,295.611083984375,295.6694641113281,284.9335021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167409200221,7.821547853836819e-09,0.0010167331201955,-0.0195425748825073,0.0,0.0,0.0,-0.008687911555171,60.0,15.069351196289062,0.0,-6.635843163849131e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786100,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8524780273437,0.0,0.0,9.540496830595656e-05,298.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.849853515625,0.0,0.0,0.0001004667574306,299.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8626708984375,0.0,0.0,7.420460315188393e-05,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8511657714844,0.0,0.0,0.0001004665900836,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84490966796875,0.0,0.0,0.0004765638732351,285.9198608398437,294.1499938964844,295.5987548828125,293.138916015625,295.6108093261719,295.6594543457031,284.9412536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016596565023,7.804731971816636e-09,0.0010165887651965,-0.0194985326379537,0.0,0.0,0.0,-0.0086795724928379,60.0,15.004283905029297,0.0,-6.63396662048399e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786160,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8485717773437,0.0,0.0,9.539056190988048e-05,298.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.845947265625,0.0,0.0,0.0001004515797831,299.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8586730957031,0.0,0.0,7.419339090120047e-05,298.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8472595214844,0.0,0.0,0.000100451412436,298.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8410339355469,0.0,0.0,0.0004764918994624,285.9136962890625,294.1499938964844,295.58868408203125,293.11883544921875,295.6104736328125,295.64947509765625,284.9489440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164421983063,7.786728595249315e-09,0.0010164343984797,-0.0194513816386461,0.0,0.0,0.0,-0.0086706457659602,60.0,14.939626693725586,0.0,-6.631957205627259e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786220,298.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407592773437,0.0,0.0,9.535873687127604e-05,298.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8381652832031,0.0,0.0,0.0001004180521704,299.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.85076904296875,0.0,0.0,7.416863081743941e-05,298.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8394775390625,0.0,0.0,0.0001004178920993,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83331298828125,0.0,0.0,0.0004763329925481,285.9014892578125,294.1499938964844,295.56854248046875,293.07928466796875,295.609619140625,295.6295166015625,284.9641418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161029640585,7.746975505540377e-09,0.0010160952806472,-0.0193472690880298,0.0,0.0,0.0,-0.0086509436368942,60.0,14.811429977416992,0.0,-6.62752128732791e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786280,298.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407592773437,0.0,0.0,9.535873687127604e-05,298.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8381652832031,0.0,0.0,0.0001004180521704,299.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.85076904296875,0.0,0.0,7.416863081743941e-05,298.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8394775390625,0.0,0.0,0.0001004178920993,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83331298828125,0.0,0.0,0.0004763329925481,285.9014892578125,294.1499938964844,295.56854248046875,293.07928466796875,295.609619140625,295.6295166015625,284.9641418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161029640585,7.746975505540377e-09,0.0010160952806472,-0.0193472690880298,0.0,0.0,0.0,-0.0086509436368942,60.0,14.811429977416992,0.0,-6.62752128732791e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786340,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8330383300781,0.0,0.0,9.531958494335412e-05,298.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8304748535156,0.0,0.0,0.0001003768265945,299.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8428955078125,0.0,0.0,7.413817365886644e-05,298.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8317565917969,0.0,0.0,0.0001003766665235,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.82568359375,0.0,0.0,0.0004761375021189,285.88946533203125,294.1499938964844,295.5484619140625,293.04071044921875,295.6083374023437,295.6096496582031,284.97900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156851494684,7.698102599817958e-09,0.0010156774660572,-0.0192192699760198,0.0,0.0,0.0,-0.0086267162114381,60.0,14.686348915100098,0.0,-6.622070003459157e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786400,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8330383300781,0.0,0.0,9.531958494335412e-05,298.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8304748535156,0.0,0.0,0.0001003768265945,299.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8428955078125,0.0,0.0,7.413817365886644e-05,298.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8317565917969,0.0,0.0,0.0001003766665235,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.82568359375,0.0,0.0,0.0004761375021189,285.88946533203125,294.1499938964844,295.5484619140625,293.04071044921875,295.6083374023437,295.6096496582031,284.97900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156851494684,7.698102599817958e-09,0.0010156774660572,-0.0192192699760198,0.0,0.0,0.0,-0.0086267162114381,60.0,14.686348915100098,0.0,-6.622070003459157e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786460,298.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.828125,0.0,0.0,9.528993541607632e-05,298.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8255920410156,0.0,0.0,0.0001003455909085,299.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8379211425781,0.0,0.0,7.411510159727186e-05,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8268737792969,0.0,0.0,0.0001003454308374,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8208312988281,0.0,0.0,0.0004759893927257,285.88189697265625,294.1499938964844,295.5356140136719,293.0166931152344,295.6073303222656,295.59698486328125,284.98834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153686162084,7.661093981425893e-09,0.0010153609327971,-0.0191223416477441,0.0,0.0,0.0,-0.0086083700880408,60.0,14.607608795166016,0.0,-6.617943881792598e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786520,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82537841796875,0.0,0.0,9.52730915741995e-05,298.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8228454589844,0.0,0.0,0.0001003278521238,299.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8351135253906,0.0,0.0,7.410199759760872e-05,298.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8241271972656,0.0,0.0,0.0001003276920528,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.818115234375,0.0,0.0,0.0004759052826557,285.87762451171875,294.1499938964844,295.52838134765625,293.0034484863281,295.60675048828125,295.58984375,284.9935913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151896858587,7.64007257458843e-09,0.0010151820024475,-0.019067283719778,0.0,0.0,0.0,-0.0085979532450437,60.0,14.56331729888916,0.0,-6.615600511850063e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786580,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8177490234375,0.0,0.0,9.52235859585926e-05,298.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81524658203125,0.0,0.0,0.0001002757053356,299.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.827392578125,0.0,0.0,7.406348595395684e-05,298.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8164978027344,0.0,0.0,0.0001002755525405,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8105773925781,0.0,0.0,0.0004756580165121,285.8658752441406,294.1499938964844,295.50836181640625,292.9676818847656,295.6049499511719,295.5700988769531,285.0080261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146626736968,7.578292660070929e-09,0.0010146551067009,-0.0189054775983095,0.0,0.0,0.0,-0.0085673350840806,60.0,14.442657470703123,0.0,-6.608716063283282e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786640,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8177490234375,0.0,0.0,9.52235859585926e-05,298.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81524658203125,0.0,0.0,0.0001002757053356,299.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.827392578125,0.0,0.0,7.406348595395684e-05,298.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8164978027344,0.0,0.0,0.0001002755525405,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8105773925781,0.0,0.0,0.0004756580165121,285.8658752441406,294.1499938964844,295.50836181640625,292.9676818847656,295.6049499511719,295.5700988769531,285.0080261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146626736968,7.578292660070929e-09,0.0010146551067009,-0.0189054775983095,0.0,0.0,0.0,-0.0085673350840806,60.0,14.442657470703123,0.0,-6.608716063283282e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786700,298.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8139953613281,0.0,0.0,9.51962938415818e-05,298.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8114929199219,0.0,0.0,0.000100246972579,299.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.82354736328125,0.0,0.0,7.404225470963866e-05,298.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.812744140625,0.0,0.0,0.0001002468125079,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8068542480469,0.0,0.0,0.0004755217523779,285.8600769042969,294.1499938964844,295.49835205078125,292.950439453125,295.6039123535156,295.5602722167969,285.0151062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143688414245,7.544244340351725e-09,0.0010143613908439,-0.0188163053244352,0.0,0.0,0.0,-0.0085504427552223,60.0,14.38455581665039,0.0,-6.60492389670253e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786760,298.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8102111816406,0.0,0.0,9.516805585008116e-05,298.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8077697753906,0.0,0.0,0.0001002172284643,299.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8197326660156,0.0,0.0,7.402028859360144e-05,298.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8089904785156,0.0,0.0,0.0001002170756692,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8031616210937,0.0,0.0,0.0004753807152155,285.8543395996094,294.1499938964844,295.4883728027344,292.9336853027344,295.602783203125,295.5504455566406,285.02215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140675585716,7.50901119062064e-09,0.001014060107991,-0.018724026158452,0.0,0.0,0.0,-0.0085329767316579,60.0,14.32718276977539,0.0,-6.6010009902584e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786820,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.802734375,0.0,0.0,9.510861855233088e-05,298.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8003234863281,0.0,0.0,0.000100154626125,299.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8121337890625,0.0,0.0,7.39740498829633e-05,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8015441894531,0.0,0.0,0.0001001544733298,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7957763671875,0.0,0.0,0.000475083827041,285.8429260253906,294.1499938964844,295.4684143066406,292.9017028808594,295.6003723144531,295.5308837890625,285.0360717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134363546967,7.434859394805926e-09,0.0010134289041161,-0.0185298100113868,0.0,0.0,0.0,-0.0084962332621216,60.0,14.214550971984863,0.0,-6.59274732583981e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786880,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.802734375,0.0,0.0,9.510861855233088e-05,298.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8003234863281,0.0,0.0,0.000100154626125,299.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8121337890625,0.0,0.0,7.39740498829633e-05,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8015441894531,0.0,0.0,0.0001001544733298,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7957763671875,0.0,0.0,0.000475083827041,285.8429260253906,294.1499938964844,295.4684143066406,292.9017028808594,295.6003723144531,295.5308837890625,285.0360717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134363546967,7.434859394805926e-09,0.0010134289041161,-0.0185298100113868,0.0,0.0,0.0,-0.0084962332621216,60.0,14.214550971984863,0.0,-6.59274732583981e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786940,298.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7953491210937,0.0,0.0,9.504390618531032e-05,298.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7929382324219,0.0,0.0,0.00010008647223,299.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8046264648437,0.0,0.0,7.392370753223076e-05,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7941589355469,0.0,0.0,0.0001000863267108,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7884521484375,0.0,0.0,0.0004747606290038,285.83172607421875,294.1499938964844,295.4485168457031,292.8720092773437,295.5976257324219,295.51141357421875,285.0497436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127454297617,7.354139963666739e-09,0.0010127380955964,-0.0183183941990137,0.0,0.0,0.0,-0.008456215262413,60.0,14.107333183288574,0.0,-6.583768907830746e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787000,298.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7953491210937,0.0,0.0,9.504390618531032e-05,298.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7929382324219,0.0,0.0,0.00010008647223,299.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8046264648437,0.0,0.0,7.392370753223076e-05,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7941589355469,0.0,0.0,0.0001000863267108,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7884521484375,0.0,0.0,0.0004747606290038,285.83172607421875,294.1499938964844,295.4485168457031,292.8720092773437,295.5976257324219,295.51141357421875,285.0497436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127454297617,7.354139963666739e-09,0.0010127380955964,-0.0183183941990137,0.0,0.0,0.0,-0.008456215262413,60.0,14.107333183288574,0.0,-6.583768907830746e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787060,298.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7880249023437,0.0,0.0,9.49752502492629e-05,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78564453125,0.0,0.0,0.0001000141637632,299.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79718017578125,0.0,0.0,7.387030200334266e-05,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7868347167969,0.0,0.0,0.0001000140182441,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7812194824219,0.0,0.0,0.0004744177276734,285.8206787109375,294.1499938964844,295.4286804199219,292.8448486328125,295.5946044921875,295.4920654296875,285.06317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012013410218,7.268505353152932e-09,0.0010120060760527,-0.0180941019207239,0.0,0.0,0.0,-0.008413765579462,60.0,14.00504207611084,0.0,-6.574250477342505e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787120,298.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7880249023437,0.0,0.0,9.49752502492629e-05,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78564453125,0.0,0.0,0.0001000141637632,299.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79718017578125,0.0,0.0,7.387030200334266e-05,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7868347167969,0.0,0.0,0.0001000140182441,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7812194824219,0.0,0.0,0.0004744177276734,285.8206787109375,294.1499938964844,295.4286804199219,292.8448486328125,295.5946044921875,295.4920654296875,285.06317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012013410218,7.268505353152932e-09,0.0010120060760527,-0.0180941019207239,0.0,0.0,0.0,-0.008413765579462,60.0,14.00504207611084,0.0,-6.574250477342505e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
