time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17787180,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7807922363281,0.0,0.0,9.490281081525608e-05,298.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7784423828125,0.0,0.0,9.993787534767762e-05,299.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7898254394531,0.0,0.0,7.381394971162081e-05,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7796325683594,0.0,0.0,9.993772982852532e-05,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7740478515625,0.0,0.0,0.0004740559088531,285.809814453125,294.1499938964844,295.4089050292969,292.8204345703125,295.5912780761719,295.4728088378906,285.076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112406453117,7.178155403408937e-09,0.0010112334275618,-0.0178574547171592,0.0,0.0,0.0,-0.0083689773455262,60.0,13.908354759216309,0.0,-6.564215482285364e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787240,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7807922363281,0.0,0.0,9.490281081525608e-05,298.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7784423828125,0.0,0.0,9.993787534767762e-05,299.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7898254394531,0.0,0.0,7.381394971162081e-05,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7796325683594,0.0,0.0,9.993772982852532e-05,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7740478515625,0.0,0.0,0.0004740559088531,285.809814453125,294.1499938964844,295.4089050292969,292.8204345703125,295.5912780761719,295.4728088378906,285.076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112406453117,7.178155403408937e-09,0.0010112334275618,-0.0178574547171592,0.0,0.0,0.0,-0.0083689773455262,60.0,13.908354759216309,0.0,-6.564215482285364e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787300,298.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7771911621094,0.0,0.0,9.486525232205167e-05,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7748718261719,0.0,0.0,9.989832324208692e-05,299.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.78619384765625,0.0,0.0,7.378473674179986e-05,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7760314941406,0.0,0.0,9.989817772293463e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7705078125,0.0,0.0,0.0004738683346658,285.8044738769531,294.1499938964844,295.3990478515625,292.8093566894531,295.5894775390625,295.4632263183594,285.0829162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108376154676,7.1313173144460515e-09,0.0010108305141329,-0.0177347771823406,0.0,0.0,0.0,-0.0083457455039024,60.0,13.862950325012209,0.0,-6.559016441087806e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787360,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7736511230469,0.0,0.0,9.48270462686196e-05,298.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7713317871094,0.0,0.0,9.985807992052288e-05,299.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7825622558594,0.0,0.0,7.375501445494592e-05,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7724914550781,0.0,0.0,9.98579416773282e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,0.0004736775008495,285.7991638183594,294.1499938964844,295.3891906738281,292.799072265625,295.58758544921875,295.45367431640625,285.0893859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104300454258,7.083666542229139e-09,0.0010104229440912,-0.0176099687814712,0.0,0.0,0.0,-0.0083221243694424,60.0,13.81884479522705,0.0,-6.553729292591015e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787420,298.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7665405273437,0.0,0.0,9.47487715166062e-05,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7642822265625,0.0,0.0,9.977564332075416e-05,299.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7753601074219,0.0,0.0,7.369412196567282e-05,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7654113769531,0.0,0.0,9.97755050775595e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7599792480469,0.0,0.0,0.000473286549095,285.78863525390625,294.1499938964844,295.3695678710937,292.7809753417969,295.5837097167969,295.43463134765625,285.1022033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095979087054,6.986051293011997e-09,0.0010095909237861,-0.0173542834818363,0.0,0.0,0.0,-0.008273746818304,60.0,13.733856201171877,0.0,-6.54290417401171e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787480,298.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7665405273437,0.0,0.0,9.47487715166062e-05,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7642822265625,0.0,0.0,9.977564332075416e-05,299.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7753601074219,0.0,0.0,7.369412196567282e-05,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7654113769531,0.0,0.0,9.97755050775595e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7599792480469,0.0,0.0,0.000473286549095,285.78863525390625,294.1499938964844,295.3695678710937,292.7809753417969,295.5837097167969,295.43463134765625,285.1022033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095979087054,6.986051293011997e-09,0.0010095909237861,-0.0173542834818363,0.0,0.0,0.0,-0.008273746818304,60.0,13.733856201171877,0.0,-6.54290417401171e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787540,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7595520019531,0.0,0.0,9.466800838708878e-05,298.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7572937011719,0.0,0.0,9.969059465220198e-05,299.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76824951171875,0.0,0.0,7.363130134763196e-05,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7584228515625,0.0,0.0,9.96904491330497e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7530822753906,0.0,0.0,0.0004728831700049,285.7783203125,294.1499938964844,295.3500061035156,292.7663879394531,295.5795288085937,295.41571044921875,285.1148376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087364353239,6.885341186091409e-09,0.0010087295668199,-0.0170904919505119,0.0,0.0,0.0,-0.0082238214090466,60.0,13.656311988830566,0.0,-6.531745810889333e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787600,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7595520019531,0.0,0.0,9.466800838708878e-05,298.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7572937011719,0.0,0.0,9.969059465220198e-05,299.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76824951171875,0.0,0.0,7.363130134763196e-05,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7584228515625,0.0,0.0,9.96904491330497e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7530822753906,0.0,0.0,0.0004728831700049,285.7783203125,294.1499938964844,295.3500061035156,292.7663879394531,295.5795288085937,295.41571044921875,285.1148376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087364353239,6.885341186091409e-09,0.0010087295668199,-0.0170904919505119,0.0,0.0,0.0,-0.0082238214090466,60.0,13.656311988830566,0.0,-6.531745810889333e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787660,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.75457763671875,0.0,0.0,9.460378350922838e-05,298.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7523193359375,0.0,0.0,9.962295007426292e-05,299.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.76318359375,0.0,0.0,7.358133734669536e-05,298.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7534484863281,0.0,0.0,9.962281183106823e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7481384277344,0.0,0.0,0.0004725623584818,285.77099609375,294.1499938964844,295.3360900878906,292.75738525390625,295.57635498046875,295.4022521972656,285.1238098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080502834171,6.8052554702546786e-09,0.0010080435313284,-0.0168807208538055,0.0,0.0,0.0,-0.0081841154024004,60.0,13.604052543640137,0.0,-6.522878948089783e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787720,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.75262451171875,0.0,0.0,9.457856504013762e-05,298.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7503967285156,0.0,0.0,9.959639282897116e-05,299.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76123046875,0.0,0.0,7.356172136496753e-05,298.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.75152587890625,0.0,0.0,9.959625458577648e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7462158203125,0.0,0.0,0.0004724363971035,285.7681579589844,294.1499938964844,295.3307800292969,292.7540283203125,295.5751037597656,295.3970031738281,285.1272888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077828774228,6.773810401483615e-09,0.0010077760089188,-0.0167983528226614,0.0,0.0,0.0,-0.0081685343757271,60.0,13.58372974395752,0.0,-6.51939870977003e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787780,298.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74578857421875,0.0,0.0,9.4477494712919e-05,298.7881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7435913085937,0.0,0.0,9.948995284503326e-05,299.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7542724609375,0.0,0.0,7.348310464294627e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,9.94898146018386e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7394714355469,0.0,0.0,0.0004719315911643,285.7581481933594,294.1499938964844,295.3121032714844,292.7424011230469,295.5704650878906,295.378662109375,285.1395874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067052207887,6.647800088188661e-09,0.0010066985851153,-0.0164682827889919,0.0,0.0,0.0,-0.0081060687080025,60.0,13.51400661468506,-0.0,-6.505463545636303e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787840,298.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74578857421875,0.0,0.0,9.4477494712919e-05,298.7881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7435913085937,0.0,0.0,9.948995284503326e-05,299.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7542724609375,0.0,0.0,7.348310464294627e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,9.94898146018386e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7394714355469,0.0,0.0,0.0004719315911643,285.7581481933594,294.1499938964844,295.3121032714844,292.7424011230469,295.5704650878906,295.378662109375,285.1395874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067052207887,6.647800088188661e-09,0.0010066985851153,-0.0164682827889919,0.0,0.0,0.0,-0.0081060687080025,60.0,13.51400661468506,-0.0,-6.505463545636303e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787900,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7424011230469,0.0,0.0,9.442351438337936e-05,298.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.740234375,0.0,0.0,9.943310578819364e-05,299.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7508544921875,0.0,0.0,7.344111509155482e-05,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7413330078125,0.0,0.0,9.943296754499896e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.73614501953125,0.0,0.0,0.0004716619732789,285.75323486328125,294.1499938964844,295.302978515625,292.7368469238281,295.5679931640625,295.3696594238281,285.1456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061271023005,6.580498368435883e-09,0.0010061204666271,-0.0162919927388429,0.0,0.0,0.0,-0.008072692900896,60.0,13.480243682861328,-0.0,-6.498027715906575e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787960,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7390441894531,0.0,0.0,9.43687919061631e-05,298.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73687744140625,0.0,0.0,9.937548020388932e-05,299.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7474365234375,0.0,0.0,7.339855073951185e-05,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73797607421875,0.0,0.0,9.937534196069464e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7328186035156,0.0,0.0,0.0004713886301033,285.7483825683594,294.1499938964844,295.2939453125,292.7314758300781,295.56549072265625,295.3607788085937,285.1516418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055436287075,6.5122769399295075e-09,0.0010055371094495,-0.0161132905632257,0.0,0.0,0.0,-0.008038873784244,60.0,13.44687843322754,-0.0,-6.490493120736573e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788020,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7323913574219,0.0,0.0,9.42614278756082e-05,298.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.730224609375,0.0,0.0,9.92624118225649e-05,299.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7406616210937,0.0,0.0,7.331503729801625e-05,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7313232421875,0.0,0.0,9.926227357937024e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7262268066406,0.0,0.0,0.0004708523629233,285.7387390136719,294.1499938964844,295.2762756347656,292.72125244140625,295.5603942871094,295.3431396484375,285.1636047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043999645859,6.378425343456229e-09,0.0010043935617431,-0.0157626681029796,0.0,0.0,0.0,-0.0079725254327058,60.0,13.381498336791992,-0.0,-6.4757244899738e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788080,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7323913574219,0.0,0.0,9.42614278756082e-05,298.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.730224609375,0.0,0.0,9.92624118225649e-05,299.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7406616210937,0.0,0.0,7.331503729801625e-05,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7313232421875,0.0,0.0,9.926227357937024e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7262268066406,0.0,0.0,0.0004708523629233,285.7387390136719,294.1499938964844,295.2762756347656,292.72125244140625,295.5603942871094,295.3431396484375,285.1636047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043999645859,6.378425343456229e-09,0.0010043935617431,-0.0157626681029796,0.0,0.0,0.0,-0.0079725254327058,60.0,13.381498336791992,-0.0,-6.4757244899738e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788140,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7257995605469,0.0,0.0,9.41524122026749e-05,298.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72369384765625,0.0,0.0,9.91476044873707e-05,299.3075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7339782714844,0.0,0.0,7.323024328798056e-05,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7247619628906,0.0,0.0,9.914747352013364e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7197265625,0.0,0.0,0.0004703078593593,285.7292785644531,294.1499938964844,295.2590637207031,292.71160888671875,295.5550537109375,295.32598876953125,285.1754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032376740127,6.242520278476604e-09,0.0010032313875854,-0.0154066598042845,0.0,0.0,0.0,-0.0079051535576581,60.0,13.318445205688477,-0.0,-6.460745538561241e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788200,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7257995605469,0.0,0.0,9.41524122026749e-05,298.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72369384765625,0.0,0.0,9.91476044873707e-05,299.3075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7339782714844,0.0,0.0,7.323024328798056e-05,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7247619628906,0.0,0.0,9.914747352013364e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7197265625,0.0,0.0,0.0004703078593593,285.7292785644531,294.1499938964844,295.2590637207031,292.71160888671875,295.5550537109375,295.32598876953125,285.1754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032376740127,6.242520278476604e-09,0.0010032313875854,-0.0154066598042845,0.0,0.0,0.0,-0.0079051535576581,60.0,13.318445205688477,-0.0,-6.460745538561241e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788260,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,9.405003220308572e-05,298.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7172241210937,0.0,0.0,9.903978207148612e-05,299.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,7.31506006559357e-05,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71826171875,0.0,0.0,9.903965110424906e-05,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7133178710937,0.0,0.0,0.0004697964759543,285.7200012207031,294.1499938964844,295.2422180175781,292.7025756835937,295.5495300292969,295.3092041015625,285.1870422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100214604754,6.11487704915703e-09,0.0010021399939432,-0.0150722907856106,0.0,0.0,0.0,-0.0078418785706162,60.0,13.257889747619627,-0.0,-6.44669384541885e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788320,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,9.405003220308572e-05,298.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7172241210937,0.0,0.0,9.903978207148612e-05,299.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,7.31506006559357e-05,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71826171875,0.0,0.0,9.903965110424906e-05,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7133178710937,0.0,0.0,0.0004697964759543,285.7200012207031,294.1499938964844,295.2422180175781,292.7025756835937,295.5495300292969,295.3092041015625,285.1870422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100214604754,6.11487704915703e-09,0.0010021399939432,-0.0150722907856106,0.0,0.0,0.0,-0.0078418785706162,60.0,13.257889747619627,-0.0,-6.44669384541885e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788380,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.712890625,0.0,0.0,9.395730739925055e-05,298.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7108459472656,0.0,0.0,9.894213144434616e-05,299.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.72088623046875,0.0,0.0,7.30784740881063e-05,298.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7118835449219,0.0,0.0,9.89420004771091e-05,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7069702148437,0.0,0.0,0.0004693333467002,285.7108764648437,294.1499938964844,295.2257385253906,292.694091796875,295.5438537597656,295.292724609375,285.1985778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011573322117,5.999267749245973e-09,0.0010011512786149,-0.0147694395855069,0.0,0.0,0.0,-0.0077845677733421,60.0,13.19979190826416,-0.0,-6.433979393705158e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788440,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.712890625,0.0,0.0,9.395730739925055e-05,298.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7108459472656,0.0,0.0,9.894213144434616e-05,299.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.72088623046875,0.0,0.0,7.30784740881063e-05,298.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7118835449219,0.0,0.0,9.89420004771091e-05,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7069702148437,0.0,0.0,0.0004693333467002,285.7108764648437,294.1499938964844,295.2257385253906,292.694091796875,295.5438537597656,295.292724609375,285.1985778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011573322117,5.999267749245973e-09,0.0010011512786149,-0.0147694395855069,0.0,0.0,0.0,-0.0077845677733421,60.0,13.19979190826416,-0.0,-6.433979393705158e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788500,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.709716796875,0.0,0.0,9.391781350132078e-05,298.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7076721191406,0.0,0.0,9.890054207062347e-05,299.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7176513671875,0.0,0.0,7.304775499505922e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7087097167969,0.0,0.0,9.890041110338645e-05,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7038269042969,0.0,0.0,0.0004691360809374,285.7063903808594,294.1499938964844,295.2176208496094,292.6900329589844,295.5409240722656,295.2846069335937,285.20428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007362579926,5.9500271376577984e-09,0.0010007302043959,-0.0146404476836323,0.0,0.0,0.0,-0.0077601578086614,60.0,13.1721830368042,-0.0,-6.428567900229609e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788560,298.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7065734863281,0.0,0.0,9.388163744006306e-05,298.7822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7045288085937,0.0,0.0,9.8862437880598e-05,299.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7144470214844,0.0,0.0,7.301961159100756e-05,298.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.70556640625,0.0,0.0,9.886231418931855e-05,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7007141113281,0.0,0.0,0.0004689554043579,285.7019348144531,294.1499938964844,295.2095947265625,292.6860656738281,295.5379638671875,295.2765808105469,285.2099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003508068621,5.9049152234535995e-09,0.001000344986096,-0.0145222712308168,0.0,0.0,0.0,-0.0077377972193062,60.0,13.145393371582031,-0.0,-6.423612575190418e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788620,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7003173828125,0.0,0.0,9.382036660099402e-05,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69830322265625,0.0,0.0,9.879790741251782e-05,299.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7080993652344,0.0,0.0,7.297194679267704e-05,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6993103027344,0.0,0.0,9.879778372123836e-05,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6945495605469,0.0,0.0,0.0004686493775807,285.6931457519531,294.1499938964844,295.1936950683594,292.67852783203125,295.53192138671875,295.2606201171875,285.22125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996965527534,5.828496352222601e-09,0.0009996907319873,-0.0143220797181129,0.0,0.0,0.0,-0.0076999110169708,60.0,13.09390926361084,-0.0,-6.415221776023827e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788680,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7003173828125,0.0,0.0,9.382036660099402e-05,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69830322265625,0.0,0.0,9.879790741251782e-05,299.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7080993652344,0.0,0.0,7.297194679267704e-05,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6993103027344,0.0,0.0,9.879778372123836e-05,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6945495605469,0.0,0.0,0.0004686493775807,285.6931457519531,294.1499938964844,295.1936950683594,292.67852783203125,295.53192138671875,295.2606201171875,285.22125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996965527534,5.828496352222601e-09,0.0009996907319873,-0.0143220797181129,0.0,0.0,0.0,-0.0076999110169708,60.0,13.09390926361084,-0.0,-6.415221776023827e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788740,298.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69415283203125,0.0,0.0,9.37824952416122e-05,298.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6921691894531,0.0,0.0,9.875802061287686e-05,299.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.70184326171875,0.0,0.0,7.294248644029722e-05,298.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.69317626953125,0.0,0.0,9.875790419755504e-05,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6884460449219,0.0,0.0,0.0004684602317865,285.6845092773437,294.1499938964844,295.17803955078125,292.6714172363281,295.5257263183594,295.2448425292969,285.232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992924751713,5.7812381548671965e-09,0.0009992866544052,-0.0141982780769467,0.0,0.0,0.0,-0.0076764845289289,60.0,13.046602249145508,-0.0,-6.41003623513825e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788800,298.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69415283203125,0.0,0.0,9.37824952416122e-05,298.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6921691894531,0.0,0.0,9.875802061287686e-05,299.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.70184326171875,0.0,0.0,7.294248644029722e-05,298.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.69317626953125,0.0,0.0,9.875790419755504e-05,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6884460449219,0.0,0.0,0.0004684602317865,285.6845092773437,294.1499938964844,295.17803955078125,292.6714172363281,295.5257263183594,295.2448425292969,285.232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992924751713,5.7812381548671965e-09,0.0009992866544052,-0.0141982780769467,0.0,0.0,0.0,-0.0076764845289289,60.0,13.046602249145508,-0.0,-6.41003623513825e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788860,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6893005371094,0.0,0.0,9.376573143526912e-05,298.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68731689453125,0.0,0.0,9.874036186374724e-05,299.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,7.292944064829499e-05,298.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6883239746094,0.0,0.0,9.87402454484254e-05,298.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6836242675781,0.0,0.0,0.0004683765000663,285.6777038574219,294.1499938964844,295.1656494140625,292.6659851074219,295.5206604003906,295.2323303222656,285.2412414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999113311991,5.760290466838569e-09,0.0009991076076403,-0.0141434026882052,0.0,0.0,0.0,-0.007666100282222,60.0,13.011346817016602,-0.0,-6.407737629388066e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788920,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6880798339844,0.0,0.0,9.37652075663209e-05,298.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6861267089844,0.0,0.0,9.873980889096856e-05,299.2942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6956787109375,0.0,0.0,7.292903319466859e-05,298.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6871032714844,0.0,0.0,9.873969247564672e-05,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.68243408203125,0.0,0.0,0.0004683739098254,285.676025390625,294.1499938964844,295.1625671386719,292.6646423339844,295.5193786621094,295.22918701171875,285.2434387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999107491225,5.759623888934584e-09,0.0009991016704589,-0.0141416555270552,0.0,0.0,0.0,-0.0076657687313854,60.0,13.003011703491213,-0.0,-6.407664443486284e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788980,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6820983886719,0.0,0.0,9.377236710861324e-05,298.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6801452636719,0.0,0.0,9.874734678305686e-05,299.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6895751953125,0.0,0.0,7.293459930224344e-05,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6811218261719,0.0,0.0,9.87472230917774e-05,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.676513671875,0.0,0.0,0.0004684097075369,285.6676940917969,294.1499938964844,295.1472473144531,292.6582336425781,295.5128479003906,295.2135925292969,285.25439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991831611841,5.768473254619266e-09,0.0009991773404181,-0.0141648380085825,0.0,0.0,0.0,-0.0076701557263731,60.0,12.963641166687012,-0.0,-6.408635755406067e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789040,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6820983886719,0.0,0.0,9.377236710861324e-05,298.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6801452636719,0.0,0.0,9.874734678305686e-05,299.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6895751953125,0.0,0.0,7.293459930224344e-05,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6811218261719,0.0,0.0,9.87472230917774e-05,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.676513671875,0.0,0.0,0.0004684097075369,285.6676940917969,294.1499938964844,295.1472473144531,292.6582336425781,295.5128479003906,295.2135925292969,285.25439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991831611841,5.768473254619266e-09,0.0009991773404181,-0.0141648380085825,0.0,0.0,0.0,-0.0076701557263731,60.0,12.963641166687012,-0.0,-6.408635755406067e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789100,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6791076660156,0.0,0.0,9.37867516768165e-05,298.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6771850585937,0.0,0.0,9.876248805085196e-05,299.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68658447265625,0.0,0.0,7.294578244909644e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6781616210937,0.0,0.0,9.876237163553014e-05,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.673583984375,0.0,0.0,0.0004684815648943,285.66363525390625,294.1499938964844,295.1396484375,292.6551208496094,295.509521484375,295.2057800292969,285.2597961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999336480163,5.786361167992027e-09,0.0009993306593969,-0.0142116993665695,0.0,0.0,0.0,-0.0076790247112512,60.0,12.94577980041504,-0.0,-6.410598274442236e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789160,298.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6761779785156,0.0,0.0,9.380602568853648e-05,298.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6742553710937,0.0,0.0,9.878278797259554e-05,299.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.68359375,0.0,0.0,7.296077092178166e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6752319335937,0.0,0.0,9.878267155727372e-05,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.670654296875,0.0,0.0,0.0004685778985731,285.6595764160156,294.1499938964844,295.1320495605469,292.652099609375,295.50616455078125,295.19793701171875,285.26519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995420696213,5.8103442057699795e-09,0.0009995362488552,-0.014274526387453,0.0,0.0,0.0,-0.0076909163035452,60.0,12.928812980651855,-0.0,-6.413229414192756e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789220,298.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6703491210937,0.0,0.0,9.385962039232254e-05,298.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.66845703125,0.0,0.0,9.883922029985116e-05,299.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6776428222656,0.0,0.0,7.30024476069957e-05,298.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6694030761719,0.0,0.0,9.883909660857172e-05,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6648864746094,0.0,0.0,0.0004688456247095,285.65155029296875,294.1499938964844,295.1169128417969,292.6462097167969,295.49932861328125,295.1822509765625,285.2759094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001113405451,5.877045961000249e-09,0.001000105519779,-0.0144492639228701,0.0,0.0,0.0,-0.0077239759266376,60.0,12.89720344543457,-0.0,-6.4205522676275e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789280,298.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6703491210937,0.0,0.0,9.385962039232254e-05,298.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.66845703125,0.0,0.0,9.883922029985116e-05,299.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6776428222656,0.0,0.0,7.30024476069957e-05,298.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6694030761719,0.0,0.0,9.883909660857172e-05,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6648864746094,0.0,0.0,0.0004688456247095,285.65155029296875,294.1499938964844,295.1169128417969,292.6462097167969,295.49932861328125,295.1822509765625,285.2759094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001113405451,5.877045961000249e-09,0.001000105519779,-0.0144492639228701,0.0,0.0,0.0,-0.0077239759266376,60.0,12.89720344543457,-0.0,-6.4205522676275e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789340,298.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6645812988281,0.0,0.0,9.393929212819784e-05,298.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6627197265625,0.0,0.0,9.892310481518508e-05,299.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6718139648437,0.0,0.0,7.306440966203809e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66363525390625,0.0,0.0,9.892298839986324e-05,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6592102050781,0.0,0.0,0.0004692436195909,285.6437072753906,294.1499938964844,295.1017761230469,292.6405334472656,295.4923400878906,295.1664123535156,285.2865295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009597754105,5.9762390591799885e-09,0.0010009538382291,-0.0147091150283813,0.0,0.0,0.0,-0.007773149292916,60.0,12.869799613952637,-0.0,-6.431448440480382e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789400,298.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6645812988281,0.0,0.0,9.393929212819784e-05,298.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6627197265625,0.0,0.0,9.892310481518508e-05,299.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6718139648437,0.0,0.0,7.306440966203809e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66363525390625,0.0,0.0,9.892298839986324e-05,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6592102050781,0.0,0.0,0.0004692436195909,285.6437072753906,294.1499938964844,295.1017761230469,292.6405334472656,295.4923400878906,295.1664123535156,285.2865295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009597754105,5.9762390591799885e-09,0.0010009538382291,-0.0147091150283813,0.0,0.0,0.0,-0.007773149292916,60.0,12.869799613952637,-0.0,-6.431448440480382e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789460,298.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6589050292969,0.0,0.0,9.403926378581672e-05,298.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.65704345703125,0.0,0.0,9.902837336994708e-05,299.2828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6660461425781,0.0,0.0,7.314215326914564e-05,298.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6579895019531,0.0,0.0,9.902825695462524e-05,298.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6535949707031,0.0,0.0,0.0004697430122178,285.6360168457031,294.1499938964844,295.0866394042969,292.6350402832031,295.4852294921875,295.1504211425781,285.2970886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020243935286,6.1007274787527885e-09,0.0010020182235166,-0.0150352250784635,0.0,0.0,0.0,-0.0078348601236939,60.0,12.84591007232666,-0.0,-6.445137046284799e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
