time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17789520,298.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6589050292969,0.0,0.0,9.403926378581672e-05,298.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.65704345703125,0.0,0.0,9.902837336994708e-05,299.2828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6660461425781,0.0,0.0,7.314215326914564e-05,298.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6579895019531,0.0,0.0,9.902825695462524e-05,298.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6535949707031,0.0,0.0,0.0004697430122178,285.6360168457031,294.1499938964844,295.0866394042969,292.6350402832031,295.4852294921875,295.1504211425781,285.2970886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020243935286,6.1007274787527885e-09,0.0010020182235166,-0.0150352250784635,0.0,0.0,0.0,-0.0078348601236939,60.0,12.84591007232666,-0.0,-6.445137046284799e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789580,298.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533203125,0.0,0.0,9.41584221436642e-05,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6514892578125,0.0,0.0,9.915385453496128e-05,299.2804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.66033935546875,0.0,0.0,7.32348344172351e-05,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.65240478515625,0.0,0.0,9.915373811963946e-05,298.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6480712890625,0.0,0.0,0.0004703383019659,285.6284484863281,294.1499938964844,295.07147216796875,292.629638671875,295.4779357910156,295.1342468261719,285.3075256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032934369519,6.2491305463652225e-09,0.0010032872669398,-0.0154239768162369,0.0,0.0,0.0,-0.0079084271565079,60.0,12.825308799743652,-0.0,-6.461473844865395e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789640,298.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533203125,0.0,0.0,9.41584221436642e-05,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6514892578125,0.0,0.0,9.915385453496128e-05,299.2804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.66033935546875,0.0,0.0,7.32348344172351e-05,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.65240478515625,0.0,0.0,9.915373811963946e-05,298.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6480712890625,0.0,0.0,0.0004703383019659,285.6284484863281,294.1499938964844,295.07147216796875,292.629638671875,295.4779357910156,295.1342468261719,285.3075256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032934369519,6.2491305463652225e-09,0.0010032872669398,-0.0154239768162369,0.0,0.0,0.0,-0.0079084271565079,60.0,12.825308799743652,-0.0,-6.461473844865395e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789700,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6505432128906,0.0,0.0,9.422532457392664e-05,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.64874267578125,0.0,0.0,9.92243003565818e-05,299.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.65753173828125,0.0,0.0,7.328686479013413e-05,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6496276855469,0.0,0.0,9.92241912172176e-05,298.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64532470703125,0.0,0.0,0.0004706725012511,285.624755859375,294.1499938964844,295.0638427734375,292.6269836425781,295.4742126464844,295.1260681152344,285.3127136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040061315521,6.332454116630971e-09,0.0010039998451247,-0.0156422462314367,0.0,0.0,0.0,-0.0079497331753373,60.0,12.816338539123535,-0.0,-6.470655478096887e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789760,298.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6477966308594,0.0,0.0,9.429467900190502e-05,298.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64599609375,0.0,0.0,9.929732914315537e-05,299.2781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6547546386719,0.0,0.0,7.334080146392807e-05,298.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6469116210937,0.0,0.0,9.929722000379115e-05,298.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6426086425781,0.0,0.0,0.0004710189532488,285.6210632324219,294.1499938964844,295.0561828613281,292.62432861328125,295.470458984375,295.1178283691406,285.31787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047453688457,6.4188285797683875e-09,0.001004738966003,-0.0158685036003589,0.0,0.0,0.0,-0.0079925535246729,60.0,12.8079195022583,-0.0,-6.480180303469751e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789820,298.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6423645019531,0.0,0.0,9.443962335353716e-05,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6405639648437,0.0,0.0,9.944995690602808e-05,299.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.64923095703125,0.0,0.0,7.345353515120223e-05,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6414794921875,0.0,0.0,9.944984776666388e-05,298.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6372375488281,0.0,0.0,0.0004717429983429,285.6138000488281,294.1499938964844,295.0407409667969,292.6190795898437,295.462890625,295.10125732421875,285.32818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062884539365,6.599353952196907e-09,0.0010062818182632,-0.0163413826376199,0.0,0.0,0.0,-0.0080820405855774,60.0,12.792250633239746,-0.0,-6.500110316665086e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789880,298.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6423645019531,0.0,0.0,9.443962335353716e-05,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6405639648437,0.0,0.0,9.944995690602808e-05,299.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.64923095703125,0.0,0.0,7.345353515120223e-05,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6414794921875,0.0,0.0,9.944984776666388e-05,298.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6372375488281,0.0,0.0,0.0004717429983429,285.6138000488281,294.1499938964844,295.0407409667969,292.6190795898437,295.462890625,295.10125732421875,285.32818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062884539365,6.599353952196907e-09,0.0010062818182632,-0.0163413826376199,0.0,0.0,0.0,-0.0080820405855774,60.0,12.792250633239746,-0.0,-6.500110316665086e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789940,298.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6369934082031,0.0,0.0,9.459441935177892e-05,298.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6352233886719,0.0,0.0,9.961296018445864e-05,299.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6437683105469,0.0,0.0,7.357392314588651e-05,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6361083984375,0.0,0.0,9.961285104509444e-05,298.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6319274902344,0.0,0.0,0.0004725162580143,285.606689453125,294.1499938964844,295.025146484375,292.61383056640625,295.45513916015625,295.0844421386719,285.33837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079373605549,6.792154838564102e-09,0.0010079304920509,-0.0168464053422212,0.0,0.0,0.0,-0.0081776166334748,60.0,12.778515815734863,-0.0,-6.521429440908832e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790000,298.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6369934082031,0.0,0.0,9.459441935177892e-05,298.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6352233886719,0.0,0.0,9.961296018445864e-05,299.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6437683105469,0.0,0.0,7.357392314588651e-05,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6361083984375,0.0,0.0,9.961285104509444e-05,298.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6319274902344,0.0,0.0,0.0004725162580143,285.606689453125,294.1499938964844,295.025146484375,292.61383056640625,295.45513916015625,295.0844421386719,285.33837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079373605549,6.792154838564102e-09,0.0010079304920509,-0.0168464053422212,0.0,0.0,0.0,-0.0081776166334748,60.0,12.778515815734863,-0.0,-6.521429440908832e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790060,298.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6323547363281,0.0,0.0,9.473430691286922e-05,298.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.630615234375,0.0,0.0,9.97602692223154e-05,299.2713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390380859375,0.0,0.0,7.36827205400914e-05,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6314697265625,0.0,0.0,9.97601600829512e-05,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6273498535156,0.0,0.0,0.0004732150700874,285.6005554199219,294.1499938964844,295.0111999511719,292.6091613769531,295.4481811523437,295.0694885253906,285.3473205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094273602589,6.9663910196027246e-09,0.0010094203753396,-0.0173027887940406,0.0,0.0,0.0,-0.0082639893516898,60.0,12.76756191253662,-0.0,-6.540724939441135e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790120,298.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6317138671875,0.0,0.0,9.47532753343694e-05,298.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6299743652344,0.0,0.0,9.978024172596632e-05,299.2710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6383972167969,0.0,0.0,7.369747618213296e-05,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6308288574219,0.0,0.0,9.978013258660212e-05,298.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.626708984375,0.0,0.0,0.0004733098030555,285.5997314453125,294.1499938964844,295.0093078613281,292.6085205078125,295.4472351074219,295.06744384765625,285.3485412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096294572576,6.990013456942279e-09,0.001009622355923,-0.0173646640032529,0.0,0.0,0.0,-0.008275699801743,60.0,12.766074180603027,-0.0,-6.54334328942241e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790180,298.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6264953613281,0.0,0.0,9.491214586887509e-05,298.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6247863769531,0.0,0.0,9.994753781938924e-05,299.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63311767578125,0.0,0.0,7.382103649433702e-05,298.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6256408691406,0.0,0.0,9.994742868002504e-05,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.62158203125,0.0,0.0,0.0004741034354083,285.5928955078125,294.1499938964844,294.9931945800781,292.6031188964844,295.4391784667969,295.0502624511719,285.3586120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113216703757,7.187896944316208e-09,0.0010113145690411,-0.0178829729557037,0.0,0.0,0.0,-0.0083737950772047,60.0,12.754323959350586,-0.0,-6.56529692832919e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790240,298.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6264953613281,0.0,0.0,9.491214586887509e-05,298.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6247863769531,0.0,0.0,9.994753781938924e-05,299.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63311767578125,0.0,0.0,7.382103649433702e-05,298.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6256408691406,0.0,0.0,9.994742868002504e-05,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.62158203125,0.0,0.0,0.0004741034354083,285.5928955078125,294.1499938964844,294.9931945800781,292.6031188964844,295.4391784667969,295.0502624511719,285.3586120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113216703757,7.187896944316208e-09,0.0010113145690411,-0.0178829729557037,0.0,0.0,0.0,-0.0083737950772047,60.0,12.754323959350586,-0.0,-6.56529692832919e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790300,298.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6239318847656,0.0,0.0,9.498958388576284e-05,298.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6222229003906,0.0,0.0,0.0001000290794763,299.2675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6305236816406,0.0,0.0,7.388125959550962e-05,298.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6230773925781,0.0,0.0,0.000100028970337,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6190490722656,0.0,0.0,0.0004744902544189,285.58953857421875,294.1499938964844,294.98504638671875,292.6003723144531,295.43505859375,295.0415344238281,285.3636169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121464729309,7.284345127089864e-09,0.0010121392551809,-0.0181355904787778,0.0,0.0,0.0,-0.0084216063842177,60.0,12.748501777648926,-0.0,-6.57601049169898e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790360,298.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.62139892578125,0.0,0.0,9.506567585049196e-05,298.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61968994140625,0.0,0.0,0.0001001092023216,299.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6279296875,0.0,0.0,7.394044223474339e-05,298.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6205444335937,0.0,0.0,0.0001001091004582,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0004748703795485,285.58624267578125,294.1499938964844,294.976806640625,292.5975952148437,295.430908203125,295.0328063964844,285.3686218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129567235708,7.3791195376315954e-09,0.0010129492729902,-0.0183838214725255,0.0,0.0,0.0,-0.0084685869514942,60.0,12.742633819580078,-0.0,-6.586547129927568e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790420,298.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6163635253906,0.0,0.0,9.52139380387962e-05,298.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6146850585937,0.0,0.0,0.0001002653225441,299.2639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.622802734375,0.0,0.0,7.405575161101297e-05,298.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6155090332031,0.0,0.0,0.0001002652134047,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6115417480469,0.0,0.0,0.0004756109847221,285.5797119140625,294.1499938964844,294.9600524902344,292.5919189453125,295.4225158691406,295.01519775390625,285.37860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145362466573,7.563778936514609e-09,0.0010145286796614,-0.0188674665987491,0.0,0.0,0.0,-0.0085601285099983,60.0,12.73065185546875,-0.0,-6.607099578559429e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790480,298.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6163635253906,0.0,0.0,9.52139380387962e-05,298.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6146850585937,0.0,0.0,0.0001002653225441,299.2639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.622802734375,0.0,0.0,7.405575161101297e-05,298.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6155090332031,0.0,0.0,0.0001002652134047,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6115417480469,0.0,0.0,0.0004756109847221,285.5797119140625,294.1499938964844,294.9600524902344,292.5919189453125,295.4225158691406,295.01519775390625,285.37860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145362466573,7.563778936514609e-09,0.0010145286796614,-0.0188674665987491,0.0,0.0,0.0,-0.0085601285099983,60.0,12.73065185546875,-0.0,-6.607099578559429e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790540,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.61138916015625,0.0,0.0,9.534918353892864e-05,298.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6097412109375,0.0,0.0,0.0001004077348625,299.2615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6177673339844,0.0,0.0,7.416094013024122e-05,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105651855469,0.0,0.0,0.0001004076329991,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6066589355469,0.0,0.0,0.0004762866010423,285.57330322265625,294.1499938964844,294.94293212890625,292.58599853515625,295.4139709472656,294.99737548828125,285.38848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159768862649,7.732226414702836e-09,0.0010159690864384,-0.0193086415529251,0.0,0.0,0.0,-0.0086436318233609,60.0,12.717520713806152,-0.0,-6.625876380894624e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790600,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.61138916015625,0.0,0.0,9.534918353892864e-05,298.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6097412109375,0.0,0.0,0.0001004077348625,299.2615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6177673339844,0.0,0.0,7.416094013024122e-05,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105651855469,0.0,0.0,0.0001004076329991,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6066589355469,0.0,0.0,0.0004762866010423,285.57330322265625,294.1499938964844,294.94293212890625,292.58599853515625,295.4139709472656,294.99737548828125,285.38848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159768862649,7.732226414702836e-09,0.0010159690864384,-0.0193086415529251,0.0,0.0,0.0,-0.0086436318233609,60.0,12.717520713806152,-0.0,-6.625876380894624e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790660,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60650634765625,0.0,0.0,9.546986984787507e-05,298.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6048889160156,0.0,0.0,0.0001005348240141,299.2591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.61279296875,0.0,0.0,7.425479998346418e-05,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.605712890625,0.0,0.0,0.0001005347221507,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6018371582031,0.0,0.0,0.0004768894868902,285.5670471191406,294.1499938964844,294.92535400390625,292.5798645019531,295.4052124023437,294.9793395996094,285.3983459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172623442485,7.882535513203948e-09,0.0010172544280067,-0.019702298566699,0.0,0.0,0.0,-0.0087181441485881,60.0,12.702885627746582,-0.0,-6.642653005428657e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790720,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60650634765625,0.0,0.0,9.546986984787507e-05,298.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6048889160156,0.0,0.0,0.0001005348240141,299.2591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.61279296875,0.0,0.0,7.425479998346418e-05,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.605712890625,0.0,0.0,0.0001005347221507,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6018371582031,0.0,0.0,0.0004768894868902,285.5670471191406,294.1499938964844,294.92535400390625,292.5798645019531,295.4052124023437,294.9793395996094,285.3983459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172623442485,7.882535513203948e-09,0.0010172544280067,-0.019702298566699,0.0,0.0,0.0,-0.0087181441485881,60.0,12.702885627746582,-0.0,-6.642653005428657e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790780,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6017150878906,0.0,0.0,9.557263547321782e-05,298.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.60009765625,0.0,0.0,0.0001006430393317,299.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6079406738281,0.0,0.0,7.433472637785599e-05,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6009216308594,0.0,0.0,0.0001006429374683,298.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5971069335937,0.0,0.0,0.0004774028493557,285.5609436035156,294.1499938964844,294.9073181152344,292.57342529296875,295.39630126953125,294.9610595703125,285.4081420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183568811044,8.010515806233798e-09,0.0010183488484472,-0.0200374722480773,0.0,0.0,0.0,-0.0087815867736935,60.0,12.68624210357666,-0.0,-6.656954809614035e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790840,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6017150878906,0.0,0.0,9.557263547321782e-05,298.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.60009765625,0.0,0.0,0.0001006430393317,299.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6079406738281,0.0,0.0,7.433472637785599e-05,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6009216308594,0.0,0.0,0.0001006429374683,298.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5971069335937,0.0,0.0,0.0004774028493557,285.5609436035156,294.1499938964844,294.9073181152344,292.57342529296875,295.39630126953125,294.9610595703125,285.4081420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183568811044,8.010515806233798e-09,0.0010183488484472,-0.0200374722480773,0.0,0.0,0.0,-0.0087815867736935,60.0,12.68624210357666,-0.0,-6.656954809614035e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790900,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.599365234375,0.0,0.0,9.561382466927172e-05,298.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5977783203125,0.0,0.0,0.0001006864040391,299.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60552978515625,0.0,0.0,7.436675514327362e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5985717773437,0.0,0.0,0.0001006863094517,298.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5947570800781,0.0,0.0,0.000477608613437,285.5579833984375,294.1499938964844,294.89813232421875,292.570068359375,295.3917541503906,294.9517822265625,285.4130249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018795184791,8.061801892722542e-09,0.0010187871521338,-0.0201717857271432,0.0,0.0,0.0,-0.0088070090860128,60.0,12.67670440673828,-0.0,-6.662690310577092e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790960,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5970153808594,0.0,0.0,9.565205982653424e-05,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5954284667969,0.0,0.0,0.0001007266691885,299.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6031494140625,0.0,0.0,7.439649198204279e-05,298.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5962219238281,0.0,0.0,0.0001007265673251,298.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.59246826171875,0.0,0.0,0.0004777996218763,285.5550231933594,294.1499938964844,294.8887939453125,292.5666198730469,295.3871765136719,294.9424743652344,285.4179077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192012414336,8.109408256018469e-09,0.001019193092361,-0.020296461880207,0.0,0.0,0.0,-0.0088306032121181,60.0,12.666768074035645,-0.0,-6.668016538924348e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791020,298.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924072265625,0.0,0.0,9.571453847456723e-05,298.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5908203125,0.0,0.0,0.0001007924583973,299.2518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.59844970703125,0.0,0.0,7.44450808269903e-05,298.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59161376953125,0.0,0.0,0.0001007923565339,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.587890625,0.0,0.0,0.0004781117313541,285.5491943359375,294.1499938964844,294.86968994140625,292.5594482421875,295.3779296875,294.9236755371094,285.4276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198679519817,8.187195810194225e-09,0.0010198598029091,-0.0205001756548881,0.0,0.0,0.0,-0.0088691720739007,60.0,12.645245552062988,-0.0,-6.676723529608354e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791080,298.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924072265625,0.0,0.0,9.571453847456723e-05,298.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5908203125,0.0,0.0,0.0001007924583973,299.2518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.59844970703125,0.0,0.0,7.44450808269903e-05,298.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59161376953125,0.0,0.0,0.0001007923565339,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.587890625,0.0,0.0,0.0004781117313541,285.5491943359375,294.1499938964844,294.86968994140625,292.5594482421875,295.3779296875,294.9236755371094,285.4276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198679519817,8.187195810194225e-09,0.0010198598029091,-0.0205001756548881,0.0,0.0,0.0,-0.0088691720739007,60.0,12.645245552062988,-0.0,-6.676723529608354e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791140,298.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.587890625,0.0,0.0,9.574831346981227e-05,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863342285156,0.0,0.0,0.0001008280160021,299.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5938720703125,0.0,0.0,7.447134703397751e-05,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.58709716796875,0.0,0.0,0.0001008279214147,298.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834350585937,0.0,0.0,0.0004782804753631,285.5435485839844,294.1499938964844,294.8500061035156,292.5518798828125,295.3684387207031,294.9045104980469,285.4372863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202273260802,8.229217307587078e-09,0.0010202190605923,-0.0206102207303047,0.0,0.0,0.0,-0.0088900029659271,60.0,12.620079040527344,-0.0,-6.681429454147293e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791200,298.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.587890625,0.0,0.0,9.574831346981227e-05,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863342285156,0.0,0.0,0.0001008280160021,299.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5938720703125,0.0,0.0,7.447134703397751e-05,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.58709716796875,0.0,0.0,0.0001008279214147,298.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834350585937,0.0,0.0,0.0004782804753631,285.5435485839844,294.1499938964844,294.8500061035156,292.5518798828125,295.3684387207031,294.9045104980469,285.4372863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202273260802,8.229217307587078e-09,0.0010202190605923,-0.0206102207303047,0.0,0.0,0.0,-0.0088900029659271,60.0,12.620079040527344,-0.0,-6.681429454147293e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791260,298.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5836181640625,0.0,0.0,9.576767479302362e-05,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.58209228515625,0.0,0.0,0.0001008484032354,299.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58953857421875,0.0,0.0,7.448640099028125e-05,298.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5828552246094,0.0,0.0,0.000100848301372,298.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5792236328125,0.0,0.0,0.0004783772164955,285.53826904296875,294.1499938964844,294.8295593261719,292.543212890625,295.359130859375,294.885498046875,285.446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204331483691,8.253284278225692e-09,0.0010204248828813,-0.0206732470542192,0.0,0.0,0.0,-0.0089019332081079,60.0,12.592292785644531,-0.0,-6.684125253286767e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791320,298.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834350585937,0.0,0.0,9.576847514836118e-05,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5819091796875,0.0,0.0,0.0001008492399705,299.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.58935546875,0.0,0.0,7.448701944667846e-05,298.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5826721191406,0.0,0.0,0.0001008491381071,298.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5790405273437,0.0,0.0,0.0004783812037203,285.5380249023437,294.1499938964844,294.8286437988281,292.5428161621094,295.3587646484375,294.8847045898437,285.4468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204416466876,8.254271932628399e-09,0.0010204333811998,-0.0206758342683315,0.0,0.0,0.0,-0.0089024230837821,60.0,12.591135025024414,-0.0,-6.684236097953544e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791380,298.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5791015625,0.0,0.0,9.57833108259365e-05,298.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5775756835937,0.0,0.0,0.0001008648614515,299.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5849304199219,0.0,0.0,7.449855911545455e-05,298.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.0,0.0001008647668641,298.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57476806640625,0.0,0.0,0.0004784553602803,285.5326843261719,294.1499938964844,294.8046569824219,292.5313720703125,295.3487854003906,294.8636474609375,285.4565124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205993894487,8.272704299372435e-09,0.0010205910075455,-0.0207241065800189,0.0,0.0,0.0,-0.0089115612208843,60.0,12.557692527770996,-0.0,-6.6863016456864e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791440,298.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5791015625,0.0,0.0,9.57833108259365e-05,298.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5775756835937,0.0,0.0,0.0001008648614515,299.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5849304199219,0.0,0.0,7.449855911545455e-05,298.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.0,0.0001008647668641,298.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57476806640625,0.0,0.0,0.0004784553602803,285.5326843261719,294.1499938964844,294.8046569824219,292.5313720703125,295.3487854003906,294.8636474609375,285.4565124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205993894487,8.272704299372435e-09,0.0010205910075455,-0.0207241065800189,0.0,0.0,0.0,-0.0089115612208843,60.0,12.557692527770996,-0.0,-6.6863016456864e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791500,298.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.57696533203125,0.0,0.0,9.578892786521465e-05,298.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5754699707031,0.0,0.0,0.0001008707695291,299.2431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.582763671875,0.0,0.0,7.450292469002306e-05,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.57623291015625,0.0,0.0,0.0001008706749416,298.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726623535156,0.0,0.0,0.0004784834163729,285.53009033203125,294.1499938964844,294.791748046875,292.5247802734375,295.3436279296875,294.85235595703125,285.4612731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206587612628,8.279670282718143e-09,0.001020650495775,-0.0207423474639654,0.0,0.0,0.0,-0.0089150136336684,60.0,12.538862228393556,-0.0,-6.687081821610263e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791560,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5748596191406,0.0,0.0,9.579391189618036e-05,298.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5733642578125,0.0,0.0,0.0001008760154945,299.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58062744140625,0.0,0.0,7.450679549947381e-05,298.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5741271972656,0.0,0.0,0.0001008759209071,298.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705871582031,0.0,0.0,0.0004785083001479,285.5274963378906,294.1499938964844,294.7782592773437,292.5177001953125,295.3384094238281,294.8406982421875,285.4660339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207113809883,8.285848451805577e-09,0.0010207031155005,-0.0207585263997316,0.0,0.0,0.0,-0.0089180748909711,60.0,12.519169807434082,-0.0,-6.68777460077763e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791620,298.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5707092285156,0.0,0.0,9.580230835126712e-05,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5692138671875,0.0,0.0,0.000100884855783,299.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5763854980469,0.0,0.0,7.451332203345373e-05,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5699768066406,0.0,0.0,0.0001008847611956,298.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.56646728515625,0.0,0.0,0.0004785502969752,285.5224304199219,294.1499938964844,294.7495422363281,292.5019226074219,295.3277893066406,294.81658935546875,285.4755554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208006715402,8.296257014706043e-09,0.0010207924060523,-0.0207857843488454,0.0,0.0,0.0,-0.0089232362806797,60.0,12.477950096130373,-0.0,-6.688940601407013e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791680,298.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5707092285156,0.0,0.0,9.580230835126712e-05,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5692138671875,0.0,0.0,0.000100884855783,299.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5763854980469,0.0,0.0,7.451332203345373e-05,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5699768066406,0.0,0.0,0.0001008847611956,298.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.56646728515625,0.0,0.0,0.0004785502969752,285.5224304199219,294.1499938964844,294.7495422363281,292.5019226074219,295.3277893066406,294.81658935546875,285.4755554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208006715402,8.296257014706043e-09,0.0010207924060523,-0.0207857843488454,0.0,0.0,0.0,-0.0089232362806797,60.0,12.477950096130373,-0.0,-6.688940601407013e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791740,298.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5666198730469,0.0,0.0,9.58071614149958e-05,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.565185546875,0.0,0.0,0.0001008899562293,299.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5722351074219,0.0,0.0,7.451709097949788e-05,298.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.56591796875,0.0,0.0,0.0001008898689178,298.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5624389648437,0.0,0.0,0.000478574540466,285.5175476074219,294.1499938964844,294.71875,292.4842529296875,295.3167724609375,294.7906188964844,285.4850158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208518942818,8.302243337254822e-09,0.0010208436287939,-0.0208014622330665,0.0,0.0,0.0,-0.0089262034744024,60.0,12.43240737915039,-0.0,-6.68961135374957e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791800,298.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5666198730469,0.0,0.0,9.58071614149958e-05,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.565185546875,0.0,0.0,0.0001008899562293,299.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5722351074219,0.0,0.0,7.451709097949788e-05,298.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.56591796875,0.0,0.0,0.0001008898689178,298.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5624389648437,0.0,0.0,0.000478574540466,285.5175476074219,294.1499938964844,294.71875,292.4842529296875,295.3167724609375,294.7906188964844,285.4850158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208518942818,8.302243337254822e-09,0.0010208436287939,-0.0208014622330665,0.0,0.0,0.0,-0.0089262034744024,60.0,12.43240737915039,-0.0,-6.68961135374957e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
