time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17791860,298.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5626525878906,0.0,0.0,9.58092714427039e-05,298.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56121826171875,0.0,0.0,0.0001008921753964,299.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5682067871094,0.0,0.0,7.451872806996107e-05,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5619506835937,0.0,0.0,0.0001008920880849,298.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5585327148437,0.0,0.0,0.0004785851342603,285.51275634765625,294.1499938964844,294.6860046386719,292.4648132324219,295.30535888671875,294.7628173828125,285.4944763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208740131929,8.304820831028792e-09,0.0010208656312897,-0.0208082124590873,0.0,0.0,0.0,-0.0089274821802973,60.0,12.383132934570312,-0.0,-6.689900544643025e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791920,298.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5626525878906,0.0,0.0,9.58092714427039e-05,298.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56121826171875,0.0,0.0,0.0001008921753964,299.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5682067871094,0.0,0.0,7.451872806996107e-05,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5619506835937,0.0,0.0,0.0001008920880849,298.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5585327148437,0.0,0.0,0.0004785851342603,285.51275634765625,294.1499938964844,294.6860046386719,292.4648132324219,295.30535888671875,294.7628173828125,285.4944763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208740131929,8.304820831028792e-09,0.0010208656312897,-0.0208082124590873,0.0,0.0,0.0,-0.0089274821802973,60.0,12.383132934570312,-0.0,-6.689900544643025e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791980,298.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55877685546875,0.0,0.0,9.580895857652648e-05,298.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5573425292969,0.0,0.0,0.0001008918407023,299.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5642395019531,0.0,0.0,7.451847341144457e-05,298.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5580749511719,0.0,0.0,0.0001008917533908,298.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5546875,0.0,0.0,0.0004785835917573,285.5081481933594,294.1499938964844,294.6514587402344,292.4437561035156,295.2934875488281,294.7331848144531,285.5038757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208701714873,8.304370524570004e-09,0.0010208617895841,-0.0208070334047079,0.0,0.0,0.0,-0.0089272586628794,60.0,12.330459594726562,-0.0,-6.689850096108786e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792040,298.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55877685546875,0.0,0.0,9.580895857652648e-05,298.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5573425292969,0.0,0.0,0.0001008918407023,299.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5642395019531,0.0,0.0,7.451847341144457e-05,298.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5580749511719,0.0,0.0,0.0001008917533908,298.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5546875,0.0,0.0,0.0004785835917573,285.5081481933594,294.1499938964844,294.6514587402344,292.4437561035156,295.2934875488281,294.7331848144531,285.5038757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208701714873,8.304370524570004e-09,0.0010208617895841,-0.0208070334047079,0.0,0.0,0.0,-0.0089272586628794,60.0,12.330459594726562,-0.0,-6.689850096108786e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792100,298.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.556884765625,0.0,0.0,9.580774349160492e-05,298.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55548095703125,0.0,0.0,0.0001008905601338,299.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.56231689453125,0.0,0.0,7.451753481291234e-05,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5561828613281,0.0,0.0,0.0001008904728223,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528259277344,0.0,0.0,0.0004785775381606,285.50592041015625,294.1499938964844,294.63360595703125,292.43267822265625,295.2873229980469,294.717529296875,285.5085754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208567837253,8.302834864082342e-09,0.0010208485182374,-0.0208030100911855,0.0,0.0,0.0,-0.0089264959096908,60.0,12.30258560180664,-0.0,-6.689678144766732e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792160,298.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.55499267578125,0.0,0.0,9.580615733284505e-05,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5535888671875,0.0,0.0,0.0001008888866635,299.2291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5603942871094,0.0,0.0,7.451629062416032e-05,298.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5542907714844,0.0,0.0,0.0001008887993521,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55096435546875,0.0,0.0,0.0004785696219187,285.5036926269531,294.1499938964844,294.6153259277344,292.4212646484375,295.28106689453125,294.70147705078125,285.51324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208395542576,8.3008266926754e-09,0.0010208311723545,-0.0207977537065744,0.0,0.0,0.0,-0.0089255003258585,60.0,12.274110794067385,-0.0,-6.689452902719496e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792220,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5513000488281,0.0,0.0,9.580206824466586e-05,298.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5499267578125,0.0,0.0,0.0001008845720207,299.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.556640625,0.0,0.0,7.451310375472531e-05,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.55059814453125,0.0,0.0,0.0001008844847092,298.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5473327636719,0.0,0.0,0.0004785492201335,285.4993591308594,294.1499938964844,294.5777587890625,292.3974914550781,295.2682800292969,294.66864013671875,285.5225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207956656813,8.295676146019561e-09,0.0010207874001935,-0.0207842644304037,0.0,0.0,0.0,-0.0089229485020041,60.0,12.215928077697754,-0.0,-6.688875942018059e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792280,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5513000488281,0.0,0.0,9.580206824466586e-05,298.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5499267578125,0.0,0.0,0.0001008845720207,299.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.556640625,0.0,0.0,7.451310375472531e-05,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.55059814453125,0.0,0.0,0.0001008844847092,298.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5473327636719,0.0,0.0,0.0004785492201335,285.4993591308594,294.1499938964844,294.5777587890625,292.3974914550781,295.2682800292969,294.66864013671875,285.5225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207956656813,8.295676146019561e-09,0.0010207874001935,-0.0207842644304037,0.0,0.0,0.0,-0.0089229485020041,60.0,12.215928077697754,-0.0,-6.688875942018059e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792340,298.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5476989746094,0.0,0.0,9.5796087407507e-05,298.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5463256835937,0.0,0.0,0.0001008782710414,299.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5529479980469,0.0,0.0,7.450844714185223e-05,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5469970703125,0.0,0.0,0.0001008781837299,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54376220703125,0.0,0.0,0.0004785193596035,285.49517822265625,294.1499938964844,294.53887939453125,292.37255859375,295.2550048828125,294.6341857910156,285.5318908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207316372543,8.288171926551513e-09,0.0010207232553511,-0.0207646116614341,0.0,0.0,0.0,-0.0089192287996411,60.0,12.155036926269531,-0.0,-6.688034659418919e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792400,298.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5476989746094,0.0,0.0,9.5796087407507e-05,298.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5463256835937,0.0,0.0,0.0001008782710414,299.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5529479980469,0.0,0.0,7.450844714185223e-05,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5469970703125,0.0,0.0,0.0001008781837299,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54376220703125,0.0,0.0,0.0004785193596035,285.49517822265625,294.1499938964844,294.53887939453125,292.37255859375,295.2550048828125,294.6341857910156,285.5318908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207316372543,8.288171926551513e-09,0.0010207232553511,-0.0207646116614341,0.0,0.0,0.0,-0.0089192287996411,60.0,12.155036926269531,-0.0,-6.688034659418919e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792460,298.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,9.578868775861338e-05,298.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5428161621094,0.0,0.0,0.0001008704784908,299.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54937744140625,0.0,0.0,7.450269185937941e-05,298.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.54351806640625,0.0,0.0,0.0001008703911793,298.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403137207031,0.0,0.0,0.0004784824559465,285.4911193847656,294.1499938964844,294.4989318847656,292.3466491699219,295.2412109375,294.59832763671875,285.5411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206523584201,8.278905561098782e-09,0.0010206440929323,-0.0207403451204299,0.0,0.0,0.0,-0.0089146345853805,60.0,12.091927528381348,-0.0,-6.686996556481972e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792520,298.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,9.578868775861338e-05,298.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5428161621094,0.0,0.0,0.0001008704784908,299.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54937744140625,0.0,0.0,7.450269185937941e-05,298.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.54351806640625,0.0,0.0,0.0001008703911793,298.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403137207031,0.0,0.0,0.0004784824559465,285.4911193847656,294.1499938964844,294.4989318847656,292.3466491699219,295.2412109375,294.59832763671875,285.5411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206523584201,8.278905561098782e-09,0.0010206440929323,-0.0207403451204299,0.0,0.0,0.0,-0.0089146345853805,60.0,12.091927528381348,-0.0,-6.686996556481972e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792580,298.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,9.57805968937464e-05,298.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,0.0001008619510685,299.2185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5458374023437,0.0,0.0,7.449639088008553e-05,298.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5400390625,0.0,0.0,0.000100861863757,298.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.536865234375,0.0,0.0,0.000478442030726,285.48712158203125,294.1499938964844,294.4580078125,292.3199462890625,295.22723388671875,294.5618591308594,285.5503845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205659782513,8.268766116259485e-09,0.0010205577127635,-0.0207137912511825,0.0,0.0,0.0,-0.0089096101000905,60.0,12.027871131896973,-0.0,-6.685860398647493e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792640,298.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,9.57805968937464e-05,298.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,0.0001008619510685,299.2185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5458374023437,0.0,0.0,7.449639088008553e-05,298.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5400390625,0.0,0.0,0.000100861863757,298.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.536865234375,0.0,0.0,0.000478442030726,285.48712158203125,294.1499938964844,294.4580078125,292.3199462890625,295.22723388671875,294.5618591308594,285.5503845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205659782513,8.268766116259485e-09,0.0010205577127635,-0.0207137912511825,0.0,0.0,0.0,-0.0089096101000905,60.0,12.027871131896973,-0.0,-6.685860398647493e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792700,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5390319824219,0.0,0.0,9.577574383001776e-05,298.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5377197265625,0.0,0.0,0.0001008568433462,299.21728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54412841796875,0.0,0.0,7.449262193404138e-05,298.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5383605957031,0.0,0.0,0.0001008567560347,298.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5352478027344,0.0,0.0,0.000478417816339,285.4852600097656,294.1499938964844,294.4372253417969,292.30633544921875,295.2198181152344,294.5426330566406,285.55499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205139406025,8.262699857652933e-09,0.0010205056751146,-0.0206979066133499,0.0,0.0,0.0,-0.0089066019281744,60.0,11.994413375854492,-0.0,-6.68518040924937e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792760,298.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5373840332031,0.0,0.0,9.577083255862816e-05,298.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5360717773437,0.0,0.0,0.0001008516628644,299.2159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.54248046875,0.0,0.0,7.448879478033632e-05,298.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5367431640625,0.0,0.0,0.0001008515755529,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5336303710937,0.0,0.0,0.0004783932818099,285.4833984375,294.1499938964844,294.41632080078125,292.2925720214844,295.2122497558594,294.523193359375,285.5595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204612044617,8.25654744573967e-09,0.0010204529389739,-0.020681794732809,0.0,0.0,0.0,-0.0089035518467426,60.0,11.960728645324709,-0.0,-6.684491182795682e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792820,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5341491699219,0.0,0.0,9.576080628903584e-05,298.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328674316406,0.0,0.0,0.0001008411054499,299.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5391845703125,0.0,0.0,7.448099495377392e-05,298.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53350830078125,0.0,0.0,0.0001008410181384,298.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5304260253906,0.0,0.0,0.0004783432232216,285.47979736328125,294.1499938964844,294.3739929199219,292.2646789550781,295.1968994140625,294.4838562011719,285.5687255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203539859503,8.244010807345603e-09,0.0010203457204625,-0.0206489618867635,0.0,0.0,0.0,-0.0088973371312022,60.0,11.892926216125488,-0.0,-6.683086439807084e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792880,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5341491699219,0.0,0.0,9.576080628903584e-05,298.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328674316406,0.0,0.0,0.0001008411054499,299.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5391845703125,0.0,0.0,7.448099495377392e-05,298.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53350830078125,0.0,0.0,0.0001008410181384,298.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5304260253906,0.0,0.0,0.0004783432232216,285.47979736328125,294.1499938964844,294.3739929199219,292.2646789550781,295.1968994140625,294.4838562011719,285.5687255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203539859503,8.244010807345603e-09,0.0010203457204625,-0.0206489618867635,0.0,0.0,0.0,-0.0088973371312022,60.0,11.892926216125488,-0.0,-6.683086439807084e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792940,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5310363769531,0.0,0.0,9.575049625709652e-05,298.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5297241210937,0.0,0.0,0.0001008302424452,299.21051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5359802246094,0.0,0.0,7.447296957252547e-05,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303955078125,0.0,0.0,0.0001008301624096,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.52734375,0.0,0.0,0.0004782917676493,285.4762878417969,294.1499938964844,294.33123779296875,292.2364501953125,295.1809997558594,294.4437255859375,285.5778503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202437406405,8.231118009405236e-09,0.0010202354751527,-0.0206151977181434,0.0,0.0,0.0,-0.0088909454643726,60.0,11.824304580688477,-0.0,-6.68164261696802e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793000,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5310363769531,0.0,0.0,9.575049625709652e-05,298.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5297241210937,0.0,0.0,0.0001008302424452,299.21051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5359802246094,0.0,0.0,7.447296957252547e-05,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303955078125,0.0,0.0,0.0001008301624096,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.52734375,0.0,0.0,0.0004782917676493,285.4762878417969,294.1499938964844,294.33123779296875,292.2364501953125,295.1809997558594,294.4437255859375,285.5778503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202437406405,8.231118009405236e-09,0.0010202354751527,-0.0206151977181434,0.0,0.0,0.0,-0.0088909454643726,60.0,11.824304580688477,-0.0,-6.68164261696802e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793060,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5279846191406,0.0,0.0,9.5740171673242e-05,298.7294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5267028808594,0.0,0.0,0.0001008193648885,299.2077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328674316406,0.0,0.0,7.446493691531941e-05,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.52734375,0.0,0.0,0.000100819284853,298.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5243530273437,0.0,0.0,0.0004782402247656,285.47296142578125,294.1499938964844,294.2882080078125,292.20806884765625,295.16461181640625,294.4029541015625,285.5869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201333789154,8.218203895182796e-09,0.0010201251134276,-0.020581379532814,0.0,0.0,0.0,-0.0088845444843173,60.0,11.755179405212402,-0.0,-6.680195951958012e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793120,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5279846191406,0.0,0.0,9.5740171673242e-05,298.7294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5267028808594,0.0,0.0,0.0001008193648885,299.2077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328674316406,0.0,0.0,7.446493691531941e-05,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.52734375,0.0,0.0,0.000100819284853,298.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5243530273437,0.0,0.0,0.0004782402247656,285.47296142578125,294.1499938964844,294.2882080078125,292.20806884765625,295.16461181640625,294.4029541015625,285.5869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201333789154,8.218203895182796e-09,0.0010201251134276,-0.020581379532814,0.0,0.0,0.0,-0.0088845444843173,60.0,11.755179405212402,-0.0,-6.680195951958012e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793180,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5250244140625,0.0,0.0,9.573012357577682e-05,298.7274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5237731933594,0.0,0.0,0.0001008087783702,299.2050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.52984619140625,0.0,0.0,7.445711526088417e-05,298.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5244140625,0.0,0.0,0.0001008086983347,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5214233398437,0.0,0.0,0.000478190020658,285.4697570800781,294.1499938964844,294.2450866699219,292.1796264648437,295.1476745605469,294.3616943359375,285.595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200259275734,8.20563261783036e-09,0.0010200176620855,-0.0205484554171562,0.0,0.0,0.0,-0.0088783120736479,60.0,11.685883522033691,-0.0,-6.678787656255737e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793240,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5250244140625,0.0,0.0,9.573012357577682e-05,298.7274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5237731933594,0.0,0.0,0.0001008087783702,299.2050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.52984619140625,0.0,0.0,7.445711526088417e-05,298.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5244140625,0.0,0.0,0.0001008086983347,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5214233398437,0.0,0.0,0.000478190020658,285.4697570800781,294.1499938964844,294.2450866699219,292.1796264648437,295.1476745605469,294.3616943359375,285.595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200259275734,8.20563261783036e-09,0.0010200176620855,-0.0205484554171562,0.0,0.0,0.0,-0.0088783120736479,60.0,11.685883522033691,-0.0,-6.678787656255737e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793300,298.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5235900878906,0.0,0.0,9.572535782353953e-05,298.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5223388671875,0.0,0.0,0.0001008037579595,299.20367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52838134765625,0.0,0.0,7.445340452250093e-05,298.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5229797363281,0.0,0.0,0.0001008036779239,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.52001953125,0.0,0.0,0.0004781662428285,285.4682312011719,294.1499938964844,294.2235107421875,292.1654357910156,295.13897705078125,294.3409118652344,285.6004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199750540778,8.199673828812593e-09,0.0010199669050052,-0.0205328520387411,0.0,0.0,0.0,-0.0088753597810864,60.0,11.651312828063965,-0.0,-6.678120456626857e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793360,298.6333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5221862792969,0.0,0.0,9.572073759045452e-05,298.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5209655761719,0.0,0.0,0.0001007988903438,299.2023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5269470214844,0.0,0.0,7.444981019943953e-05,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5215759277344,0.0,0.0,0.0001007988103083,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5186462402344,0.0,0.0,0.000478143163491,285.4667053222656,294.1499938964844,294.2019958496094,292.1513061523437,295.13018798828125,294.3200988769531,285.6049499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199258103966,8.193892675478764e-09,0.0010199176613241,-0.020517710596323,0.0,0.0,0.0,-0.0088724941015243,60.0,11.616822242736816,-0.0,-6.67747315219458e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793420,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5194091796875,0.0,0.0,9.571188275003806e-05,298.7234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5181884765625,0.0,0.0,0.0001007895625662,299.1995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.52410888671875,0.0,0.0,7.44429198675789e-05,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.518798828125,0.0,0.0,0.0001007894825306,298.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5158996582031,0.0,0.0,0.0004780989547725,285.4637756347656,294.1499938964844,294.1591491699219,292.123291015625,295.1123962402344,294.2784423828125,285.6138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019830815494,8.182809985157746e-09,0.0010198226664215,-0.0204886887222528,0.0,0.0,0.0,-0.0088669992983341,60.0,11.548194885253906,-0.0,-6.676232544577942e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793480,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5194091796875,0.0,0.0,9.571188275003806e-05,298.7234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5181884765625,0.0,0.0,0.0001007895625662,299.1995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.52410888671875,0.0,0.0,7.44429198675789e-05,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.518798828125,0.0,0.0,0.0001007894825306,298.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5158996582031,0.0,0.0,0.0004780989547725,285.4637756347656,294.1499938964844,294.1591491699219,292.123291015625,295.1123962402344,294.2784423828125,285.6138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019830815494,8.182809985157746e-09,0.0010198226664215,-0.0204886887222528,0.0,0.0,0.0,-0.0088669992983341,60.0,11.548194885253906,-0.0,-6.676232544577942e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793540,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5167236328125,0.0,0.0,9.570422844262794e-05,298.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5155029296875,0.0,0.0,0.0001007814935292,299.19677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5213623046875,0.0,0.0,7.443696085829288e-05,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.51611328125,0.0,0.0,0.0001007814207696,298.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.51324462890625,0.0,0.0,0.0004780607414431,285.4609375,294.1499938964844,294.1166687011719,292.0957336425781,295.0941467285156,294.2367248535156,285.622802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197488591074,8.173226540009182e-09,0.0010197407100349,-0.0204635895788669,0.0,0.0,0.0,-0.008862248621881,60.0,11.480253219604492,-0.0,-6.675158914504209e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793600,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5167236328125,0.0,0.0,9.570422844262794e-05,298.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5155029296875,0.0,0.0,0.0001007814935292,299.19677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5213623046875,0.0,0.0,7.443696085829288e-05,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.51611328125,0.0,0.0,0.0001007814207696,298.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.51324462890625,0.0,0.0,0.0004780607414431,285.4609375,294.1499938964844,294.1166687011719,292.0957336425781,295.0941467285156,294.2367248535156,285.622802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197488591074,8.173226540009182e-09,0.0010197407100349,-0.0204635895788669,0.0,0.0,0.0,-0.008862248621881,60.0,11.480253219604492,-0.0,-6.675158914504209e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793660,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140991210937,0.0,0.0,9.569793473929168e-05,298.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5129089355469,0.0,0.0,0.0001007748651318,299.1940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5186767578125,0.0,0.0,7.443205686286092e-05,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.51348876953125,0.0,0.0,0.0001007747850962,298.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5106811523437,0.0,0.0,0.0004780293093062,285.4582214355469,294.1499938964844,294.0747375488281,292.0687866210937,295.0755615234375,294.1950988769531,285.6316833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196814546361,8.165338627463825e-09,0.0010196733055636,-0.0204429347068071,0.0,0.0,0.0,-0.0088583389297127,60.0,11.4132719039917,-0.0,-6.674276420426395e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793720,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140991210937,0.0,0.0,9.569793473929168e-05,298.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5129089355469,0.0,0.0,0.0001007748651318,299.1940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5186767578125,0.0,0.0,7.443205686286092e-05,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.51348876953125,0.0,0.0,0.0001007747850962,298.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5106811523437,0.0,0.0,0.0004780293093062,285.4582214355469,294.1499938964844,294.0747375488281,292.0687866210937,295.0755615234375,294.1950988769531,285.6316833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196814546361,8.165338627463825e-09,0.0010196733055636,-0.0204429347068071,0.0,0.0,0.0,-0.0088583389297127,60.0,11.4132719039917,-0.0,-6.674276420426395e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793780,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5115051269531,0.0,0.0,9.569276153342798e-05,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5103454589844,0.0,0.0,0.0001007694154395,299.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5160522460937,0.0,0.0,7.442803325830027e-05,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.51092529296875,0.0,0.0,0.000100769335404,298.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5081481933594,0.0,0.0,0.0004780035233125,285.45556640625,294.1499938964844,294.0335693359375,292.0426025390625,295.0567626953125,294.153564453125,285.6405639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196258081123,8.158849595929496e-09,0.0010196176590397,-0.0204259380698204,0.0,0.0,0.0,-0.0088551212102174,60.0,11.34670352935791,-0.0,-6.673549535207712e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793840,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5115051269531,0.0,0.0,9.569276153342798e-05,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5103454589844,0.0,0.0,0.0001007694154395,299.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5160522460937,0.0,0.0,7.442803325830027e-05,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.51092529296875,0.0,0.0,0.000100769335404,298.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5081481933594,0.0,0.0,0.0004780035233125,285.45556640625,294.1499938964844,294.0335693359375,292.0426025390625,295.0567626953125,294.153564453125,285.6405639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196258081123,8.158849595929496e-09,0.0010196176590397,-0.0204259380698204,0.0,0.0,0.0,-0.0088551212102174,60.0,11.34670352935791,-0.0,-6.673549535207712e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793900,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.51031494140625,0.0,0.0,9.56918956944719e-05,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5091247558594,0.0,0.0,0.0001007684986689,299.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5148010253906,0.0,0.0,7.442735659424216e-05,298.4951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5097351074219,0.0,0.0,0.0001007684259093,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5069580078125,0.0,0.0,0.0004779992159456,285.4543151855469,294.1499938964844,294.0132751464844,292.02984619140625,295.0470275878906,294.1331481933594,285.6449584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196167277172,8.157750919224327e-09,0.0010196085786446,-0.0204230621457099,0.0,0.0,0.0,-0.0088545782491564,60.0,11.31505012512207,-0.0,-6.673426611314427e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793960,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.50909423828125,0.0,0.0,9.569095709593968e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5079345703125,0.0,0.0,0.0001007675091386,299.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5135803222656,0.0,0.0,7.442662899848074e-05,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5085144042969,0.0,0.0,0.0001007674363791,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5057678222656,0.0,0.0,0.0004779945302288,285.4530944824219,294.1499938964844,293.9932556152344,292.0173645019531,295.0373229980469,294.1127014160156,285.6493530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196069488301,8.156558983785091e-09,0.0010195987997576,-0.0204199384897947,0.0,0.0,0.0,-0.0088539896532893,60.0,11.283385276794434,-0.0,-6.673293029280103e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794020,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5067138671875,0.0,0.0,9.569036774337292e-05,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50555419921875,0.0,0.0,0.0001007668834063,299.1856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5111083984375,0.0,0.0,7.442616333719343e-05,298.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5061340332031,0.0,0.0,0.0001007668179227,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.50341796875,0.0,0.0,0.0004779916198458,285.4507141113281,294.1499938964844,293.9540100097656,291.9931945800781,295.0177307128906,294.07208251953125,285.6581115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195997310802,8.155780939489432e-09,0.0010195915820077,-0.0204179044812917,0.0,0.0,0.0,-0.0088536012917757,60.0,11.221078872680664,-0.0,-6.67320634306634e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794080,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5067138671875,0.0,0.0,9.569036774337292e-05,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50555419921875,0.0,0.0,0.0001007668834063,299.1856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5111083984375,0.0,0.0,7.442616333719343e-05,298.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5061340332031,0.0,0.0,0.0001007668179227,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.50341796875,0.0,0.0,0.0004779916198458,285.4507141113281,294.1499938964844,293.9540100097656,291.9931945800781,295.0177307128906,294.07208251953125,285.6581115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195997310802,8.155780939489432e-09,0.0010195915820077,-0.0204179044812917,0.0,0.0,0.0,-0.0088536012917757,60.0,11.221078872680664,-0.0,-6.67320634306634e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794140,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50439453125,0.0,0.0,9.56928779487498e-05,298.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5032653808594,0.0,0.0,0.0001007695245789,299.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5087585449219,0.0,0.0,7.442811329383403e-05,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5038452148437,0.0,0.0,0.0001007694518193,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50115966796875,0.0,0.0,0.0004780041635967,285.4484558105469,294.1499938964844,293.9159851074219,291.97027587890625,294.997802734375,294.03228759765625,285.6668395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196260409429,8.158864694962631e-09,0.0010196178918704,-0.0204259790480136,0.0,0.0,0.0,-0.0088551295921206,60.0,11.161324501037598,-0.0,-6.67355166683592e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
