time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17794200,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50439453125,0.0,0.0,9.56928779487498e-05,298.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5032653808594,0.0,0.0,0.0001007695245789,299.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5087585449219,0.0,0.0,7.442811329383403e-05,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5038452148437,0.0,0.0,0.0001007694518193,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50115966796875,0.0,0.0,0.0004780041635967,285.4484558105469,294.1499938964844,293.9159851074219,291.97027587890625,294.997802734375,294.03228759765625,285.6668395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196260409429,8.158864694962631e-09,0.0010196178918704,-0.0204259790480136,0.0,0.0,0.0,-0.0088551295921206,60.0,11.161324501037598,-0.0,-6.67355166683592e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794260,298.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.502197265625,0.0,0.0,9.56980002229102e-05,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5010681152344,0.0,0.0,0.0001007749160635,299.1800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5065002441406,0.0,0.0,7.443209324264899e-05,298.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5016174316406,0.0,0.0,0.0001007748433039,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,0.0004780297749675,285.4462890625,294.1499938964844,293.8793334960937,291.94879150390625,294.97760009765625,293.9931945800781,285.675537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196802904829,8.165200959808772e-09,0.0010196721414104,-0.020442571491003,0.0,0.0,0.0,-0.0088582700118422,60.0,11.10389518737793,-0.0,-6.674260788486208e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794320,298.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.502197265625,0.0,0.0,9.56980002229102e-05,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5010681152344,0.0,0.0,0.0001007749160635,299.1800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5065002441406,0.0,0.0,7.443209324264899e-05,298.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5016174316406,0.0,0.0,0.0001007748433039,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,0.0004780297749675,285.4462890625,294.1499938964844,293.8793334960937,291.94879150390625,294.97760009765625,293.9931945800781,285.675537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196802904829,8.165200959808772e-09,0.0010196721414104,-0.020442571491003,0.0,0.0,0.0,-0.0088582700118422,60.0,11.10389518737793,-0.0,-6.674260788486208e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794380,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5000305175781,0.0,0.0,9.570644760970026e-05,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989318847656,0.0,0.0,0.0001007838000077,299.17730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5043029785156,0.0,0.0,7.443865615641698e-05,298.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4994812011719,0.0,0.0,0.0001007837345241,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.49688720703125,0.0,0.0,0.0004780719464179,285.4442443847656,294.1499938964844,293.84423828125,291.9288635253906,294.9571838378906,293.9552001953125,285.6841735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197698138654,8.175677024269135e-09,0.0010197616647928,-0.0204700082540512,0.0,0.0,0.0,-0.0088634639978408,60.0,11.049516677856444,-0.0,-6.675433894542948e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794440,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5000305175781,0.0,0.0,9.570644760970026e-05,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989318847656,0.0,0.0,0.0001007838000077,299.17730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5043029785156,0.0,0.0,7.443865615641698e-05,298.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4994812011719,0.0,0.0,0.0001007837345241,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.49688720703125,0.0,0.0,0.0004780719464179,285.4442443847656,294.1499938964844,293.84423828125,291.9288635253906,294.9571838378906,293.9552001953125,285.6841735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197698138654,8.175677024269135e-09,0.0010197616647928,-0.0204700082540512,0.0,0.0,0.0,-0.0088634639978408,60.0,11.049516677856444,-0.0,-6.675433894542948e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794500,298.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989929199219,0.0,0.0,9.571217378834262e-05,298.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4979248046875,0.0,0.0,0.0001007898317766,299.1759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.50323486328125,0.0,0.0,7.444310904247686e-05,298.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4984741210937,0.0,0.0,0.000100789766293,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.495849609375,0.0,0.0,0.000478100584587,285.4432678222656,294.1499938964844,293.82733154296875,291.9195251464844,294.9468688964844,293.9367370605469,285.6884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198313975706,8.18279755065987e-09,0.0010198231320828,-0.020488653331995,0.0,0.0,0.0,-0.0088669965043663,60.0,11.023802757263184,-0.0,-6.676230412949735e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794560,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4979858398437,0.0,0.0,9.571855480317026e-05,298.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49688720703125,0.0,0.0,0.0001007965547614,299.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.502197265625,0.0,0.0,7.444807124556974e-05,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4974365234375,0.0,0.0,0.0001007964820018,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.494873046875,0.0,0.0,0.0004781324823852,285.4423217773437,294.1499938964844,293.8108825683594,291.9106750488281,294.9365234375,293.9184875488281,285.6927795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198992677032,8.190727207590953e-09,0.0010198911186307,-0.0205094199627637,0.0,0.0,0.0,-0.0088709276169538,60.0,10.99876308441162,-0.0,-6.677118591369435e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794620,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4960021972656,0.0,0.0,9.573338320478796e-05,298.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49493408203125,0.0,0.0,0.0001008121616905,299.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5001525878906,0.0,0.0,7.44595963624306e-05,298.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4954528808594,0.0,0.0,0.0001008120889309,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.492919921875,0.0,0.0,0.0004782065516337,285.44049072265625,294.1499938964844,293.7794189453125,291.89434814453125,294.9157409667969,293.8827514648437,285.70135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200560791417,8.209153357086052e-09,0.0010200478136539,-0.02055767737329,0.0,0.0,0.0,-0.0088800583034753,60.0,10.95055866241455,-0.0,-6.679182007474084e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794680,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4960021972656,0.0,0.0,9.573338320478796e-05,298.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49493408203125,0.0,0.0,0.0001008121616905,299.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5001525878906,0.0,0.0,7.44595963624306e-05,298.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4954528808594,0.0,0.0,0.0001008120889309,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.492919921875,0.0,0.0,0.0004782065516337,285.44049072265625,294.1499938964844,293.7794189453125,291.89434814453125,294.9157409667969,293.8827514648437,285.70135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200560791417,8.209153357086052e-09,0.0010200478136539,-0.02055767737329,0.0,0.0,0.0,-0.0088800583034753,60.0,10.95055866241455,-0.0,-6.679182007474084e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794740,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4941101074219,0.0,0.0,9.57525844569318e-05,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4930419921875,0.0,0.0,0.0001008323743008,299.16900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4981994628906,0.0,0.0,7.44745266274549e-05,298.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4935607910156,0.0,0.0,0.0001008323088171,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4910583496094,0.0,0.0,0.0004783024778589,285.43878173828125,294.1499938964844,293.75,291.880126953125,294.894775390625,293.84881591796875,285.7098693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202602716162,8.233037362970208e-09,0.0010202521225437,-0.0206202249974012,0.0,0.0,0.0,-0.0088918982073664,60.0,10.907036781311035,-0.0,-6.68185720087422e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794800,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4941101074219,0.0,0.0,9.57525844569318e-05,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4930419921875,0.0,0.0,0.0001008323743008,299.16900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4981994628906,0.0,0.0,7.44745266274549e-05,298.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4935607910156,0.0,0.0,0.0001008323088171,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4910583496094,0.0,0.0,0.0004783024778589,285.43878173828125,294.1499938964844,293.75,291.880126953125,294.894775390625,293.84881591796875,285.7098693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202602716162,8.233037362970208e-09,0.0010202521225437,-0.0206202249974012,0.0,0.0,0.0,-0.0088918982073664,60.0,10.907036781311035,-0.0,-6.68185720087422e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794860,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4922790527344,0.0,0.0,9.577376476954667e-05,298.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,0.0001008546751108,299.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.496337890625,0.0,0.0,7.449099939549342e-05,298.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.49176025390625,0.0,0.0,0.0001008546096272,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4892578125,0.0,0.0,0.0004784082993865,285.43719482421875,294.1499938964844,293.721923828125,291.8681030273437,294.87371826171875,293.816162109375,285.7183532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204856516793,8.259385175790612e-09,0.0010204773861914,-0.0206892248243093,0.0,0.0,0.0,-0.0089049590751528,60.0,10.867358207702637,-0.0,-6.684808795398568e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794920,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4922790527344,0.0,0.0,9.577376476954667e-05,298.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,0.0001008546751108,299.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.496337890625,0.0,0.0,7.449099939549342e-05,298.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.49176025390625,0.0,0.0,0.0001008546096272,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4892578125,0.0,0.0,0.0004784082993865,285.43719482421875,294.1499938964844,293.721923828125,291.8681030273437,294.87371826171875,293.816162109375,285.7183532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204856516793,8.259385175790612e-09,0.0010204773861914,-0.0206892248243093,0.0,0.0,0.0,-0.0089049590751528,60.0,10.867358207702637,-0.0,-6.684808795398568e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794980,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.49053955078125,0.0,0.0,9.57962911343202e-05,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.489501953125,0.0,0.0,0.0001008783947327,299.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4945373535156,0.0,0.0,7.450851262547076e-05,298.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4900207519531,0.0,0.0,0.000100878329249,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4875793457031,0.0,0.0,0.0004785208438988,285.4356994628906,294.1499938964844,293.6943359375,291.8582763671875,294.8525085449219,293.7847900390625,285.726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207252344116,8.28741075764583e-09,0.0010207169689238,-0.0207626186311244,0.0,0.0,0.0,-0.0089188516139984,60.0,10.831963539123535,-0.0,-6.687949394290629e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795040,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.49053955078125,0.0,0.0,9.57962911343202e-05,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.489501953125,0.0,0.0,0.0001008783947327,299.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4945373535156,0.0,0.0,7.450851262547076e-05,298.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4900207519531,0.0,0.0,0.000100878329249,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4875793457031,0.0,0.0,0.0004785208438988,285.4356994628906,294.1499938964844,293.6943359375,291.8582763671875,294.8525085449219,293.7847900390625,285.726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207252344116,8.28741075764583e-09,0.0010207169689238,-0.0207626186311244,0.0,0.0,0.0,-0.0089188516139984,60.0,10.831963539123535,-0.0,-6.687949394290629e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795100,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4897155761719,0.0,0.0,9.58076780079864e-05,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4886779785156,0.0,0.0,0.0001008903855108,299.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4936828613281,0.0,0.0,7.451737474184483e-05,298.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4891967773437,0.0,0.0,0.0001008903200272,298.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4867553710937,0.0,0.0,0.0004785777418874,285.4350280761719,294.1499938964844,293.6807556152344,291.8541564941406,294.84185791015625,293.76971435546875,285.73101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208468884229,8.301583420688985e-09,0.0010208385065197,-0.0207997318357229,0.0,0.0,0.0,-0.0089258793741464,60.0,10.81625270843506,-0.0,-6.68953745730505e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795160,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4889221191406,0.0,0.0,9.581919584888964e-05,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4878845214844,0.0,0.0,0.0001009025145322,299.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49285888671875,0.0,0.0,7.452633144566789e-05,298.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4884033203125,0.0,0.0,0.0001009024490485,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859619140625,0.0,0.0,0.0004786352801602,285.4343566894531,294.1499938964844,293.66729736328125,291.8505554199219,294.8311767578125,293.7548217773437,285.7351989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209692409262,8.315912403134007e-09,0.0010209609754383,-0.0208372566848993,0.0,0.0,0.0,-0.0089329816401004,60.0,10.801383972167969,-0.0,-6.691143994430604e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795220,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4873352050781,0.0,0.0,9.584239887772128e-05,298.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.486328125,0.0,0.0,0.0001009269471978,299.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912414550781,0.0,0.0,7.454437582055107e-05,298.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4868469238281,0.0,0.0,0.0001009268817142,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.48443603515625,0.0,0.0,0.0004787512298207,285.43310546875,294.1499938964844,293.6407470703125,291.84478759765625,294.8097839355469,293.7254333496094,285.7435607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212159249931,8.344785307201619e-09,0.0010212075430899,-0.0209128707647323,0.0,0.0,0.0,-0.0089472942054271,60.0,10.773313522338867,-0.0,-6.694380516591991e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795280,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4873352050781,0.0,0.0,9.584239887772128e-05,298.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.486328125,0.0,0.0,0.0001009269471978,299.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912414550781,0.0,0.0,7.454437582055107e-05,298.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4868469238281,0.0,0.0,0.0001009268817142,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.48443603515625,0.0,0.0,0.0004787512298207,285.43310546875,294.1499938964844,293.6407470703125,291.84478759765625,294.8097839355469,293.7254333496094,285.7435607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212159249931,8.344785307201619e-09,0.0010212075430899,-0.0209128707647323,0.0,0.0,0.0,-0.0089472942054271,60.0,10.773313522338867,-0.0,-6.694380516591991e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795340,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48583984375,0.0,0.0,9.586550731910393e-05,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.48486328125,0.0,0.0,0.0001009512780001,299.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4896850585937,0.0,0.0,7.45623474358581e-05,298.447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4853515625,0.0,0.0,0.0001009512125165,298.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.48297119140625,0.0,0.0,0.0004788666847161,285.43194580078125,294.1499938964844,293.61474609375,291.8408508300781,294.7882995605469,293.6968078613281,285.7518920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214616777375,8.37353919536099e-09,0.0010214532958343,-0.0209881700575351,0.0,0.0,0.0,-0.008961547166109,60.0,10.748937606811523,-0.0,-6.69760495952687e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795400,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48583984375,0.0,0.0,9.586550731910393e-05,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.48486328125,0.0,0.0,0.0001009512780001,299.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4896850585937,0.0,0.0,7.45623474358581e-05,298.447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4853515625,0.0,0.0,0.0001009512125165,298.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.48297119140625,0.0,0.0,0.0004788666847161,285.43194580078125,294.1499938964844,293.61474609375,291.8408508300781,294.7882995605469,293.6968078613281,285.7518920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214616777375,8.37353919536099e-09,0.0010214532958343,-0.0209881700575351,0.0,0.0,0.0,-0.008961547166109,60.0,10.748937606811523,-0.0,-6.69760495952687e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795460,298.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.48443603515625,0.0,0.0,9.58881137194112e-05,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.48345947265625,0.0,0.0,0.0001009750776574,299.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4882202148437,0.0,0.0,7.457992614945397e-05,298.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48394775390625,0.0,0.0,0.0001009750194498,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4815979003906,0.0,0.0,0.0004789796075783,285.430908203125,294.1499938964844,293.5892639160156,291.8386535644531,294.7667541503906,293.6688842773437,285.7601928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217021917924,8.401666917734474e-09,0.0010216938098892,-0.0210618283599615,0.0,0.0,0.0,-0.0089754899963736,60.0,10.727882385253906,-0.0,-6.700759769273645e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795520,298.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.48443603515625,0.0,0.0,9.58881137194112e-05,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.48345947265625,0.0,0.0,0.0001009750776574,299.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4882202148437,0.0,0.0,7.457992614945397e-05,298.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48394775390625,0.0,0.0,0.0001009750194498,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4815979003906,0.0,0.0,0.0004789796075783,285.430908203125,294.1499938964844,293.5892639160156,291.8386535644531,294.7667541503906,293.6688842773437,285.7601928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217021917924,8.401666917734474e-09,0.0010216938098892,-0.0210618283599615,0.0,0.0,0.0,-0.0089754899963736,60.0,10.727882385253906,-0.0,-6.700759769273645e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795580,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48309326171875,0.0,0.0,9.590986155672e-05,298.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48211669921875,0.0,0.0,0.0001009979750961,299.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4868469238281,0.0,0.0,7.459683547494933e-05,298.44073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48260498046875,0.0,0.0,0.0001009979168884,298.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.48028564453125,0.0,0.0,0.0004790882521774,285.4299621582031,294.1499938964844,293.5643310546875,291.83807373046875,294.7451477050781,293.6416320800781,285.7684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219335090368,8.428723496933799e-09,0.0010219251271337,-0.0211326833814382,0.0,0.0,0.0,-0.0089889029040932,60.0,10.709925651550291,-0.0,-6.703795207840815e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795640,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48309326171875,0.0,0.0,9.590986155672e-05,298.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48211669921875,0.0,0.0,0.0001009979750961,299.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4868469238281,0.0,0.0,7.459683547494933e-05,298.44073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48260498046875,0.0,0.0,0.0001009979168884,298.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.48028564453125,0.0,0.0,0.0004790882521774,285.4299621582031,294.1499938964844,293.5643310546875,291.83807373046875,294.7451477050781,293.6416320800781,285.7684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219335090368,8.428723496933799e-09,0.0010219251271337,-0.0211326833814382,0.0,0.0,0.0,-0.0089889029040932,60.0,10.709925651550291,-0.0,-6.703795207840815e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795700,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4824523925781,0.0,0.0,9.592016431270169e-05,298.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.48150634765625,0.0,0.0,0.0001010088235489,299.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4861755371094,0.0,0.0,7.460484630428255e-05,298.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4819641113281,0.0,0.0,0.0001010087653412,298.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47967529296875,0.0,0.0,0.0004791397368535,285.4295349121094,294.1499938964844,293.55206298828125,291.8383483886719,294.7343444824219,293.6283264160156,285.7725524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220429394394,8.441541687886911e-09,0.0010220345575362,-0.0211662519723176,0.0,0.0,0.0,-0.0089952563866972,60.0,10.702388763427734,-0.0,-6.705233346337991e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795760,298.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4818420410156,0.0,0.0,9.593019058229402e-05,298.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4808959960937,0.0,0.0,0.0001010193809634,299.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4855651855469,0.0,0.0,7.461263885488734e-05,298.4375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4813537597656,0.0,0.0,0.0001010193227557,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4790954589844,0.0,0.0,0.0004791898245457,285.4291381835937,294.1499938964844,293.5399169921875,291.8389892578125,294.7235107421875,293.6151733398437,285.7766418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221494594588,8.454014377434761e-09,0.0010221410775557,-0.0211989134550094,0.0,0.0,0.0,-0.0090014385059475,60.0,10.69543743133545,-0.0,-6.706633115527438e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795820,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.48065185546875,0.0,0.0,9.594945731805636e-05,298.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4797058105469,0.0,0.0,0.0001010396663332,299.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4843139648437,0.0,0.0,7.462762732757255e-05,298.4342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.48016357421875,0.0,0.0,0.0001010396081255,298.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4779357910156,0.0,0.0,0.000479286070913,285.4283752441406,294.1499938964844,293.5160827636719,291.84130859375,294.7018127441406,293.5891418457031,285.78485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223546996712,8.477982760268787e-09,0.0010223462013527,-0.0212616808712482,0.0,0.0,0.0,-0.0090133212506771,60.0,10.68276309967041,-0.0,-6.709323230325026e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795880,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.48065185546875,0.0,0.0,9.594945731805636e-05,298.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4797058105469,0.0,0.0,0.0001010396663332,299.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4843139648437,0.0,0.0,7.462762732757255e-05,298.4342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.48016357421875,0.0,0.0,0.0001010396081255,298.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4779357910156,0.0,0.0,0.000479286070913,285.4283752441406,294.1499938964844,293.5160827636719,291.84130859375,294.7018127441406,293.5891418457031,285.78485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223546996712,8.477982760268787e-09,0.0010223462013527,-0.0212616808712482,0.0,0.0,0.0,-0.0090133212506771,60.0,10.68276309967041,-0.0,-6.709323230325026e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795940,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4795227050781,0.0,0.0,9.596673044143245e-05,298.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4786071777344,0.0,0.0,0.0001010578489513,299.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.483154296875,0.0,0.0,7.464105146937072e-05,298.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47906494140625,0.0,0.0,0.0001010577907436,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4768371582031,0.0,0.0,0.0004793723637703,285.427734375,294.1499938964844,293.4927673339844,291.8448791503906,294.6801147460937,293.56378173828125,285.7929992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225384030491,8.499464243527655e-09,0.0010225299047306,-0.0213179346174001,0.0,0.0,0.0,-0.0090239699929952,60.0,10.672805786132812,-0.0,-6.711734812370197e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796000,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4795227050781,0.0,0.0,9.596673044143245e-05,298.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4786071777344,0.0,0.0,0.0001010578489513,299.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.483154296875,0.0,0.0,7.464105146937072e-05,298.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47906494140625,0.0,0.0,0.0001010577907436,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4768371582031,0.0,0.0,0.0004793723637703,285.427734375,294.1499938964844,293.4927673339844,291.8448791503906,294.6801147460937,293.56378173828125,285.7929992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225384030491,8.499464243527655e-09,0.0010225299047306,-0.0213179346174001,0.0,0.0,0.0,-0.0090239699929952,60.0,10.672805786132812,-0.0,-6.711734812370197e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796060,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4784851074219,0.0,0.0,9.59819444688037e-05,298.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4775695800781,0.0,0.0,0.0001010738706099,299.13916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4820556640625,0.0,0.0,7.4652889452409e-05,298.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.47802734375,0.0,0.0,0.0001010738124023,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.475830078125,0.0,0.0,0.0004794484120793,285.4271850585937,294.1499938964844,293.4700012207031,291.849609375,294.65838623046875,293.5390625,285.8011474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227002203464,8.518387772937785e-09,0.0010226917220279,-0.0213674902915954,0.0,0.0,0.0,-0.0090333512052893,60.0,10.665183067321776,-0.0,-6.71385933515012e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796120,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4784851074219,0.0,0.0,9.59819444688037e-05,298.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4775695800781,0.0,0.0,0.0001010738706099,299.13916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4820556640625,0.0,0.0,7.4652889452409e-05,298.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.47802734375,0.0,0.0,0.0001010738124023,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.475830078125,0.0,0.0,0.0004794484120793,285.4271850585937,294.1499938964844,293.4700012207031,291.849609375,294.65838623046875,293.5390625,285.8011474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227002203464,8.518387772937785e-09,0.0010226917220279,-0.0213674902915954,0.0,0.0,0.0,-0.0090333512052893,60.0,10.665183067321776,-0.0,-6.71385933515012e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796180,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4775085449219,0.0,0.0,9.599490294931456e-05,298.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4765930175781,0.0,0.0,0.0001010875130305,299.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4810485839844,0.0,0.0,7.466295937774703e-05,298.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.47705078125,0.0,0.0,0.0001010874548228,298.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4748840332031,0.0,0.0,0.0004795131389982,285.4267272949219,294.1499938964844,293.44781494140625,291.8553771972656,294.6366271972656,293.5149230957031,285.8092346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228380560874,8.534495776757467e-09,0.0010228294413536,-0.0214096717536449,0.0,0.0,0.0,-0.0090413363650441,60.0,10.659629821777344,-0.0,-6.715668376955365e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796240,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4775085449219,0.0,0.0,9.599490294931456e-05,298.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4765930175781,0.0,0.0,0.0001010875130305,299.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4810485839844,0.0,0.0,7.466295937774703e-05,298.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.47705078125,0.0,0.0,0.0001010874548228,298.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4748840332031,0.0,0.0,0.0004795131389982,285.4267272949219,294.1499938964844,293.44781494140625,291.8553771972656,294.6366271972656,293.5149230957031,285.8092346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228380560874,8.534495776757467e-09,0.0010228294413536,-0.0214096717536449,0.0,0.0,0.0,-0.0090413363650441,60.0,10.659629821777344,-0.0,-6.715668376955365e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796300,298.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4770812988281,0.0,0.0,9.600019984645768e-05,298.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4761657714844,0.0,0.0,0.000101093086414,299.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4805603027344,0.0,0.0,7.466707756975666e-05,298.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47662353515625,0.0,0.0,0.0001010930282063,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4744567871094,0.0,0.0,0.0004795395943801,285.4265441894531,294.1499938964844,293.4369201660156,291.858642578125,294.6257629394531,293.503173828125,285.8132629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228940518572,8.541078067025865e-09,0.0010228855535387,-0.0214269086718559,0.0,0.0,0.0,-0.0090445978567004,60.0,10.657797813415527,-0.0,-6.716407341400554e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796360,298.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4766540527344,0.0,0.0,9.600500925444068e-05,298.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,0.0001010981504805,299.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4801330566406,0.0,0.0,7.467081741197035e-05,298.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4761962890625,0.0,0.0,0.0001010980922728,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4740600585937,0.0,0.0,0.0004795636050403,285.4263610839844,294.1499938964844,293.4261779785156,291.8620910644531,294.6148986816406,293.4915771484375,285.8172912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229449253529,8.547047514184669e-09,0.0010229364270344,-0.0214425399899482,0.0,0.0,0.0,-0.0090475557371974,60.0,10.656330108642578,-0.0,-6.717077383200376e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796420,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.475830078125,0.0,0.0,9.601330384612083e-05,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.47491455078125,0.0,0.0,0.0001011068816296,299.1311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.479248046875,0.0,0.0,7.467726391041651e-05,298.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4753723144531,0.0,0.0,0.000101106823422,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4732666015625,0.0,0.0,0.0004796050779987,285.42608642578125,294.1499938964844,293.4051513671875,291.86962890625,294.5932006835937,293.4686279296875,285.8253479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230334009975,8.55735127203161e-09,0.001023024902679,-0.02146952226758,0.0,0.0,0.0,-0.0090526659041643,60.0,10.65414047241211,-0.0,-6.718234857316929e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796480,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.475830078125,0.0,0.0,9.601330384612083e-05,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.47491455078125,0.0,0.0,0.0001011068816296,299.1311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.479248046875,0.0,0.0,7.467726391041651e-05,298.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4753723144531,0.0,0.0,0.000101106823422,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4732666015625,0.0,0.0,0.0004796050779987,285.42608642578125,294.1499938964844,293.4051513671875,291.86962890625,294.5932006835937,293.4686279296875,285.8253479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230334009975,8.55735127203161e-09,0.001023024902679,-0.02146952226758,0.0,0.0,0.0,-0.0090526659041643,60.0,10.65414047241211,-0.0,-6.718234857316929e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
