time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17796540,298.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4750671386719,0.0,0.0,9.601838246453552e-05,298.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47418212890625,0.0,0.0,0.0001011122294585,299.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4784545898437,0.0,0.0,7.468121475540102e-05,298.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4746398925781,0.0,0.0,0.0001011121712508,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4725341796875,0.0,0.0,0.0004796304856427,285.4259338378906,294.1499938964844,293.3846740722656,291.8778686523437,294.5715026855469,293.44635009765625,285.8333740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230874177068,8.563645792492025e-09,0.001023078802973,-0.0214860048145055,0.0,0.0,0.0,-0.0090557867661118,60.0,10.653487205505373,-0.0,-6.71894184733901e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796600,298.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4750671386719,0.0,0.0,9.601838246453552e-05,298.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47418212890625,0.0,0.0,0.0001011122294585,299.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4784545898437,0.0,0.0,7.468121475540102e-05,298.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4746398925781,0.0,0.0,0.0001011121712508,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4725341796875,0.0,0.0,0.0004796304856427,285.4259338378906,294.1499938964844,293.3846740722656,291.8778686523437,294.5715026855469,293.44635009765625,285.8333740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230874177068,8.563645792492025e-09,0.001023078802973,-0.0214860048145055,0.0,0.0,0.0,-0.0090557867661118,60.0,10.653487205505373,-0.0,-6.71894184733901e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796660,298.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4743957519531,0.0,0.0,9.602020145393908e-05,298.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4735107421875,0.0,0.0,0.0001011141357594,299.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4777526855469,0.0,0.0,7.468262629117817e-05,298.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4739685058594,0.0,0.0,0.0001011140848277,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4718933105469,0.0,0.0,0.0004796395660378,285.42584228515625,294.1499938964844,293.36474609375,291.88671875,294.5498352050781,293.4246520996094,285.84136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231063934043,8.565874232147053e-09,0.0010230978950858,-0.0214918404817581,0.0,0.0,0.0,-0.0090568913146853,60.0,10.654045104980469,-0.0,-6.719191958381998e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796720,298.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4743957519531,0.0,0.0,9.602020145393908e-05,298.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4735107421875,0.0,0.0,0.0001011141357594,299.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4777526855469,0.0,0.0,7.468262629117817e-05,298.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4739685058594,0.0,0.0,0.0001011140848277,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4718933105469,0.0,0.0,0.0004796395660378,285.42584228515625,294.1499938964844,293.36474609375,291.88671875,294.5498352050781,293.4246520996094,285.84136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231063934043,8.565874232147053e-09,0.0010230978950858,-0.0214918404817581,0.0,0.0,0.0,-0.0090568913146853,60.0,10.654045104980469,-0.0,-6.719191958381998e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796780,298.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4737854003906,0.0,0.0,9.601829515304416e-05,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4729309082031,0.0,0.0,0.0001011121275951,299.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4770812988281,0.0,0.0,7.468113471986726e-05,298.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4733581542969,0.0,0.0,0.0001011120693874,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4713134765625,0.0,0.0,0.0004796300490852,285.42584228515625,294.1499938964844,293.345458984375,291.8960266113281,294.5282287597656,293.40362548828125,285.8493347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230859043076,8.563464604094406e-09,0.0010230772895738,-0.0214855317026376,0.0,0.0,0.0,-0.0090556973591446,60.0,10.655560493469238,-0.0,-6.718921952142409e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796840,298.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4737854003906,0.0,0.0,9.601829515304416e-05,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4729309082031,0.0,0.0,0.0001011121275951,299.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4770812988281,0.0,0.0,7.468113471986726e-05,298.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4733581542969,0.0,0.0,0.0001011120693874,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4713134765625,0.0,0.0,0.0004796300490852,285.42584228515625,294.1499938964844,293.345458984375,291.8960266113281,294.5282287597656,293.40362548828125,285.8493347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230859043076,8.563464604094406e-09,0.0010230772895738,-0.0214855317026376,0.0,0.0,0.0,-0.0090556973591446,60.0,10.655560493469238,-0.0,-6.718921952142409e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796900,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4735107421875,0.0,0.0,9.601532656233758e-05,298.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.47265625,0.0,0.0,0.0001011089989333,299.1220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.476806640625,0.0,0.0,7.467882824130356e-05,298.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4730834960937,0.0,0.0,0.0001011089480016,298.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4710693359375,0.0,0.0,0.0004796152352355,285.4259033203125,294.1499938964844,293.33599853515625,291.9008483886719,294.5174560546875,293.3934020996094,285.85333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230537736788,8.55975024194322e-09,0.0010230452753603,-0.0214758049696683,0.0,0.0,0.0,-0.0090538542717695,60.0,10.6566743850708,-0.0,-6.718504153013782e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796960,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4732666015625,0.0,0.0,9.601155761629344e-05,298.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.472412109375,0.0,0.0,0.0001011050335364,299.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4765319824219,0.0,0.0,7.467589603038505e-05,298.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.47283935546875,0.0,0.0,0.0001011049753287,298.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4708251953125,0.0,0.0,0.000479596434161,285.42596435546875,294.1499938964844,293.32672119140625,291.90576171875,294.5066833496094,293.3833312988281,285.8572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230132611468,8.55504023178355e-09,0.0010230047628283,-0.0214634705334901,0.0,0.0,0.0,-0.0090515185147523,60.0,10.657910346984863,-0.0,-6.717975509218378e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797020,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4728088378906,0.0,0.0,9.600187331670897e-05,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4719543457031,0.0,0.0,0.0001010948253679,299.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4760131835937,0.0,0.0,7.466835813829675e-05,298.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4723815917969,0.0,0.0,0.0001010947744362,298.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.47039794921875,0.0,0.0,0.0004795480635948,285.4261474609375,294.1499938964844,293.30859375,291.9157409667969,294.4851989746094,293.36346435546875,285.865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022910233587,8.542937912636717e-09,0.0010229017352685,-0.0214317794889211,0.0,0.0,0.0,-0.0090455217286944,60.0,10.660589218139648,-0.0,-6.716616240964869e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797080,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4728088378906,0.0,0.0,9.600187331670897e-05,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4719543457031,0.0,0.0,0.0001010948253679,299.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4760131835937,0.0,0.0,7.466835813829675e-05,298.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4723815917969,0.0,0.0,0.0001010947744362,298.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.47039794921875,0.0,0.0,0.0004795480635948,285.4261474609375,294.1499938964844,293.30859375,291.9157409667969,294.4851989746094,293.36346435546875,285.865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022910233587,8.542937912636717e-09,0.0010229017352685,-0.0214317794889211,0.0,0.0,0.0,-0.0090455217286944,60.0,10.660589218139648,-0.0,-6.716616240964869e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797140,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.472412109375,0.0,0.0,9.598686301615088e-05,298.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4715881347656,0.0,0.0,0.0001010790219879,299.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4755859375,0.0,0.0,7.465668022632599e-05,298.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.47198486328125,0.0,0.0,0.0001010789637803,298.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.47003173828125,0.0,0.0,0.0004794730921275,285.4264221191406,294.1499938964844,293.29107666015625,291.9259338378906,294.4637756347656,293.3442687988281,285.8731384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227501625195,8.524204453408402e-09,0.001022741664201,-0.0213827211409807,0.0,0.0,0.0,-0.0090362355113029,60.0,10.66352367401123,-0.0,-6.714512323924282e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797200,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.472412109375,0.0,0.0,9.598686301615088e-05,298.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4715881347656,0.0,0.0,0.0001010790219879,299.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4755859375,0.0,0.0,7.465668022632599e-05,298.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.47198486328125,0.0,0.0,0.0001010789637803,298.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.47003173828125,0.0,0.0,0.0004794730921275,285.4264221191406,294.1499938964844,293.29107666015625,291.9259338378906,294.4637756347656,293.3442687988281,285.8731384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227501625195,8.524204453408402e-09,0.001022741664201,-0.0213827211409807,0.0,0.0,0.0,-0.0090362355113029,60.0,10.66352367401123,-0.0,-6.714512323924282e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797260,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4720764160156,0.0,0.0,9.596733434591442e-05,298.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4712829589844,0.0,0.0,0.0001010584455798,299.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4752197265625,0.0,0.0,7.464148802682757e-05,298.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4716796875,0.0,0.0,0.0001010583946481,298.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4697570800781,0.0,0.0,0.0004793755360879,285.4267883300781,294.1499938964844,293.274169921875,291.9361572265625,294.44244384765625,293.3257141113281,285.88104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225417790934,8.499837278463929e-09,0.0010225332807749,-0.0213189106434583,0.0,0.0,0.0,-0.0090241562575101,60.0,10.666513442993164,-0.0,-6.711776734391607e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797320,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4720764160156,0.0,0.0,9.596733434591442e-05,298.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4712829589844,0.0,0.0,0.0001010584455798,299.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4752197265625,0.0,0.0,7.464148802682757e-05,298.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4716796875,0.0,0.0,0.0001010583946481,298.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4697570800781,0.0,0.0,0.0004793755360879,285.4267883300781,294.1499938964844,293.274169921875,291.9361572265625,294.44244384765625,293.3257141113281,285.88104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225417790934,8.499837278463929e-09,0.0010225332807749,-0.0213189106434583,0.0,0.0,0.0,-0.0090241562575101,60.0,10.666513442993164,-0.0,-6.711776734391607e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797380,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4718322753906,0.0,0.0,9.594336006557568e-05,298.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4710388183594,0.0,0.0,0.0001010331980069,299.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4749450683594,0.0,0.0,7.462283974746242e-05,298.3996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.471435546875,0.0,0.0,0.0001010331470752,298.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4695129394531,0.0,0.0,0.0004792558029294,285.42724609375,294.1499938964844,293.2578430175781,291.94635009765625,294.42120361328125,293.30780029296875,285.888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222861310467,8.469934975607885e-09,0.0010222776327282,-0.0212406050413846,0.0,0.0,0.0,-0.0090093333274126,60.0,10.669350624084473,-0.0,-6.708420130507875e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797440,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4718322753906,0.0,0.0,9.594336006557568e-05,298.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4710388183594,0.0,0.0,0.0001010331980069,299.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4749450683594,0.0,0.0,7.462283974746242e-05,298.3996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.471435546875,0.0,0.0,0.0001010331470752,298.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4695129394531,0.0,0.0,0.0004792558029294,285.42724609375,294.1499938964844,293.2578430175781,291.94635009765625,294.42120361328125,293.30780029296875,285.888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222861310467,8.469934975607885e-09,0.0010222776327282,-0.0212406050413846,0.0,0.0,0.0,-0.0090093333274126,60.0,10.669350624084473,-0.0,-6.708420130507875e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797500,298.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47174072265625,0.0,0.0,9.592928108759224e-05,298.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.470947265625,0.0,0.0,0.0001010183768812,299.109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4748229980469,0.0,0.0,7.461188943125308e-05,298.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4713439941406,0.0,0.0,0.0001010183259495,298.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4694519042969,0.0,0.0,0.000479185488075,285.4275207519531,294.1499938964844,293.2499389648437,291.9513854980469,294.41064453125,293.2991638183594,285.8928527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221358388662,8.452380129142512e-09,0.001022127456963,-0.0211946349591016,0.0,0.0,0.0,-0.0090006301179528,60.0,10.6705961227417,-0.0,-6.706449795501612e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797560,298.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4716796875,0.0,0.0,9.591446723788977e-05,298.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.47088623046875,0.0,0.0,0.0001010027699521,299.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4747314453125,0.0,0.0,7.460036431439221e-05,298.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4712829589844,0.0,0.0,0.0001010027190204,298.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4693908691406,0.0,0.0,0.0004791115061379,285.42779541015625,294.1499938964844,293.2421569824219,291.9563903808594,294.40008544921875,293.2906494140625,285.8967590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219776304438,8.433906018012749e-09,0.0010219692485406,-0.0211462564766407,0.0,0.0,0.0,-0.0089914705604314,60.0,10.671753883361816,-0.0,-6.704376431798664e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797620,298.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4715576171875,0.0,0.0,9.588299872120842e-05,298.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47076416015625,0.0,0.0,0.0001009696352411,299.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745788574219,0.0,0.0,7.45758879929781e-05,298.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4711608886719,0.0,0.0,0.0001009695843094,298.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46929931640625,0.0,0.0,0.0004789543454535,285.4284362792969,294.1499938964844,293.2270812988281,291.9661865234375,294.3790588378906,293.27398681640625,285.90460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216424707323,8.394672512679335e-09,0.0010216340888291,-0.0210435129702091,0.0,0.0,0.0,-0.0089720236137509,60.0,10.673823356628418,-0.0,-6.699975330093366e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797680,298.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4715576171875,0.0,0.0,9.588299872120842e-05,298.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47076416015625,0.0,0.0,0.0001009696352411,299.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745788574219,0.0,0.0,7.45758879929781e-05,298.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4711608886719,0.0,0.0,0.0001009695843094,298.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46929931640625,0.0,0.0,0.0004789543454535,285.4284362792969,294.1499938964844,293.2270812988281,291.9661865234375,294.3790588378906,293.27398681640625,285.90460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216424707323,8.394672512679335e-09,0.0010216340888291,-0.0210435129702091,0.0,0.0,0.0,-0.0089720236137509,60.0,10.673823356628418,-0.0,-6.699975330093366e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797740,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47149658203125,0.0,0.0,9.58473319769837e-05,298.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4707336425781,0.0,0.0,0.0001009320767479,299.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4744873046875,0.0,0.0,7.454814476659521e-05,298.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4711303710937,0.0,0.0,0.0001009320258162,298.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4692687988281,0.0,0.0,0.0004787762009073,285.4291381835937,294.1499938964844,293.212646484375,291.9756164550781,294.3581848144531,293.2579650878906,285.9124450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212622582912,8.350204083740209e-09,0.0010212539928033,-0.0209270622581243,0.0,0.0,0.0,-0.0089499801397323,60.0,10.67509937286377,-0.0,-6.694988030631066e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797800,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47149658203125,0.0,0.0,9.58473319769837e-05,298.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4707336425781,0.0,0.0,0.0001009320767479,299.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4744873046875,0.0,0.0,7.454814476659521e-05,298.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4711303710937,0.0,0.0,0.0001009320258162,298.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4692687988281,0.0,0.0,0.0004787762009073,285.4291381835937,294.1499938964844,293.212646484375,291.9756164550781,294.3581848144531,293.2579650878906,285.9124450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212622582912,8.350204083740209e-09,0.0010212539928033,-0.0209270622581243,0.0,0.0,0.0,-0.0089499801397323,60.0,10.67509937286377,-0.0,-6.694988030631066e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797860,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4715270996094,0.0,0.0,9.580852929502726e-05,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.47076416015625,0.0,0.0,0.000100891207694,299.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4744873046875,0.0,0.0,7.451795681845397e-05,298.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4711608886719,0.0,0.0,0.0001008911567623,298.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4693298339844,0.0,0.0,0.0004785823693964,285.429931640625,294.1499938964844,293.1988220214844,291.9845886230469,294.33740234375,293.2425537109375,285.9202575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208486346527,8.301825893397563e-09,0.0010208402527496,-0.0208003688603639,0.0,0.0,0.0,-0.008925998583436,60.0,10.675509452819824,-0.0,-6.689565168471745e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797920,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4715270996094,0.0,0.0,9.580852929502726e-05,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.47076416015625,0.0,0.0,0.000100891207694,299.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4744873046875,0.0,0.0,7.451795681845397e-05,298.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4711608886719,0.0,0.0,0.0001008911567623,298.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4693298339844,0.0,0.0,0.0004785823693964,285.429931640625,294.1499938964844,293.1988220214844,291.9845886230469,294.33740234375,293.2425537109375,285.9202575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208486346527,8.301825893397563e-09,0.0010208402527496,-0.0208003688603639,0.0,0.0,0.0,-0.008925998583436,60.0,10.675509452819824,-0.0,-6.689565168471745e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797980,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4716186523437,0.0,0.0,9.576704178471118e-05,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4708557128906,0.0,0.0,0.0001008475155686,299.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745483398437,0.0,0.0,7.448568794643506e-05,298.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47125244140625,0.0,0.0,0.0001008474719128,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4694519042969,0.0,0.0,0.0004783751501236,285.4307861328125,294.1499938964844,293.1856689453125,291.9930114746094,294.3168029785156,293.2278137207031,285.9280700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204063728451,8.250109040375264e-09,0.0010203981073573,-0.0206649340689182,0.0,0.0,0.0,-0.0089003611356019,60.0,10.67490005493164,-0.0,-6.683769981918887e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798040,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4716186523437,0.0,0.0,9.576704178471118e-05,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4708557128906,0.0,0.0,0.0001008475155686,299.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745483398437,0.0,0.0,7.448568794643506e-05,298.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47125244140625,0.0,0.0,0.0001008474719128,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4694519042969,0.0,0.0,0.0004783751501236,285.4307861328125,294.1499938964844,293.1856689453125,291.9930114746094,294.3168029785156,293.2278137207031,285.9280700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204063728451,8.250109040375264e-09,0.0010203981073573,-0.0206649340689182,0.0,0.0,0.0,-0.0089003611356019,60.0,10.67490005493164,-0.0,-6.683769981918887e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798100,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4717102050781,0.0,0.0,9.57451993599534e-05,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.470947265625,0.0,0.0,0.0001008245089906,299.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.474609375,0.0,0.0,7.446869858540595e-05,298.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4713134765625,0.0,0.0,0.0001008244653348,298.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.46954345703125,0.0,0.0,0.0004782660107593,285.4312744140625,294.1499938964844,293.1793212890625,291.9969787597656,294.3065795898437,293.22076416015625,285.9319763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201734257861,8.222873937313581e-09,0.0010201651602983,-0.0205936096608638,0.0,0.0,0.0,-0.0088868597522377,60.0,10.674009323120115,-0.0,-6.680718911411533e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798160,298.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4718017578125,0.0,0.0,9.572300768923014e-05,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4710388183594,0.0,0.0,0.0001008011386147,299.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47467041015625,0.0,0.0,7.445143273798749e-05,298.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.471435546875,0.0,0.0,0.000100801094959,298.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4696655273437,0.0,0.0,0.000478155183373,285.4317626953125,294.1499938964844,293.1731262207031,292.0007629394531,294.29638671875,293.2138671875,285.9358825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199366370216,8.195211620432019e-09,0.001019928487949,-0.0205211658030748,0.0,0.0,0.0,-0.0088731460273265,60.0,10.67285442352295,-0.0,-6.677620945083619e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798220,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4720153808594,0.0,0.0,9.567782399244606e-05,298.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4712829589844,0.0,0.0,0.0001007535611279,299.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.474853515625,0.0,0.0,7.441628986271098e-05,298.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4716491699219,0.0,0.0,0.0001007535174721,298.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.46990966796875,0.0,0.0,0.0004779295122716,285.43280029296875,294.1499938964844,293.1612243652344,292.0077819824219,294.27606201171875,293.20037841796875,285.94366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194551432505,8.138890450481995e-09,0.0010194471105933,-0.0203736685216426,0.0,0.0,0.0,-0.0088452277705073,60.0,10.669934272766112,-0.0,-6.671315588846485e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798280,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4720153808594,0.0,0.0,9.567782399244606e-05,298.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4712829589844,0.0,0.0,0.0001007535611279,299.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.474853515625,0.0,0.0,7.441628986271098e-05,298.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4716491699219,0.0,0.0,0.0001007535174721,298.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.46990966796875,0.0,0.0,0.0004779295122716,285.43280029296875,294.1499938964844,293.1612243652344,292.0077819824219,294.27606201171875,293.20037841796875,285.94366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194551432505,8.138890450481995e-09,0.0010194471105933,-0.0203736685216426,0.0,0.0,0.0,-0.0088452277705073,60.0,10.669934272766112,-0.0,-6.671315588846485e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798340,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4723205566406,0.0,0.0,9.563097410136834e-05,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4715881347656,0.0,0.0,0.0001007042228593,299.09039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4751281738281,0.0,0.0,7.437985186697915e-05,298.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4719543457031,0.0,0.0,0.0001007041792036,298.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.47021484375,0.0,0.0,0.0004776954883709,285.4339294433594,294.1499938964844,293.1499938964844,292.0138854980469,294.25592041015625,293.1875305175781,285.951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189558379352,8.080490943029872e-09,0.0010189476888626,-0.0202207285910844,0.0,0.0,0.0,-0.0088162776082754,60.0,10.66538906097412,-0.0,-6.664780727305697e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798400,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4723205566406,0.0,0.0,9.563097410136834e-05,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4715881347656,0.0,0.0,0.0001007042228593,299.09039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4751281738281,0.0,0.0,7.437985186697915e-05,298.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4719543457031,0.0,0.0,0.0001007041792036,298.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.47021484375,0.0,0.0,0.0004776954883709,285.4339294433594,294.1499938964844,293.1499938964844,292.0138854980469,294.25592041015625,293.1875305175781,285.951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189558379352,8.080490943029872e-09,0.0010189476888626,-0.0202207285910844,0.0,0.0,0.0,-0.0088162776082754,60.0,10.66538906097412,-0.0,-6.664780727305697e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798460,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.47265625,0.0,0.0,9.55895520746708e-05,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4719543457031,0.0,0.0,0.0001006605962174,299.0880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4754333496094,0.0,0.0,7.434762665070593e-05,298.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4723205566406,0.0,0.0,0.0001006605525617,298.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4706115722656,0.0,0.0,0.0004774885892402,285.43511962890625,294.1499938964844,293.1401672363281,292.01910400390625,294.2359924316406,293.1755065917969,285.9591979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185141582041,8.028852249708507e-09,0.0010185061255469,-0.0200854912400245,0.0,0.0,0.0,-0.0087906783446669,60.0,10.659611701965332,-0.0,-6.659004725406703e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798520,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.47265625,0.0,0.0,9.55895520746708e-05,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4719543457031,0.0,0.0,0.0001006605962174,299.0880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4754333496094,0.0,0.0,7.434762665070593e-05,298.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4723205566406,0.0,0.0,0.0001006605525617,298.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4706115722656,0.0,0.0,0.0004774885892402,285.43511962890625,294.1499938964844,293.1401672363281,292.01910400390625,294.2359924316406,293.1755065917969,285.9591979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185141582041,8.028852249708507e-09,0.0010185061255469,-0.0200854912400245,0.0,0.0,0.0,-0.0087906783446669,60.0,10.659611701965332,-0.0,-6.659004725406703e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798580,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4730834960937,0.0,0.0,9.55589857767336e-05,298.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4723815917969,0.0,0.0,0.0001006284146569,299.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.475830078125,0.0,0.0,7.43238560971804e-05,298.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.47271728515625,0.0,0.0,0.0001006283710012,298.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4710388183594,0.0,0.0,0.0004773359396494,285.4363708496094,294.1499938964844,293.1323547363281,292.0234680175781,294.2162780761719,293.1645812988281,285.9669494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018188195303,7.990745842789693e-09,0.0010181802790611,-0.0199856963008642,0.0,0.0,0.0,-0.008771788328886,60.0,10.653101921081545,-0.0,-6.654744311163088e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798640,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4730834960937,0.0,0.0,9.55589857767336e-05,298.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4723815917969,0.0,0.0,0.0001006284146569,299.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.475830078125,0.0,0.0,7.43238560971804e-05,298.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.47271728515625,0.0,0.0,0.0001006283710012,298.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4710388183594,0.0,0.0,0.0004773359396494,285.4363708496094,294.1499938964844,293.1323547363281,292.0234680175781,294.2162780761719,293.1645812988281,285.9669494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018188195303,7.990745842789693e-09,0.0010181802790611,-0.0199856963008642,0.0,0.0,0.0,-0.008771788328886,60.0,10.653101921081545,-0.0,-6.654744311163088e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798700,298.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.47332763671875,0.0,0.0,9.554881398798898e-05,298.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4726257324219,0.0,0.0,0.0001006176971714,299.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4760437011719,0.0,0.0,7.431593985529616e-05,298.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.47296142578125,0.0,0.0,0.0001006176535156,298.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4713134765625,0.0,0.0,0.0004772851243615,285.4370422363281,294.1499938964844,293.1291809082031,292.0253601074219,294.20654296875,293.1597900390625,285.9708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180796962231,7.978054661350598e-09,0.0010180717799812,-0.0199524573981761,0.0,0.0,0.0,-0.0087654972448945,60.0,10.649588584899902,-0.0,-6.653325357319774e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798760,298.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4735717773437,0.0,0.0,9.554026473779233e-05,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4728698730469,0.0,0.0,0.0001006086895358,299.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4762878417969,0.0,0.0,7.43092896300368e-05,298.3771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4732360839844,0.0,0.0,0.0001006086458801,298.48565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4715881347656,0.0,0.0,0.0004772424290422,285.437744140625,294.1499938964844,293.1264343261719,292.0270690917969,294.1968688964844,293.1552734375,285.9747009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179890086874,7.967389414886838e-09,0.0010179810924455,-0.0199245251715183,0.0,0.0,0.0,-0.0087602129206061,60.0,10.64599609375,-0.0,-6.652133777151903e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798820,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47412109375,0.0,0.0,9.552770643495025e-05,298.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47344970703125,0.0,0.0,0.0001005954618449,299.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.476806640625,0.0,0.0,7.429951801896095e-05,298.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4737854003906,0.0,0.0,0.0001005954254651,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721374511719,0.0,0.0,0.0004771797102876,285.43914794921875,294.1499938964844,293.12225341796875,292.0299072265625,294.1776428222656,293.1469116210937,285.9824523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101785431616,7.95171484213597e-09,0.0010178463999181,-0.0198834761977195,0.0,0.0,0.0,-0.0087524391710758,60.0,10.638612747192385,-0.0,-6.650381578765518e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
