time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17798880,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47412109375,0.0,0.0,9.552770643495025e-05,298.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47344970703125,0.0,0.0,0.0001005954618449,299.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.476806640625,0.0,0.0,7.429951801896095e-05,298.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4737854003906,0.0,0.0,0.0001005954254651,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721374511719,0.0,0.0,0.0004771797102876,285.43914794921875,294.1499938964844,293.12225341796875,292.0299072265625,294.1776428222656,293.1469116210937,285.9824523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101785431616,7.95171484213597e-09,0.0010178463999181,-0.0198834761977195,0.0,0.0,0.0,-0.0087524391710758,60.0,10.638612747192385,-0.0,-6.650381578765518e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798940,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4747314453125,0.0,0.0,9.552516712574288e-05,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4740600585937,0.0,0.0,0.0001005927915684,299.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4773864746094,0.0,0.0,7.429754623444751e-05,298.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4743957519531,0.0,0.0,0.0001005927479127,298.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4727783203125,0.0,0.0,0.0004771670210175,285.4406433105469,294.1499938964844,293.11968994140625,292.0321044921875,294.15875244140625,293.1400756835937,285.9901733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178270749747,7.948526281609247e-09,0.0010178191587328,-0.0198751259595155,0.0,0.0,0.0,-0.0087508587166666,60.0,10.630752563476562,-0.0,-6.650025596854904e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799000,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4747314453125,0.0,0.0,9.552516712574288e-05,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4740600585937,0.0,0.0,0.0001005927915684,299.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4773864746094,0.0,0.0,7.429754623444751e-05,298.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4743957519531,0.0,0.0,0.0001005927479127,298.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4727783203125,0.0,0.0,0.0004771670210175,285.4406433105469,294.1499938964844,293.11968994140625,292.0321044921875,294.15875244140625,293.1400756835937,285.9901733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178270749747,7.948526281609247e-09,0.0010178191587328,-0.0198751259595155,0.0,0.0,0.0,-0.0087508587166666,60.0,10.630752563476562,-0.0,-6.650025596854904e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799060,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4754333496094,0.0,0.0,9.553010750096293e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4747619628906,0.0,0.0,0.0001005979866022,299.07696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47802734375,0.0,0.0,7.430138066411018e-05,298.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.47509765625,0.0,0.0,0.0001005979502224,298.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4734802246094,0.0,0.0,0.0004771917301695,285.4422302246094,294.1499938964844,293.1185913085937,292.0336608886719,294.1401672363281,293.1346740722656,285.9979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178794618695,7.954653824526758e-09,0.0010178715456277,-0.0198911726474761,0.0,0.0,0.0,-0.008753896690905,60.0,10.622515678405762,-0.0,-6.650710560052175e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799120,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4754333496094,0.0,0.0,9.553010750096293e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4747619628906,0.0,0.0,0.0001005979866022,299.07696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47802734375,0.0,0.0,7.430138066411018e-05,298.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.47509765625,0.0,0.0,0.0001005979502224,298.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4734802246094,0.0,0.0,0.0004771917301695,285.4422302246094,294.1499938964844,293.1185913085937,292.0336608886719,294.1401672363281,293.1346740722656,285.9979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178794618695,7.954653824526758e-09,0.0010178715456277,-0.0198911726474761,0.0,0.0,0.0,-0.008753896690905,60.0,10.622515678405762,-0.0,-6.650710560052175e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799180,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4761657714844,0.0,0.0,9.554169082548468e-05,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4754943847656,0.0,0.0,0.0001006101811071,299.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4787292480469,0.0,0.0,7.431038829963654e-05,298.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.475830078125,0.0,0.0,0.0001006101374514,298.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742431640625,0.0,0.0,0.0004772495885845,285.4438781738281,294.1499938964844,293.1187744140625,292.03466796875,294.1219177246094,293.1306457519531,286.0056457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101800262928,7.969057413959035e-09,0.0010179947130382,-0.0199288949370384,0.0,0.0,0.0,-0.008761036209762,60.0,10.613903045654297,-0.0,-6.652319939348672e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799240,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4761657714844,0.0,0.0,9.554169082548468e-05,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4754943847656,0.0,0.0,0.0001006101811071,299.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4787292480469,0.0,0.0,7.431038829963654e-05,298.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.475830078125,0.0,0.0,0.0001006101374514,298.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742431640625,0.0,0.0,0.0004772495885845,285.4438781738281,294.1499938964844,293.1187744140625,292.03466796875,294.1219177246094,293.1306457519531,286.0056457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101800262928,7.969057413959035e-09,0.0010179947130382,-0.0199288949370384,0.0,0.0,0.0,-0.008761036209762,60.0,10.613903045654297,-0.0,-6.652319939348672e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799300,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4765625,0.0,0.0,9.555022552376612e-05,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.47589111328125,0.0,0.0,0.0001006191669148,299.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4791259765625,0.0,0.0,7.431702397298068e-05,298.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4762268066406,0.0,0.0,0.000100619130535,298.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.47467041015625,0.0,0.0,0.0004772922256961,285.4447326660156,294.1499938964844,293.11932373046875,292.03497314453125,294.1129455566406,293.1293029785156,286.0094909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180935496464,7.979679139680229e-09,0.0010180855169892,-0.0199567135423421,0.0,0.0,0.0,-0.0087663019075989,60.0,10.609421730041504,-0.0,-6.653507256260127e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799360,298.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769897460937,0.0,0.0,9.555972792441024e-05,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.476318359375,0.0,0.0,0.0001006291786325,299.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4795227050781,0.0,0.0,7.432441634591669e-05,298.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4766540527344,0.0,0.0,0.0001006291349767,298.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.47509765625,0.0,0.0,0.0004773396940436,285.44561767578125,294.1499938964844,293.1201477050781,292.0351257324219,294.1040954589844,293.12823486328125,286.0133361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181949473917,7.991507899873795e-09,0.0010181869147345,-0.019987691193819,0.0,0.0,0.0,-0.0087721673771739,60.0,10.604867935180664,-0.0,-6.654829576291378e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799420,298.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.47784423828125,0.0,0.0,9.55812429310754e-05,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4772033691406,0.0,0.0,0.0001006518359645,299.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4803466796875,0.0,0.0,7.434115104842931e-05,298.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4775085449219,0.0,0.0,0.0001006517923087,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,0.0004774472035933,285.4473876953125,294.1499938964844,293.1224975585937,292.0351257324219,294.0865173339844,293.12677001953125,286.02105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184235870838,8.018293584655112e-09,0.0010184156708419,-0.0200578402727842,0.0,0.0,0.0,-0.008785443380475,60.0,10.595566749572754,-0.0,-6.657824513922608e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799480,298.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.47784423828125,0.0,0.0,9.55812429310754e-05,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4772033691406,0.0,0.0,0.0001006518359645,299.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4803466796875,0.0,0.0,7.434115104842931e-05,298.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4775085449219,0.0,0.0,0.0001006517923087,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,0.0004774472035933,285.4473876953125,294.1499938964844,293.1224975585937,292.0351257324219,294.0865173339844,293.12677001953125,286.02105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184235870838,8.018293584655112e-09,0.0010184156708419,-0.0200578402727842,0.0,0.0,0.0,-0.008785443380475,60.0,10.595566749572754,-0.0,-6.657824513922608e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799540,298.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.478759765625,0.0,0.0,9.56076182774268e-05,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4781188964844,0.0,0.0,0.0001006796010187,299.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4812316894531,0.0,0.0,7.43616619729437e-05,298.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4784545898437,0.0,0.0,0.0001006795646389,298.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769287109375,0.0,0.0,0.0004775789275299,285.4492492675781,294.1499938964844,293.1257629394531,292.0346984863281,294.0693359375,293.1264953613281,286.0287475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101870438084,8.051124211760907e-09,0.0010186963481828,-0.0201438199728727,0.0,0.0,0.0,-0.0088017182424664,60.0,10.585822105407717,-0.0,-6.661495888238278e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799600,298.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.478759765625,0.0,0.0,9.56076182774268e-05,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4781188964844,0.0,0.0,0.0001006796010187,299.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4812316894531,0.0,0.0,7.43616619729437e-05,298.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4784545898437,0.0,0.0,0.0001006795646389,298.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769287109375,0.0,0.0,0.0004775789275299,285.4492492675781,294.1499938964844,293.1257629394531,292.0346984863281,294.0693359375,293.1264953613281,286.0287475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101870438084,8.051124211760907e-09,0.0010186963481828,-0.0201438199728727,0.0,0.0,0.0,-0.0088017182424664,60.0,10.585822105407717,-0.0,-6.661495888238278e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799660,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4797668457031,0.0,0.0,9.5637165941298e-05,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4791259765625,0.0,0.0,0.0001007107130135,299.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4822082519531,0.0,0.0,7.438463944708928e-05,298.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4794311523437,0.0,0.0,0.0001007106766337,298.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4779357910156,0.0,0.0,0.000477726542158,285.4512023925781,294.1499938964844,293.1297302246094,292.0339050292969,294.0525207519531,293.1272888183594,286.03643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190190514549,8.087911673726467e-09,0.0010190109023824,-0.0202401634305715,0.0,0.0,0.0,-0.0088199554011225,60.0,10.575706481933594,-0.0,-6.665610641221066e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799720,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4797668457031,0.0,0.0,9.5637165941298e-05,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4791259765625,0.0,0.0,0.0001007107130135,299.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4822082519531,0.0,0.0,7.438463944708928e-05,298.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4794311523437,0.0,0.0,0.0001007106766337,298.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4779357910156,0.0,0.0,0.000477726542158,285.4512023925781,294.1499938964844,293.1297302246094,292.0339050292969,294.0525207519531,293.1272888183594,286.03643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190190514549,8.087911673726467e-09,0.0010190109023824,-0.0202401634305715,0.0,0.0,0.0,-0.0088199554011225,60.0,10.575706481933594,-0.0,-6.665610641221066e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799780,298.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4803161621094,0.0,0.0,9.565369691699745e-05,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.47967529296875,0.0,0.0,0.0001007281243801,299.065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48272705078125,0.0,0.0,7.439749606419355e-05,298.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47998046875,0.0,0.0,0.0001007280807243,298.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4784851074219,0.0,0.0,0.0004778091388288,285.4522399902344,294.1499938964844,293.1320495605469,292.0333557128906,294.0439758300781,293.1282043457031,286.0404357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191950714215,8.108497873138276e-09,0.001019186922349,-0.0202940739691257,0.0,0.0,0.0,-0.0088301599025726,60.0,10.57026481628418,-0.0,-6.667914220770399e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799840,298.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4808044433594,0.0,0.0,9.566904918756336e-05,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4801940917969,0.0,0.0,0.0001007442915579,299.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.48321533203125,0.0,0.0,7.440943591063842e-05,298.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4804992675781,0.0,0.0,0.0001007442479021,298.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.47900390625,0.0,0.0,0.0004778858274221,285.45318603515625,294.1499938964844,293.13427734375,292.03277587890625,294.0361022949219,293.12908935546875,286.04412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193585185334,8.127615025443902e-09,0.0010193503694608,-0.0203441400080919,0.0,0.0,0.0,-0.0088396370410919,60.0,10.565213203430176,-0.0,-6.670053664947774e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799900,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4813537597656,0.0,0.0,9.568571113049984e-05,298.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4807434082031,0.0,0.0,0.0001007618338917,299.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4837646484375,0.0,0.0,7.442239439114928e-05,298.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4810485839844,0.0,0.0,0.0001007617975119,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4795837402344,0.0,0.0,0.000477969093481,285.4542236328125,294.1499938964844,293.1367492675781,292.0321044921875,294.0280456542969,293.13037109375,286.0479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195360518991,8.148365537863356e-09,0.0010195279028266,-0.0203984845429658,0.0,0.0,0.0,-0.0088499234989285,60.0,10.559794425964355,-0.0,-6.672376429150972e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799960,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48193359375,0.0,0.0,9.570253314450385e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4813232421875,0.0,0.0,0.0001007795435725,299.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4843139648437,0.0,0.0,7.443547656293958e-05,298.3550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.48162841796875,0.0,0.0,0.0001007795071927,298.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48016357421875,0.0,0.0,0.0004780530871357,285.4552917480469,294.1499938964844,293.1392822265625,292.0313720703125,294.0201110839844,293.1318054199219,286.05181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197150986641,8.169305232286206e-09,0.0010197069495916,-0.0204533208161592,0.0,0.0,0.0,-0.0088603040203452,60.0,10.554299354553224,-0.0,-6.674720509636245e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800020,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.48309326171875,0.0,0.0,9.573635179549456e-05,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.48248291015625,0.0,0.0,0.000100815159385,299.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4854431152344,0.0,0.0,7.446177914971486e-05,298.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4827880859375,0.0,0.0,0.0001008151230053,298.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4813537597656,0.0,0.0,0.0004782220348715,285.4574279785156,294.1499938964844,293.1445617675781,292.0297546386719,294.0044250488281,293.1351013183594,286.0595092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200752876698,8.211421764769966e-09,0.001020067022182,-0.0205636173486709,0.0,0.0,0.0,-0.0088811814785003,60.0,10.543098449707031,-0.0,-6.679436381773486e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800080,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.48309326171875,0.0,0.0,9.573635179549456e-05,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.48248291015625,0.0,0.0,0.000100815159385,299.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4854431152344,0.0,0.0,7.446177914971486e-05,298.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4827880859375,0.0,0.0,0.0001008151230053,298.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4813537597656,0.0,0.0,0.0004782220348715,285.4574279785156,294.1499938964844,293.1445617675781,292.0297546386719,294.0044250488281,293.1351013183594,286.0595092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200752876698,8.211421764769966e-09,0.001020067022182,-0.0205636173486709,0.0,0.0,0.0,-0.0088811814785003,60.0,10.543098449707031,-0.0,-6.679436381773486e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800140,298.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4843444824219,0.0,0.0,9.577001765137538e-05,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4837341308594,0.0,0.0,0.0001008506078505,299.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4866638183594,0.0,0.0,7.448795804521069e-05,298.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4840393066406,0.0,0.0,0.0001008505714708,298.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48260498046875,0.0,0.0,0.0004783902259077,285.4596252441406,294.1499938964844,293.1499938964844,292.0279541015625,293.9891052246094,293.1389465332031,286.0671691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204337304458,8.253341121644553e-09,0.0010204254649579,-0.0206733979284763,0.0,0.0,0.0,-0.0089019620791077,60.0,10.531460762023926,-0.0,-6.684131648171387e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800200,298.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4843444824219,0.0,0.0,9.577001765137538e-05,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4837341308594,0.0,0.0,0.0001008506078505,299.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4866638183594,0.0,0.0,7.448795804521069e-05,298.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4840393066406,0.0,0.0,0.0001008505714708,298.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48260498046875,0.0,0.0,0.0004783902259077,285.4596252441406,294.1499938964844,293.1499938964844,292.0279541015625,293.9891052246094,293.1389465332031,286.0671691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204337304458,8.253341121644553e-09,0.0010204254649579,-0.0206733979284763,0.0,0.0,0.0,-0.0089019620791077,60.0,10.531460762023926,-0.0,-6.684131648171387e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800260,298.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4856262207031,0.0,0.0,9.580251207808033e-05,298.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.48504638671875,0.0,0.0,0.0001008848194032,299.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4879150390625,0.0,0.0,7.451322744600475e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4853210449219,0.0,0.0,0.0001008847830235,298.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4839172363281,0.0,0.0,0.0004785525379702,285.4619140625,294.1499938964844,293.1554260253906,292.0260009765625,293.9741516113281,293.14324951171875,286.0748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207797167822,8.293802089553992e-09,0.0010207714512944,-0.0207793563604354,0.0,0.0,0.0,-0.0089220199733972,60.0,10.519451141357422,-0.0,-6.688665621368274e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800320,298.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4856262207031,0.0,0.0,9.580251207808033e-05,298.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.48504638671875,0.0,0.0,0.0001008848194032,299.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4879150390625,0.0,0.0,7.451322744600475e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4853210449219,0.0,0.0,0.0001008847830235,298.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4839172363281,0.0,0.0,0.0004785525379702,285.4619140625,294.1499938964844,293.1554260253906,292.0260009765625,293.9741516113281,293.14324951171875,286.0748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207797167822,8.293802089553992e-09,0.0010207714512944,-0.0207793563604354,0.0,0.0,0.0,-0.0089220199733972,60.0,10.519451141357422,-0.0,-6.688665621368274e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800380,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4869689941406,0.0,0.0,9.583269275026396e-05,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48638916015625,0.0,0.0,0.0001009166080621,299.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4892272949219,0.0,0.0,7.453670696122572e-05,298.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4866943359375,0.0,0.0,0.0001009165716823,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4852905273437,0.0,0.0,0.0004787033249158,285.4642639160156,294.1499938964844,293.16070556640625,292.02398681640625,293.9595642089844,293.1477966308594,286.0824890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211011394858,8.331387135740442e-09,0.0010210928739979,-0.0208777841180562,0.0,0.0,0.0,-0.0089406510815024,60.0,10.507047653198242,-0.0,-6.692878429248594e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800440,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4869689941406,0.0,0.0,9.583269275026396e-05,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48638916015625,0.0,0.0,0.0001009166080621,299.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4892272949219,0.0,0.0,7.453670696122572e-05,298.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4866943359375,0.0,0.0,0.0001009165716823,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4852905273437,0.0,0.0,0.0004787033249158,285.4642639160156,294.1499938964844,293.16070556640625,292.02398681640625,293.9595642089844,293.1477966308594,286.0824890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211011394858,8.331387135740442e-09,0.0010210928739979,-0.0208777841180562,0.0,0.0,0.0,-0.0089406510815024,60.0,10.507047653198242,-0.0,-6.692878429248594e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800500,298.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4876708984375,0.0,0.0,9.584679355612025e-05,298.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4870910644531,0.0,0.0,0.0001009314510156,299.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.48992919921875,0.0,0.0,7.454767182935029e-05,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4873962402344,0.0,0.0,0.0001009314146358,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859924316406,0.0,0.0,0.0004787737852893,285.4654541015625,294.1499938964844,293.16326904296875,292.02294921875,293.9524230957031,293.150146484375,286.0863342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212511988356,8.348945534919494e-09,0.0010212428169324,-0.0209237653762102,0.0,0.0,0.0,-0.0089493542909622,60.0,10.500699043273926,-0.0,-6.694847343169388e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800560,298.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4884033203125,0.0,0.0,9.586005035089328e-05,298.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4878234863281,0.0,0.0,0.0001009454063023,299.0531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4906311035156,0.0,0.0,7.455797458533198e-05,298.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48809814453125,0.0,0.0,0.0001009453699225,298.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4867248535156,0.0,0.0,0.0004788399673998,285.4666748046875,294.1499938964844,293.16571044921875,292.0219421386719,293.94537353515625,293.1524963378906,286.09014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213922942057,8.365444337243844e-09,0.0010213839123025,-0.0209669712930917,0.0,0.0,0.0,-0.0089575331658124,60.0,10.494266510009766,-0.0,-6.696696885910569e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800620,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4898681640625,0.0,0.0,9.588390093995258e-05,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4892883300781,0.0,0.0,0.000100970522908,299.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4920654296875,0.0,0.0,7.457652827724814e-05,298.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48956298828125,0.0,0.0,0.0001009704938041,298.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4882202148437,0.0,0.0,0.0004789591475855,285.4691467285156,294.1499938964844,293.1702575683594,292.0199279785156,293.93145751953125,293.1571655273437,286.0978088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216464288532,8.395144135420196e-09,0.0010216380469501,-0.021044747903943,0.0,0.0,0.0,-0.0089722573757171,60.0,10.481175422668455,-0.0,-6.700027910255812e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800680,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4898681640625,0.0,0.0,9.588390093995258e-05,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4892883300781,0.0,0.0,0.000100970522908,299.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4920654296875,0.0,0.0,7.457652827724814e-05,298.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48956298828125,0.0,0.0,0.0001009704938041,298.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4882202148437,0.0,0.0,0.0004789591475855,285.4691467285156,294.1499938964844,293.1702575683594,292.0199279785156,293.93145751953125,293.1571655273437,286.0978088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216464288532,8.395144135420196e-09,0.0010216380469501,-0.021044747903943,0.0,0.0,0.0,-0.0089722573757171,60.0,10.481175422668455,-0.0,-6.700027910255812e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800740,298.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.49139404296875,0.0,0.0,9.590251283952966e-05,298.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4908142089844,0.0,0.0,0.0001009901170618,299.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4935607910156,0.0,0.0,7.459100015694275e-05,298.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4911193847656,0.0,0.0,0.000100990087958,298.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4897766113281,0.0,0.0,0.00047905210522,285.4716796875,294.1499938964844,293.1742553710937,292.0179748535156,293.9178771972656,293.1616516113281,286.1054382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021844567731,8.418306940427556e-09,0.0010218361858278,-0.0211054068058729,0.0,0.0,0.0,-0.0089837396517395,60.0,10.467663764953612,-0.0,-6.702626365040487e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800800,298.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.49139404296875,0.0,0.0,9.590251283952966e-05,298.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4908142089844,0.0,0.0,0.0001009901170618,299.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4935607910156,0.0,0.0,7.459100015694275e-05,298.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4911193847656,0.0,0.0,0.000100990087958,298.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4897766113281,0.0,0.0,0.00047905210522,285.4716796875,294.1499938964844,293.1742553710937,292.0179748535156,293.9178771972656,293.1616516113281,286.1054382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021844567731,8.418306940427556e-09,0.0010218361858278,-0.0211054068058729,0.0,0.0,0.0,-0.0089837396517395,60.0,10.467663764953612,-0.0,-6.702626365040487e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800860,298.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.49298095703125,0.0,0.0,9.591570415068418e-05,298.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4924011230469,0.0,0.0,0.0001010040068649,299.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4951171875,0.0,0.0,7.460125925717875e-05,298.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4927062988281,0.0,0.0,0.0001010039704851,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4913635253906,0.0,0.0,0.0004791179962921,285.47430419921875,294.1499938964844,293.177490234375,292.0161437988281,293.90460205078125,293.16583251953125,286.1130676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219849646091,8.434719589445194e-09,0.0010219764662906,-0.0211483854800462,0.0,0.0,0.0,-0.0089918756857514,60.0,10.453808784484863,-0.0,-6.704468091811577e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800920,298.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.49298095703125,0.0,0.0,9.591570415068418e-05,298.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4924011230469,0.0,0.0,0.0001010040068649,299.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4951171875,0.0,0.0,7.460125925717875e-05,298.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4927062988281,0.0,0.0,0.0001010039704851,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4913635253906,0.0,0.0,0.0004791179962921,285.47430419921875,294.1499938964844,293.177490234375,292.0161437988281,293.90460205078125,293.16583251953125,286.1130676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219849646091,8.434719589445194e-09,0.0010219764662906,-0.0211483854800462,0.0,0.0,0.0,-0.0089918756857514,60.0,10.453808784484863,-0.0,-6.704468091811577e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800980,298.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.49395751953125,0.0,0.0,9.59202370722778e-05,298.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.493408203125,0.0,0.0,0.0001010087798931,299.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.49609375,0.0,0.0,7.460478082066402e-05,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4936828613281,0.0,0.0,0.0001010087435133,298.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.49237060546875,0.0,0.0,0.0004791406681761,285.47589111328125,294.1499938964844,293.17901611328125,292.01513671875,293.8967590332031,293.1680908203125,286.1176452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022033044137,8.440355081518192e-09,0.0010220245458185,-0.0211631432175636,0.0,0.0,0.0,-0.0089946687221527,60.0,10.445306777954102,-0.0,-6.705100474846405e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801040,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4945983886719,0.0,0.0,9.592211426934227e-05,298.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4940490722656,0.0,0.0,0.0001010107589536,299.0458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4967346191406,0.0,0.0,7.460624328814447e-05,298.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.49432373046875,0.0,0.0,0.0001010107225738,298.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4930419921875,0.0,0.0,0.0004791500687133,285.4769592285156,294.1499938964844,293.17987060546875,292.0144958496094,293.8915710449219,293.1695251464844,286.1206970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220531839877,8.442689214405164e-09,0.0010220446856692,-0.0211692564189434,0.0,0.0,0.0,-0.0089958263561129,60.0,10.439590454101562,-0.0,-6.705361954573166e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801100,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4954528808594,0.0,0.0,9.592225251253694e-05,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4949035644531,0.0,0.0,0.0001010109044727,299.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49755859375,0.0,0.0,7.460635242750868e-05,298.3337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.49517822265625,0.0,0.0,0.0001010108680929,298.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.493896484375,0.0,0.0,0.0004791507381014,285.4783020019531,294.1499938964844,293.1806945800781,292.0137634277344,293.8851928710937,293.1711120605469,286.12451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220543481409,8.442848198342291e-09,0.0010220458498224,-0.0211696717888116,0.0,0.0,0.0,-0.0089959045872092,60.0,10.432332992553713,-0.0,-6.70537971814156e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801160,298.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4963073730469,0.0,0.0,9.592060814611614e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4957580566406,0.0,0.0,0.0001010091655189,299.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4984130859375,0.0,0.0,7.460506458301097e-05,298.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4960327148437,0.0,0.0,0.000101009136415,298.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4947509765625,0.0,0.0,0.0004791425308212,285.47967529296875,294.1499938964844,293.18121337890625,292.0130920410156,293.8788757324219,293.17254638671875,286.1283264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220365365967,8.440784071694907e-09,0.0010220280382782,-0.0211642682552337,0.0,0.0,0.0,-0.0089948810636997,60.0,10.425003051757812,-0.0,-6.705148791752435e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
