time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17801220,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.498046875,0.0,0.0,9.591184789314866e-05,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4975280761719,0.0,0.0,0.0001009999468806,299.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5001220703125,0.0,0.0,7.45982542866841e-05,298.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.497802734375,0.0,0.0,0.0001009999105008,298.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,0.000479098787764,285.48248291015625,294.1499938964844,293.1814270019531,292.011962890625,293.8663330078125,293.1748962402344,286.13592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219435207545,8.429855924418916e-09,0.001021935022436,-0.0211356487125158,0.0,0.0,0.0,-0.0089894654229283,60.0,10.410134315490724,-0.0,-6.703922394990516e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801280,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.498046875,0.0,0.0,9.591184789314866e-05,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4975280761719,0.0,0.0,0.0001009999468806,299.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5001220703125,0.0,0.0,7.45982542866841e-05,298.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.497802734375,0.0,0.0,0.0001009999105008,298.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,0.000479098787764,285.48248291015625,294.1499938964844,293.1814270019531,292.011962890625,293.8663330078125,293.1748962402344,286.13592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219435207545,8.429855924418916e-09,0.001021935022436,-0.0211356487125158,0.0,0.0,0.0,-0.0089894654229283,60.0,10.410134315490724,-0.0,-6.703922394990516e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801340,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4998779296875,0.0,0.0,9.58927339524962e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.49932861328125,0.0,0.0,0.0001009798143059,299.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5019226074219,0.0,0.0,7.45833822293207e-05,298.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4996032714844,0.0,0.0,0.0001009797779261,298.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49835205078125,0.0,0.0,0.0004790032980963,285.4853210449219,294.1499938964844,293.1802978515625,292.0111694335937,293.8540344238281,293.1763000488281,286.1435241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217395611107,8.406013662920486e-09,0.0010217311792075,-0.0210732128471136,0.0,0.0,0.0,-0.0089776460081338,60.0,10.394885063171388,-0.0,-6.701247201590378e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801400,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4998779296875,0.0,0.0,9.58927339524962e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.49932861328125,0.0,0.0,0.0001009798143059,299.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5019226074219,0.0,0.0,7.45833822293207e-05,298.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4996032714844,0.0,0.0,0.0001009797779261,298.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49835205078125,0.0,0.0,0.0004790032980963,285.4853210449219,294.1499938964844,293.1802978515625,292.0111694335937,293.8540344238281,293.1763000488281,286.1435241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217395611107,8.406013662920486e-09,0.0010217311792075,-0.0210732128471136,0.0,0.0,0.0,-0.0089776460081338,60.0,10.394885063171388,-0.0,-6.701247201590378e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801460,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.501708984375,0.0,0.0,9.586415399098767e-05,298.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5011901855469,0.0,0.0,0.0001009497136692,299.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5037536621094,0.0,0.0,7.456115417880937e-05,298.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50146484375,0.0,0.0,0.0001009496845654,298.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5002136230469,0.0,0.0,0.0004788605438079,285.4882202148437,294.1499938964844,293.177734375,292.0107421875,293.8418884277344,293.1766967773437,286.151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214350186288,8.370387050149475e-09,0.0010214266367256,-0.0209799148142337,0.0,0.0,0.0,-0.0089599853381514,60.0,10.379340171813965,-0.0,-6.697251109244462e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801520,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.501708984375,0.0,0.0,9.586415399098767e-05,298.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5011901855469,0.0,0.0,0.0001009497136692,299.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5037536621094,0.0,0.0,7.456115417880937e-05,298.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50146484375,0.0,0.0,0.0001009496845654,298.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5002136230469,0.0,0.0,0.0004788605438079,285.4882202148437,294.1499938964844,293.177734375,292.0107421875,293.8418884277344,293.1766967773437,286.151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214350186288,8.370387050149475e-09,0.0010214266367256,-0.0209799148142337,0.0,0.0,0.0,-0.0089599853381514,60.0,10.379340171813965,-0.0,-6.697251109244462e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801580,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036315917969,0.0,0.0,9.582412894815208e-05,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50311279296875,0.0,0.0,0.0001009075713227,299.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.505615234375,0.0,0.0,7.45300276321359e-05,298.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5033874511719,0.0,0.0,0.0001009075349429,298.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50213623046875,0.0,0.0,0.0004786606587003,285.4911804199219,294.1499938964844,293.1735534667969,292.0107727050781,293.82989501953125,293.1758728027344,286.1587219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210083564743,8.320503397385437e-09,0.0010210000909864,-0.0208492819219827,0.0,0.0,0.0,-0.0089352577924728,60.0,10.36347484588623,-0.0,-6.691658427371294e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801640,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036315917969,0.0,0.0,9.582412894815208e-05,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50311279296875,0.0,0.0,0.0001009075713227,299.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.505615234375,0.0,0.0,7.45300276321359e-05,298.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5033874511719,0.0,0.0,0.0001009075349429,298.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50213623046875,0.0,0.0,0.0004786606587003,285.4911804199219,294.1499938964844,293.1735534667969,292.0107727050781,293.82989501953125,293.1758728027344,286.1587219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210083564743,8.320503397385437e-09,0.0010210000909864,-0.0208492819219827,0.0,0.0,0.0,-0.0089352577924728,60.0,10.36347484588623,-0.0,-6.691658427371294e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801700,298.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5046081542969,0.0,0.0,9.579936158843338e-05,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.50408935546875,0.0,0.0,0.0001008814870147,299.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.506591796875,0.0,0.0,7.451076089637354e-05,298.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5043640136719,0.0,0.0,0.0001008814506349,298.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5031433105469,0.0,0.0,0.0004785369383171,285.49267578125,294.1499938964844,293.1708374023437,292.0109558105469,293.823974609375,293.1748962402344,286.1625061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207440936937,8.289633868230341e-09,0.0010207358282059,-0.0207684393972158,0.0,0.0,0.0,-0.0089199524372816,60.0,10.355419158935549,-0.0,-6.688198794790878e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801760,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.505615234375,0.0,0.0,9.5771873020567e-05,298.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5050964355469,0.0,0.0,0.0001008525359793,299.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.507568359375,0.0,0.0,7.448937685694546e-05,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5053405761719,0.0,0.0,0.0001008524995995,298.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.504150390625,0.0,0.0,0.0004783995973411,285.49420166015625,294.1499938964844,293.16766357421875,292.0112609863281,293.81805419921875,293.1736145019531,286.1662902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204509599134,8.255370609333568e-09,0.0010204426944255,-0.0206787101924419,0.0,0.0,0.0,-0.0089029669761657,60.0,10.347302436828612,-0.0,-6.684359021846832e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801820,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50762939453125,0.0,0.0,9.570876136422156e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5071105957031,0.0,0.0,0.0001007860701065,299.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,7.444028597092256e-05,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5073547363281,0.0,0.0,0.0001007860410027,298.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.50616455078125,0.0,0.0,0.0004780843737535,285.49725341796875,294.1499938964844,293.15985107421875,292.0122985839844,293.8062438964844,293.1701354980469,286.17388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197788942605,8.176718857555443e-09,0.0010197707451879,-0.0204727351665496,0.0,0.0,0.0,-0.0088639808818697,60.0,10.330907821655272,-0.0,-6.675550423551614e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801880,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50762939453125,0.0,0.0,9.570876136422156e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5071105957031,0.0,0.0,0.0001007860701065,299.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,7.444028597092256e-05,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5073547363281,0.0,0.0,0.0001007860410027,298.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.50616455078125,0.0,0.0,0.0004780843737535,285.49725341796875,294.1499938964844,293.15985107421875,292.0122985839844,293.8062438964844,293.1701354980469,286.17388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197788942605,8.176718857555443e-09,0.0010197707451879,-0.0204727351665496,0.0,0.0,0.0,-0.0088639808818697,60.0,10.330907821655272,-0.0,-6.675550423551614e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801940,298.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5096740722656,0.0,0.0,9.563134517520666e-05,298.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5091857910156,0.0,0.0,0.0001007045430014,299.03155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5115966796875,0.0,0.0,7.438007014570758e-05,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5094299316406,0.0,0.0,0.0001007045138976,298.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5082702636719,0.0,0.0,0.0004776976711582,285.5003967285156,294.1499938964844,293.1499938964844,292.0138854980469,293.7945251464844,293.1650085449219,286.1814270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189538588747,8.080243141250776e-09,0.0010189457098022,-0.0202200803905725,0.0,0.0,0.0,-0.0088161556050181,60.0,10.314482688903809,-0.0,-6.664753016139002e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802000,298.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5096740722656,0.0,0.0,9.563134517520666e-05,298.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5091857910156,0.0,0.0,0.0001007045430014,299.03155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5115966796875,0.0,0.0,7.438007014570758e-05,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5094299316406,0.0,0.0,0.0001007045138976,298.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5082702636719,0.0,0.0,0.0004776976711582,285.5003967285156,294.1499938964844,293.1499938964844,292.0138854980469,293.7945251464844,293.1650085449219,286.1814270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189538588747,8.080243141250776e-09,0.0010189457098022,-0.0202200803905725,0.0,0.0,0.0,-0.0088161556050181,60.0,10.314482688903809,-0.0,-6.664753016139002e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802060,298.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5118103027344,0.0,0.0,9.554300049785525e-05,298.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5113220214844,0.0,0.0,0.0001006115198833,299.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5137023925781,0.0,0.0,7.431136327795684e-05,298.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5115661621094,0.0,0.0,0.0001006114835035,298.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5104064941406,0.0,0.0,0.0004772563988808,285.5035705566406,294.1499938964844,293.1386413574219,292.01715087890625,293.78277587890625,293.1583557128906,286.1889953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180124081671,7.970159643377883e-09,0.0010180044919252,-0.0199317801743745,0.0,0.0,0.0,-0.0087615847587585,60.0,10.298787117004396,-0.0,-6.65244286324196e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802120,298.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5118103027344,0.0,0.0,9.554300049785525e-05,298.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5113220214844,0.0,0.0,0.0001006115198833,299.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5137023925781,0.0,0.0,7.431136327795684e-05,298.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5115661621094,0.0,0.0,0.0001006114835035,298.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5104064941406,0.0,0.0,0.0004772563988808,285.5035705566406,294.1499938964844,293.1386413574219,292.01715087890625,293.78277587890625,293.1583557128906,286.1889953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180124081671,7.970159643377883e-09,0.0010180044919252,-0.0199317801743745,0.0,0.0,0.0,-0.0087615847587585,60.0,10.298787117004396,-0.0,-6.65244286324196e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802180,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5132751464844,0.0,0.0,9.547900117468088e-05,298.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5127868652344,0.0,0.0,0.000100544122688,299.02862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51513671875,0.0,0.0,7.42615811759606e-05,298.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5130310058594,0.0,0.0,0.0001005440935841,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5118713378906,0.0,0.0,0.0004769366933032,285.5057373046875,294.1499938964844,293.1304016113281,292.0208740234375,293.7748107910156,293.153076171875,286.1941223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173303307965,7.89040655035933e-09,0.0010173224145546,-0.0197229124605655,0.0,0.0,0.0,-0.0087220491841435,60.0,10.28945255279541,-0.0,-6.643531946792791e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802240,298.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.51397705078125,0.0,0.0,9.54477582126856e-05,298.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.51348876953125,0.0,0.0,0.0001005112208076,299.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5158386230469,0.0,0.0,7.423727947752923e-05,298.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.51373291015625,0.0,0.0,0.0001005111917038,298.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5125732421875,0.0,0.0,0.0004767806385643,285.5067749023437,294.1499938964844,293.1263732910156,292.0230407714844,293.77105712890625,293.1504211425781,286.196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169974993914,7.851476802045454e-09,0.0010169895831495,-0.0196209568530321,0.0,0.0,0.0,-0.0087027512490749,60.0,10.285550117492676,-0.0,-6.639184846335412e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802300,298.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5150756835937,0.0,0.0,9.53971830313094e-05,298.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5145874023437,0.0,0.0,0.0001004579607979,299.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5169372558594,0.0,0.0,7.419794565066695e-05,298.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.51483154296875,0.0,0.0,0.0001004579316941,298.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5137023925781,0.0,0.0,0.0004765279882121,285.5084228515625,294.1499938964844,293.11993408203125,292.02685546875,293.76519775390625,293.1459350585937,286.2003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016458380036,7.788450773205113e-09,0.0010164505802094,-0.0194558911025524,0.0,0.0,0.0,-0.0086715063080191,60.0,10.280258178710938,-0.0,-6.632149052165914e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802360,298.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.51617431640625,0.0,0.0,9.53451744862832e-05,298.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5157165527344,0.0,0.0,0.0001004031946649,299.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5180358886719,0.0,0.0,7.415749132633209e-05,298.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5159606933594,0.0,0.0,0.0001004031655611,298.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5148010253906,0.0,0.0,0.0004762682365253,285.51007080078125,294.1499938964844,293.1132507324219,292.0312194824219,293.75933837890625,293.1412048339844,286.2040710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159040102735,7.723647499346953e-09,0.0010158963268622,-0.0192861724644899,0.0,0.0,0.0,-0.0086393821984529,60.0,10.27570915222168,-0.0,-6.624919279829555e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802420,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5184631347656,0.0,0.0,9.523709741188212e-05,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5179748535156,0.0,0.0,0.0001002893841359,299.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.520263671875,0.0,0.0,7.407343218801543e-05,298.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5182189941406,0.0,0.0,0.0001002893477561,298.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.51708984375,0.0,0.0,0.0004757283604703,285.5133972167969,294.1499938964844,293.0993347167969,292.0414733886719,293.7475891113281,293.1310729980469,286.21160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147526627406,7.588973005567823e-09,0.0010147450957447,-0.0189334526658058,0.0,0.0,0.0,-0.0085726222023367,60.0,10.268502235412598,-0.0,-6.60990622236568e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802480,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5184631347656,0.0,0.0,9.523709741188212e-05,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5179748535156,0.0,0.0,0.0001002893841359,299.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.520263671875,0.0,0.0,7.407343218801543e-05,298.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5182189941406,0.0,0.0,0.0001002893477561,298.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.51708984375,0.0,0.0,0.0004757283604703,285.5133972167969,294.1499938964844,293.0993347167969,292.0414733886719,293.7475891113281,293.1310729980469,286.21160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147526627406,7.588973005567823e-09,0.0010147450957447,-0.0189334526658058,0.0,0.0,0.0,-0.0085726222023367,60.0,10.268502235412598,-0.0,-6.60990622236568e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802540,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.520751953125,0.0,0.0,9.512248652754351e-05,298.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5202941894531,0.0,0.0,0.000100168690551,299.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5225524902344,0.0,0.0,7.398428715532646e-05,298.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5205383300781,0.0,0.0,0.0001001686614472,298.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5194091796875,0.0,0.0,0.0004751558590214,285.5167541503906,294.1499938964844,293.0845947265625,292.05352783203125,293.7357788085937,293.1199951171875,286.2191162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013531233184,7.44616013292898e-09,0.0010135237826034,-0.0185594093054533,0.0,0.0,0.0,-0.0085018267855048,60.0,10.264286041259766,-0.0,-6.594004986482106e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802600,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.520751953125,0.0,0.0,9.512248652754351e-05,298.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5202941894531,0.0,0.0,0.000100168690551,299.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5225524902344,0.0,0.0,7.398428715532646e-05,298.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5205383300781,0.0,0.0,0.0001001686614472,298.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5194091796875,0.0,0.0,0.0004751558590214,285.5167541503906,294.1499938964844,293.0845947265625,292.05352783203125,293.7357788085937,293.1199951171875,286.2191162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013531233184,7.44616013292898e-09,0.0010135237826034,-0.0185594093054533,0.0,0.0,0.0,-0.0085018267855048,60.0,10.264286041259766,-0.0,-6.594004986482106e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802660,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5231018066406,0.0,0.0,9.500276064500213e-05,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.52264404296875,0.0,0.0,0.0001000426127575,299.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.52490234375,0.0,0.0,7.389116944978014e-05,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5228881835937,0.0,0.0,0.0001000425836537,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.52178955078125,0.0,0.0,0.0004745578335132,285.5201721191406,294.1499938964844,293.069091796875,292.0671691894531,293.72393798828125,293.1080627441406,286.22662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122554376721,7.296977244664049e-09,0.0010122482199221,-0.0181686766445636,0.0,0.0,0.0,-0.0084278732538223,60.0,10.262533187866213,-0.0,-6.577414524144842e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802720,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5231018066406,0.0,0.0,9.500276064500213e-05,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.52264404296875,0.0,0.0,0.0001000426127575,299.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.52490234375,0.0,0.0,7.389116944978014e-05,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5228881835937,0.0,0.0,0.0001000425836537,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.52178955078125,0.0,0.0,0.0004745578335132,285.5201721191406,294.1499938964844,293.069091796875,292.0671691894531,293.72393798828125,293.1080627441406,286.22662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122554376721,7.296977244664049e-09,0.0010122482199221,-0.0181686766445636,0.0,0.0,0.0,-0.0084278732538223,60.0,10.262533187866213,-0.0,-6.577414524144842e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802780,298.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5255126953125,0.0,0.0,9.48779343161732e-05,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5250549316406,0.0,0.0,9.991115803131834e-05,299.0194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5272827148437,0.0,0.0,7.379407179541886e-05,298.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5252990722656,0.0,0.0,9.991112892748788e-05,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5242004394531,0.0,0.0,0.0004739342839457,285.5236511230469,294.1499938964844,293.0528564453125,292.0820617675781,293.7120056152344,293.0953369140625,286.234130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109252762049,7.1414318902895965e-09,0.0010109181748703,-0.0177612695842981,0.0,0.0,0.0,-0.0083507662639021,60.0,10.262935638427734,-0.0,-6.560139098610307e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802840,298.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5255126953125,0.0,0.0,9.48779343161732e-05,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5250549316406,0.0,0.0,9.991115803131834e-05,299.0194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5272827148437,0.0,0.0,7.379407179541886e-05,298.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5252990722656,0.0,0.0,9.991112892748788e-05,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5242004394531,0.0,0.0,0.0004739342839457,285.5236511230469,294.1499938964844,293.0528564453125,292.0820617675781,293.7120056152344,293.0953369140625,286.234130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109252762049,7.1414318902895965e-09,0.0010109181748703,-0.0177612695842981,0.0,0.0,0.0,-0.0083507662639021,60.0,10.262935638427734,-0.0,-6.560139098610307e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802900,298.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5267333984375,0.0,0.0,9.481368761043996e-05,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5262756347656,0.0,0.0,9.984350617742166e-05,299.0185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5284729003906,0.0,0.0,7.374410779448226e-05,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5265197753906,0.0,0.0,9.98434770735912e-05,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.52545166015625,0.0,0.0,0.000473613385111,285.525390625,294.1499938964844,293.0444641113281,292.0899353027344,293.7060241699219,293.08868408203125,286.2378845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102406376972,7.061384366124912e-09,0.0010102335363626,-0.0175516046583652,0.0,0.0,0.0,-0.0083110835403203,60.0,10.26389980316162,-0.0,-6.551257314413307e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802960,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5279541015625,0.0,0.0,9.474848775425926e-05,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.52752685546875,0.0,0.0,9.97748429654166e-05,299.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5296936035156,0.0,0.0,7.36933943699114e-05,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5277404785156,0.0,0.0,9.977481386158615e-05,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.52667236328125,0.0,0.0,0.0004732876841444,285.52716064453125,294.1499938964844,293.0359191894531,292.0980224609375,293.7000427246094,293.0818786621094,286.2416381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095457546412,6.980139133361263e-09,0.0010095387697219,-0.0173387993127107,0.0,0.0,0.0,-0.0082708084955811,60.0,10.265226364135742,-0.0,-6.542249053609339e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803020,298.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53045654296875,0.0,0.0,9.461546142119914e-05,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5299987792969,0.0,0.0,9.963475895347074e-05,299.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321655273437,0.0,0.0,7.35899229766801e-05,298.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5302429199219,0.0,0.0,9.963472984964028e-05,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5291748046875,0.0,0.0,0.0004726231854874,285.5307006835937,294.1499938964844,293.018310546875,292.1147766113281,293.6879577636719,293.0678100585937,286.2491149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008128398098,6.8143810594278875e-09,0.001008121529594,-0.0169046241790056,0.0,0.0,0.0,-0.0081886397674679,60.0,10.268665313720703,-0.0,-6.523889339860034e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803080,298.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53045654296875,0.0,0.0,9.461546142119914e-05,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5299987792969,0.0,0.0,9.963475895347074e-05,299.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321655273437,0.0,0.0,7.35899229766801e-05,298.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5302429199219,0.0,0.0,9.963472984964028e-05,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5291748046875,0.0,0.0,0.0004726231854874,285.5307006835937,294.1499938964844,293.018310546875,292.1147766113281,293.6879577636719,293.0678100585937,286.2491149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008128398098,6.8143810594278875e-09,0.001008121529594,-0.0169046241790056,0.0,0.0,0.0,-0.0081886397674679,60.0,10.268665313720703,-0.0,-6.523889339860034e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803140,298.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5329895019531,0.0,0.0,9.447849151911214e-05,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5325622558594,0.0,0.0,9.949052764568478e-05,299.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5346984863281,0.0,0.0,7.348339568125084e-05,298.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.53277587890625,0.0,0.0,9.949049854185432e-05,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.53173828125,0.0,0.0,0.0004719390417449,285.5343017578125,294.1499938964844,293.00006103515625,292.1320495605469,293.6758117675781,293.0531616210937,286.256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066688992083,6.643720684706977e-09,0.0010066622635349,-0.0164575986564159,0.0,0.0,0.0,-0.0081040393561124,60.0,10.273123741149902,-0.0,-6.505013061541831e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803200,298.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5329895019531,0.0,0.0,9.447849151911214e-05,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5325622558594,0.0,0.0,9.949052764568478e-05,299.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5346984863281,0.0,0.0,7.348339568125084e-05,298.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.53277587890625,0.0,0.0,9.949049854185432e-05,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.53173828125,0.0,0.0,0.0004719390417449,285.5343017578125,294.1499938964844,293.00006103515625,292.1320495605469,293.6758117675781,293.0531616210937,286.256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066688992083,6.643720684706977e-09,0.0010066622635349,-0.0164575986564159,0.0,0.0,0.0,-0.0081040393561124,60.0,10.273123741149902,-0.0,-6.505013061541831e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803260,298.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5355834960937,0.0,0.0,9.433861850993708e-05,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5351257324219,0.0,0.0,9.934322588378564e-05,299.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5372314453125,0.0,0.0,7.337460556300357e-05,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,9.93432040559128e-05,298.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5343322753906,0.0,0.0,0.0004712403460871,285.5379638671875,294.1499938964844,292.9812316894531,292.1496276855469,293.6635437011719,293.0379333496094,286.2640380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051784338429,6.469436097944481e-09,0.0010051719145849,-0.0160010680556297,0.0,0.0,0.0,-0.0080176424235105,60.0,10.278212547302246,-0.0,-6.48576445883009e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803320,298.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5355834960937,0.0,0.0,9.433861850993708e-05,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5351257324219,0.0,0.0,9.934322588378564e-05,299.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5372314453125,0.0,0.0,7.337460556300357e-05,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,9.93432040559128e-05,298.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5343322753906,0.0,0.0,0.0004712403460871,285.5379638671875,294.1499938964844,292.9812316894531,292.1496276855469,293.6635437011719,293.0379333496094,286.2640380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051784338429,6.469436097944481e-09,0.0010051719145849,-0.0160010680556297,0.0,0.0,0.0,-0.0080176424235105,60.0,10.278212547302246,-0.0,-6.48576445883009e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803380,298.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5375671386719,0.0,0.0,9.423058509128168e-05,298.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5371398925781,0.0,0.0,9.922945901053026e-05,299.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5392150878906,0.0,0.0,7.329057552851737e-05,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.537353515625,0.0,0.0,9.92294299066998e-05,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.53631591796875,0.0,0.0,0.0004707006737589,285.5407409667969,294.1499938964844,292.96649169921875,292.1630249023437,293.6541748046875,293.0260925292969,286.26971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100402708631,6.334820223941051e-09,0.0010040207998827,-0.0156484432518482,0.0,0.0,0.0,-0.007950909435749,60.0,10.282291412353516,-0.0,-6.470916247280911e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803440,298.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,9.419606067240238e-05,298.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5377502441406,0.0,0.0,9.91931083262898e-05,299.0108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5398254394531,0.0,0.0,7.326371996896341e-05,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5379638671875,0.0,0.0,9.919307922245936e-05,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5369567871094,0.0,0.0,0.0004705282335635,285.5416259765625,294.1499938964844,292.9617919921875,292.167236328125,293.65118408203125,293.0222473144531,286.2715148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036593303084,6.291805298985764e-09,0.001003653043881,-0.0155357643961906,0.0,0.0,0.0,-0.0079295868054032,60.0,10.283480644226074,-0.0,-6.46617550614792e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803500,298.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5395202636719,0.0,0.0,9.41238904488273e-05,298.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5390930175781,0.0,0.0,9.911711094900966e-05,299.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5411682128906,0.0,0.0,7.320758595596999e-05,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.539306640625,0.0,0.0,9.91170818451792e-05,298.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5382995605469,0.0,0.0,0.0004701677535194,285.5434875488281,294.1499938964844,292.9518737792969,292.17596435546875,293.6449279785156,293.0141906738281,286.2752380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028901742771,6.2018830071508554e-09,0.001002884004265,-0.015300209634006,0.0,0.0,0.0,-0.0078850099816918,60.0,10.286121368408203,-0.0,-6.456270540411424e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
