time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17803560,298.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5408630371094,0.0,0.0,9.40513054956682e-05,298.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404357910156,0.0,0.0,9.904066973831505e-05,299.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.54248046875,0.0,0.0,7.315113180084154e-05,298.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406494140625,0.0,0.0,9.90406406344846e-05,298.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5396423339844,0.0,0.0,0.0004698051488958,285.5453491210937,294.1499938964844,292.9418334960937,292.18463134765625,293.638671875,293.0060729980469,286.2789611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021167108789,6.1114380223159515e-09,0.0010021105408668,-0.0150632821023464,0.0,0.0,0.0,-0.0078401733189821,60.0,10.288653373718262,-0.0,-6.446315126140689e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803620,298.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5435485839844,0.0,0.0,9.390510967932642e-05,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.54315185546875,0.0,0.0,9.888671775115654e-05,299.0074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.545166015625,0.0,0.0,7.303742313524708e-05,298.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5433349609375,0.0,0.0,9.88866959232837e-05,298.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5423583984375,0.0,0.0,0.0004690749046858,285.5491027832031,294.1499938964844,292.9213562011719,292.2015686035156,293.6260681152344,292.989501953125,286.2864074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005589574575,5.929282842487282e-09,0.0010005530202761,-0.0145861059427261,0.0,0.0,0.0,-0.0077498755417764,60.0,10.293176651000977,-0.0,-6.426289189676028e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803680,298.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5435485839844,0.0,0.0,9.390510967932642e-05,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.54315185546875,0.0,0.0,9.888671775115654e-05,299.0074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.545166015625,0.0,0.0,7.303742313524708e-05,298.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5433349609375,0.0,0.0,9.88866959232837e-05,298.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5423583984375,0.0,0.0,0.0004690749046858,285.5491027832031,294.1499938964844,292.9213562011719,292.2015686035156,293.6260681152344,292.989501953125,286.2864074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005589574575,5.929282842487282e-09,0.0010005530202761,-0.0145861059427261,0.0,0.0,0.0,-0.0077498755417764,60.0,10.293176651000977,-0.0,-6.426289189676028e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803740,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5462951660156,0.0,0.0,9.375761146657168e-05,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5458679199219,0.0,0.0,9.873139060800896e-05,299.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5478820800781,0.0,0.0,7.292269583558664e-05,298.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.54608154296875,0.0,0.0,9.87313615041785e-05,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.54510498046875,0.0,0.0,0.0004683381121139,285.55291748046875,294.1499938964844,292.900390625,292.2178039550781,293.61334228515625,292.9726257324219,286.2938537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989872341975,5.745495190723204e-09,0.0009989814134314,-0.0141046419739723,0.0,0.0,0.0,-0.0076587675139307,60.0,10.296820640563965,-0.0,-6.40611474977959e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803800,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5462951660156,0.0,0.0,9.375761146657168e-05,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5458679199219,0.0,0.0,9.873139060800896e-05,299.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5478820800781,0.0,0.0,7.292269583558664e-05,298.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.54608154296875,0.0,0.0,9.87313615041785e-05,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.54510498046875,0.0,0.0,0.0004683381121139,285.55291748046875,294.1499938964844,292.900390625,292.2178039550781,293.61334228515625,292.9726257324219,286.2938537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989872341975,5.745495190723204e-09,0.0009989814134314,-0.0141046419739723,0.0,0.0,0.0,-0.0076587675139307,60.0,10.296820640563965,-0.0,-6.40611474977959e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803860,298.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.549072265625,0.0,0.0,9.36094074859284e-05,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5486755371094,0.0,0.0,9.857532131718472e-05,299.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5506286621094,0.0,0.0,7.280743011506274e-05,298.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5488586425781,0.0,0.0,9.857529948931187e-05,298.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.54791259765625,0.0,0.0,0.0004675977979786,285.5567321777344,294.1499938964844,292.8789978027344,292.2331237792969,293.6004943847656,292.95538330078125,286.30126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974079439416,5.560835347750981e-09,0.0009974023560062,-0.0136208841577172,0.0,0.0,0.0,-0.0075672273524105,60.0,10.299094200134276,-0.0,-6.385877071579671e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803920,298.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.549072265625,0.0,0.0,9.36094074859284e-05,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5486755371094,0.0,0.0,9.857532131718472e-05,299.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5506286621094,0.0,0.0,7.280743011506274e-05,298.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5488586425781,0.0,0.0,9.857529948931187e-05,298.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.54791259765625,0.0,0.0,0.0004675977979786,285.5567321777344,294.1499938964844,292.8789978027344,292.2331237792969,293.6004943847656,292.95538330078125,286.30126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974079439416,5.560835347750981e-09,0.0009974023560062,-0.0136208841577172,0.0,0.0,0.0,-0.0075672273524105,60.0,10.299094200134276,-0.0,-6.385877071579671e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803980,298.486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5518798828125,0.0,0.0,9.346097795059904e-05,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5514831542969,0.0,0.0,9.841901919571684e-05,299.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5534362792969,0.0,0.0,7.26919824955985e-05,298.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5516967773437,0.0,0.0,9.841899009188636e-05,298.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5507202148437,0.0,0.0,0.0004668563778977,285.56060791015625,294.1499938964844,292.857177734375,292.24725341796875,293.5874938964844,292.9378967285156,286.3087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958263253793,5.375894840398132e-09,0.0009958209702745,-0.013136382214725,0.0,0.0,0.0,-0.0074755479581654,60.0,10.299653053283691,-0.0,-6.365640103922487e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804040,298.486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5518798828125,0.0,0.0,9.346097795059904e-05,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5514831542969,0.0,0.0,9.841901919571684e-05,299.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5534362792969,0.0,0.0,7.26919824955985e-05,298.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5516967773437,0.0,0.0,9.841899009188636e-05,298.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5507202148437,0.0,0.0,0.0004668563778977,285.56060791015625,294.1499938964844,292.857177734375,292.24725341796875,293.5874938964844,292.9378967285156,286.3087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958263253793,5.375894840398132e-09,0.0009958209702745,-0.013136382214725,0.0,0.0,0.0,-0.0074755479581654,60.0,10.299653053283691,-0.0,-6.365640103922487e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804100,298.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5533142089844,0.0,0.0,9.338682139059527e-05,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.55291748046875,0.0,0.0,9.83409263426438e-05,299.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5548400878906,0.0,0.0,7.263430597959086e-05,298.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5531005859375,0.0,0.0,9.834090451477095e-05,298.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5521545410156,0.0,0.0,0.0004664859443437,285.56256103515625,294.1499938964844,292.8460998535156,292.2538146972656,293.5809631347656,292.9290466308594,286.3124084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099503621459,5.283497195307518e-09,0.0009950308594852,-0.0128943184390664,0.0,0.0,0.0,-0.0074297441169619,60.0,10.299074172973633,-0.0,-6.355541870561865e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804160,298.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.55474853515625,0.0,0.0,9.331279579782858e-05,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5543518066406,0.0,0.0,9.826297173276544e-05,299.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5562744140625,0.0,0.0,7.257672405103222e-05,298.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5545654296875,0.0,0.0,9.82629499048926e-05,298.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5536193847656,0.0,0.0,0.0004661161801777,285.56451416015625,294.1499938964844,292.8349609375,292.2599792480469,293.5743713378906,292.9201354980469,286.3161315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942473843693,5.191263419135339e-09,0.0009942421456798,-0.0126526812091469,0.0,0.0,0.0,-0.0073840217664837,60.0,10.297953605651855,-0.0,-6.34546921673973e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804220,298.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5576477050781,0.0,0.0,9.316539944848046e-05,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5572509765625,0.0,0.0,9.810776100493968e-05,298.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.55914306640625,0.0,0.0,7.246208406286314e-05,298.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5574645996094,0.0,0.0,9.810773917706685e-05,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5565185546875,0.0,0.0,0.0004653799405787,285.5684814453125,294.1499938964844,292.8124084472656,292.27105712890625,293.5610656738281,292.9021911621094,286.32354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926767088472,5.007615655472364e-09,0.0009926717029884,-0.0121715478599071,0.0,0.0,0.0,-0.0072929831221699,60.0,10.293851852416992,-0.0,-6.325437595933181e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804280,298.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5576477050781,0.0,0.0,9.316539944848046e-05,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5572509765625,0.0,0.0,9.810776100493968e-05,298.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.55914306640625,0.0,0.0,7.246208406286314e-05,298.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5574645996094,0.0,0.0,9.810773917706685e-05,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5565185546875,0.0,0.0,0.0004653799405787,285.5684814453125,294.1499938964844,292.8124084472656,292.27105712890625,293.5610656738281,292.9021911621094,286.32354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926767088472,5.007615655472364e-09,0.0009926717029884,-0.0121715478599071,0.0,0.0,0.0,-0.0072929831221699,60.0,10.293851852416992,-0.0,-6.325437595933181e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804340,298.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5605773925781,0.0,0.0,9.301900718128309e-05,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5601806640625,0.0,0.0,9.795360529096796e-05,298.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.56207275390625,0.0,0.0,7.234822260215878e-05,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5603942871094,0.0,0.0,9.795357618713751e-05,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5594787597656,0.0,0.0,0.0004646486777346,285.57244873046875,294.1499938964844,292.7895202636719,292.2802734375,293.5476379394531,292.8841247558594,286.3309631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911168599501,4.825214450221438e-09,0.0009911119705066,-0.0116936722770333,0.0,0.0,0.0,-0.0072025624103844,60.0,10.2870454788208,-0.0,-6.305573663212273e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804400,298.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5605773925781,0.0,0.0,9.301900718128309e-05,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5601806640625,0.0,0.0,9.795360529096796e-05,298.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.56207275390625,0.0,0.0,7.234822260215878e-05,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5603942871094,0.0,0.0,9.795357618713751e-05,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5594787597656,0.0,0.0,0.0004646486777346,285.57244873046875,294.1499938964844,292.7895202636719,292.2802734375,293.5476379394531,292.8841247558594,286.3309631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911168599501,4.825214450221438e-09,0.0009911119705066,-0.0116936722770333,0.0,0.0,0.0,-0.0072025624103844,60.0,10.2870454788208,-0.0,-6.305573663212273e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804460,298.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56353759765625,0.0,0.0,9.287424472859128e-05,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56317138671875,0.0,0.0,9.7801152151078e-05,298.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5650329589844,0.0,0.0,7.22356271580793e-05,298.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5633544921875,0.0,0.0,9.780113032320514e-05,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5624389648437,0.0,0.0,0.0004639255639631,285.57647705078125,294.1499938964844,292.766357421875,292.287353515625,293.5340576171875,292.86590576171875,286.33837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895742405205,4.644838291767428e-09,0.0009895695839077,-0.0112210940569639,0.0,0.0,0.0,-0.0071131456643342,60.0,10.276995658874512,-0.0,-6.28595984153435e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804520,298.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56353759765625,0.0,0.0,9.287424472859128e-05,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56317138671875,0.0,0.0,9.7801152151078e-05,298.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5650329589844,0.0,0.0,7.22356271580793e-05,298.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5633544921875,0.0,0.0,9.780113032320514e-05,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5624389648437,0.0,0.0,0.0004639255639631,285.57647705078125,294.1499938964844,292.766357421875,292.287353515625,293.5340576171875,292.86590576171875,286.33837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895742405205,4.644838291767428e-09,0.0009895695839077,-0.0112210940569639,0.0,0.0,0.0,-0.0071131456643342,60.0,10.276995658874512,-0.0,-6.28595984153435e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804580,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5660705566406,0.0,0.0,9.275394404539838e-05,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5657043457031,0.0,0.0,9.767447045305744e-05,298.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5675354003906,0.0,0.0,7.21420583431609e-05,298.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658874511719,0.0,0.0,9.76744486251846e-05,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5649719238281,0.0,0.0,0.0004633246280718,285.5798645019531,294.1499938964844,292.7467041015625,292.2915344238281,293.5225524902344,292.8505859375,286.3446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882922749966,4.494948413480415e-09,0.0009882878512144,-0.0108283832669258,0.0,0.0,0.0,-0.0070388419553637,60.0,10.266112327575684,-0.0,-6.269684860171766e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804640,298.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5665588378906,0.0,0.0,9.273142495658249e-05,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.566162109375,0.0,0.0,9.76507581071928e-05,298.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5680236816406,0.0,0.0,7.212454511318356e-05,298.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5663757324219,0.0,0.0,9.765073627931996e-05,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5654602050781,0.0,0.0,0.0004632121417671,285.5805053710937,294.1499938964844,292.742919921875,292.2921142578125,293.52032470703125,292.84765625,286.3457946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880523430183,4.4668899690236685e-09,0.0009880479192361,-0.0107548702508211,0.0,0.0,0.0,-0.0070249326527118,60.0,10.263407707214355,-0.0,-6.266640895091768e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804700,298.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5680847167969,0.0,0.0,9.266094275517388e-05,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56768798828125,0.0,0.0,9.757653606357052e-05,298.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.56951904296875,0.0,0.0,7.20697280485183e-05,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56787109375,0.0,0.0,9.757651423569769e-05,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5669860839844,0.0,0.0,0.0004628601018339,285.5825500488281,294.1499938964844,292.73114013671875,292.2935485839844,293.5133972167969,292.8385009765625,286.3494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873014641925,4.379076656846337e-09,0.0009872970404103,-0.0105247963219881,0.0,0.0,0.0,-0.0069814017042517,60.0,10.255023956298828,-0.0,-6.257118201347113e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804760,298.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696105957031,0.0,0.0,9.25910790101625e-05,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5692138671875,0.0,0.0,9.75029615801759e-05,298.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.571044921875,0.0,0.0,7.201538392109796e-05,298.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56939697265625,0.0,0.0,9.750293975230306e-05,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5685119628906,0.0,0.0,0.0004625110886991,285.5845947265625,294.1499938964844,292.7192687988281,292.2943115234375,293.5064392089844,292.829345703125,286.35321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865569882094,4.2920205167717995e-09,0.0009865526808425,-0.0102967051789164,0.0,0.0,0.0,-0.0069382460787892,60.0,10.245649337768556,-0.0,-6.24768503598716e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804820,298.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726623535156,0.0,0.0,9.245322871720418e-05,298.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5722961425781,0.0,0.0,9.735779894981532e-05,298.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5740966796875,0.0,0.0,7.190816540969536e-05,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5724792480469,0.0,0.0,9.735777712194248e-05,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5716247558594,0.0,0.0,0.0004618225211743,285.5887145996094,294.1499938964844,292.6954345703125,292.2937316894531,293.4924011230469,292.81103515625,286.360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850879432633,4.120268570773078e-09,0.000985083868727,-0.0098467040807008,0.0,0.0,0.0,-0.0068531036376953,60.0,10.22405242919922,-0.0,-6.229094395848733e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804880,298.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726623535156,0.0,0.0,9.245322871720418e-05,298.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5722961425781,0.0,0.0,9.735779894981532e-05,298.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5740966796875,0.0,0.0,7.190816540969536e-05,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5724792480469,0.0,0.0,9.735777712194248e-05,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5716247558594,0.0,0.0,0.0004618225211743,285.5887145996094,294.1499938964844,292.6954345703125,292.2937316894531,293.4924011230469,292.81103515625,286.360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850879432633,4.120268570773078e-09,0.000985083868727,-0.0098467040807008,0.0,0.0,0.0,-0.0068531036376953,60.0,10.22405242919922,-0.0,-6.229094395848733e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804940,298.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5757751464844,0.0,0.0,9.231863805325702e-05,298.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5754089355469,0.0,0.0,9.721606329549104e-05,298.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5771789550781,0.0,0.0,7.180347893154249e-05,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5755920410156,0.0,0.0,9.72160414676182e-05,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5747375488281,0.0,0.0,0.0004611502226907,285.5928649902344,294.1499938964844,292.6714172363281,292.2901611328125,293.4782409667969,292.7927551269531,286.3680114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836537064984,3.952570271081868e-09,0.0009836498647928,-0.009407315403223,0.0,0.0,0.0,-0.0067699714563786,60.0,10.197613716125488,-0.0,-6.210969871744966e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805000,298.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5757751464844,0.0,0.0,9.231863805325702e-05,298.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5754089355469,0.0,0.0,9.721606329549104e-05,298.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5771789550781,0.0,0.0,7.180347893154249e-05,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5755920410156,0.0,0.0,9.72160414676182e-05,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5747375488281,0.0,0.0,0.0004611502226907,285.5928649902344,294.1499938964844,292.6714172363281,292.2901611328125,293.4782409667969,292.7927551269531,286.3680114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836537064984,3.952570271081868e-09,0.0009836498647928,-0.009407315403223,0.0,0.0,0.0,-0.0067699714563786,60.0,10.197613716125488,-0.0,-6.210969871744966e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805060,298.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57891845703125,0.0,0.0,9.218736522598192e-05,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5785827636719,0.0,0.0,9.707782737677916e-05,298.9864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.580322265625,0.0,0.0,7.170138269430026e-05,298.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5787658691406,0.0,0.0,9.707780554890633e-05,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5779113769531,0.0,0.0,0.0004604944842867,285.5970153808594,294.1499938964844,292.64727783203125,292.2833251953125,293.4638977050781,292.7745666503906,286.3753967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822549764066,3.7890099946480404e-09,0.000982251134701,-0.0089787654578685,0.0,0.0,0.0,-0.0066888909786939,60.0,10.166204452514648,-0.0,-6.193317858560476e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805120,298.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57891845703125,0.0,0.0,9.218736522598192e-05,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5785827636719,0.0,0.0,9.707782737677916e-05,298.9864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.580322265625,0.0,0.0,7.170138269430026e-05,298.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5787658691406,0.0,0.0,9.707780554890633e-05,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5779113769531,0.0,0.0,0.0004604944842867,285.5970153808594,294.1499938964844,292.64727783203125,292.2833251953125,293.4638977050781,292.7745666503906,286.3753967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822549764066,3.7890099946480404e-09,0.000982251134701,-0.0089787654578685,0.0,0.0,0.0,-0.0066888909786939,60.0,10.166204452514648,-0.0,-6.193317858560476e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805180,298.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5821228027344,0.0,0.0,9.205978858517484e-05,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5817565917969,0.0,0.0,9.69434913713485e-05,298.9847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.58349609375,0.0,0.0,7.160215318435803e-05,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5819396972656,0.0,0.0,9.694346954347566e-05,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5810852050781,0.0,0.0,0.0004598572559189,285.6012268066406,294.1499938964844,292.6230163574219,292.2730407714844,293.44940185546875,292.7565002441406,286.3827819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808955946937,3.6300602523908765e-09,0.0009808918694034,-0.008562290109694,0.0,0.0,0.0,-0.006610095500946,60.0,10.129423141479492,-0.0,-6.176187383744036e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805240,298.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5821228027344,0.0,0.0,9.205978858517484e-05,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5817565917969,0.0,0.0,9.69434913713485e-05,298.9847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.58349609375,0.0,0.0,7.160215318435803e-05,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5819396972656,0.0,0.0,9.694346954347566e-05,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5810852050781,0.0,0.0,0.0004598572559189,285.6012268066406,294.1499938964844,292.6230163574219,292.2730407714844,293.44940185546875,292.7565002441406,286.3827819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808955946937,3.6300602523908765e-09,0.0009808918694034,-0.008562290109694,0.0,0.0,0.0,-0.006610095500946,60.0,10.129423141479492,-0.0,-6.176187383744036e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805300,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5837097167969,0.0,0.0,9.199764463119207e-05,298.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5833740234375,0.0,0.0,9.687804413260892e-05,298.9838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5850830078125,0.0,0.0,7.155381899792701e-05,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5835266113281,0.0,0.0,9.687802230473608e-05,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.58270263671875,0.0,0.0,0.0004595468053594,285.6033630371094,294.1499938964844,292.6108703613281,292.2665100097656,293.4421081542969,292.7475280761719,286.386474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802334243431,3.5526288577614196e-09,0.0009802299318835,-0.0083594052121043,0.0,0.0,0.0,-0.0065717115066945,60.0,10.108627319335938,-0.0,-6.1678512963681e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805360,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5853271484375,0.0,0.0,9.19364028959535e-05,298.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5849914550781,0.0,0.0,9.68135573202744e-05,298.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.586669921875,0.0,0.0,7.150619057938457e-05,298.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.58514404296875,0.0,0.0,9.681353549240156e-05,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5843200683594,0.0,0.0,0.0004592408949974,285.60546875,294.1499938964844,292.59869384765625,292.2590637207031,293.43475341796875,292.73858642578125,286.3901672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795809164643,3.476325005635772e-09,0.0009795775404199,-0.0081594735383987,0.0,0.0,0.0,-0.0065338863059878,60.0,10.086443901062012,-0.0,-6.159641685599129e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805420,298.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.58856201171875,0.0,0.0,9.181644418276846e-05,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5882263183594,0.0,0.0,9.668723214417696e-05,298.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58990478515625,0.0,0.0,7.141288369894028e-05,298.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5884094238281,0.0,0.0,9.668721031630412e-05,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58758544921875,0.0,0.0,0.000458641705336,285.6097412109375,294.1499938964844,292.5743408203125,292.2411804199219,293.41998291015625,292.7207946777344,286.39752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783024434,3.32686034276719e-09,0.000978299183771,-0.0077678435482084,0.0,0.0,0.0,-0.0064597916789352,60.0,10.03831958770752,-0.0,-6.14357631434359e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805480,298.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.58856201171875,0.0,0.0,9.181644418276846e-05,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5882263183594,0.0,0.0,9.668723214417696e-05,298.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58990478515625,0.0,0.0,7.141288369894028e-05,298.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5884094238281,0.0,0.0,9.668721031630412e-05,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58758544921875,0.0,0.0,0.000458641705336,285.6097412109375,294.1499938964844,292.5743408203125,292.2411804199219,293.41998291015625,292.7207946777344,286.39752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783024434,3.32686034276719e-09,0.000978299183771,-0.0077678435482084,0.0,0.0,0.0,-0.0064597916789352,60.0,10.03831958770752,-0.0,-6.14357631434359e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805540,298.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.59185791015625,0.0,0.0,9.170081466436386e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5915222167969,0.0,0.0,9.65654689935036e-05,298.9794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5931701660156,0.0,0.0,7.132295286282897e-05,298.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5916748046875,0.0,0.0,9.656544716563076e-05,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.59088134765625,0.0,0.0,0.0004580641107168,285.6140441894531,294.1499938964844,292.54998779296875,292.2191772460937,293.405029296875,292.70318603515625,286.4049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770704200491,3.182791585842892e-09,0.0009770671604201,-0.0073903482407331,0.0,0.0,0.0,-0.0063883736729621,60.0,9.983440399169922,-0.0,-6.128111351699772e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805600,298.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.59185791015625,0.0,0.0,9.170081466436386e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5915222167969,0.0,0.0,9.65654689935036e-05,298.9794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5931701660156,0.0,0.0,7.132295286282897e-05,298.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5916748046875,0.0,0.0,9.656544716563076e-05,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.59088134765625,0.0,0.0,0.0004580641107168,285.6140441894531,294.1499938964844,292.54998779296875,292.2191772460937,293.405029296875,292.70318603515625,286.4049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770704200491,3.182791585842892e-09,0.0009770671604201,-0.0073903482407331,0.0,0.0,0.0,-0.0063883736729621,60.0,9.983440399169922,-0.0,-6.128111351699772e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805660,298.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5951538085937,0.0,0.0,9.158613829640672e-05,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5948181152344,0.0,0.0,9.644470264902338e-05,298.97772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5964660644531,0.0,0.0,7.12337568984367e-05,298.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5950012207031,0.0,0.0,9.644468082115054e-05,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5942077636719,0.0,0.0,0.0004574912600219,285.6183776855469,294.1499938964844,292.5240173339844,292.19342041015625,293.38995361328125,292.68572998046875,286.4122619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758484084159,3.0399058825736347e-09,0.0009758453816175,-0.0070159495808184,0.0,0.0,0.0,-0.0063175419345498,60.0,9.922205924987791,-0.0,-6.112792050316784e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805720,298.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5951538085937,0.0,0.0,9.158613829640672e-05,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5948181152344,0.0,0.0,9.644470264902338e-05,298.97772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5964660644531,0.0,0.0,7.12337568984367e-05,298.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5950012207031,0.0,0.0,9.644468082115054e-05,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5942077636719,0.0,0.0,0.0004574912600219,285.6183776855469,294.1499938964844,292.5240173339844,292.19342041015625,293.38995361328125,292.68572998046875,286.4122619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758484084159,3.0399058825736347e-09,0.0009758453816175,-0.0070159495808184,0.0,0.0,0.0,-0.0063175419345498,60.0,9.922205924987791,-0.0,-6.112792050316784e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805780,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5982360839844,0.0,0.0,9.147683886112644e-05,298.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.597900390625,0.0,0.0,9.632960427552462e-05,298.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5995483398437,0.0,0.0,7.114874460967258e-05,298.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980834960937,0.0,0.0,9.63295897236094e-05,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5972900390625,0.0,0.0,0.0004569453012663,285.62237548828125,294.1499938964844,292.4973449707031,292.1669921875,293.3758544921875,292.66961669921875,286.41900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009746837313286,2.903725926373113e-09,0.0009746808209456,-0.0066591193899512,0.0,0.0,0.0,-0.0062500340864062,60.0,9.860503196716309,-0.0,-6.098210292293518e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805840,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5985107421875,0.0,0.0,9.14671618374996e-05,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5981750488281,0.0,0.0,9.631941793486476e-05,298.9759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59979248046875,0.0,0.0,7.11412139935419e-05,298.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5983581542969,0.0,0.0,9.631939610699192e-05,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5975646972656,0.0,0.0,0.0004568969598039,285.62274169921875,294.1499938964844,292.49493408203125,292.1645812988281,293.3746032714844,292.668212890625,286.41961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745806455612,2.8916691263702887e-09,0.0009745777351781,-0.0066275270655751,0.0,0.0,0.0,-0.0062440568581223,60.0,9.854751586914062,-0.0,-6.096919946685375e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
