time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17805900,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6001892089844,0.0,0.0,9.14063784875907e-05,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.599853515625,0.0,0.0,9.625540405977516e-05,298.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6014709472656,0.0,0.0,7.109394209692255e-05,298.328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6000366210937,0.0,0.0,9.625538950785996e-05,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5992431640625,0.0,0.0,0.0004565933486446,285.6249389648437,294.1499938964844,292.4792785644531,292.1490783691406,293.3668518066406,292.659423828125,286.4232788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739329107105,2.815934152522459e-09,0.0009739300585351,-0.0064290789887309,0.0,0.0,0.0,-0.0062065133824944,60.0,9.818597793579102,-0.0,-6.08881833841224e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805960,298.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6018981933594,0.0,0.0,9.134516585618258e-05,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6015625,0.0,0.0,9.619094635127112e-05,298.9742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6031799316406,0.0,0.0,7.104632823029533e-05,298.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.60174560546875,0.0,0.0,9.619092452339828e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6009521484375,0.0,0.0,0.000456287554698,285.62713623046875,294.1499938964844,292.4629821777344,292.1329040527344,293.3590087890625,292.65057373046875,286.42694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732805774547,2.739665383444389e-09,0.0009732778416946,-0.0062292306683957,0.0,0.0,0.0,-0.0061687044799327,60.0,9.78125,-0.0,-6.080665571062127e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806020,298.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6053161621094,0.0,0.0,9.1221860202495e-05,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.60498046875,0.0,0.0,9.60610996116884e-05,298.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6065673828125,0.0,0.0,7.095042383298278e-05,298.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6051330566406,0.0,0.0,9.606108505977318e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6043701171875,0.0,0.0,0.0004556716594379,285.63153076171875,294.1499938964844,292.4284362792969,292.0986328125,293.3431091308594,292.6328430175781,286.43426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719668305478,2.5860389385456983e-09,0.0009719642112031,-0.0058266795240342,0.0,0.0,0.0,-0.0060925488360226,60.0,9.703694343566896,-0.0,-6.064259849836162e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806080,298.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6053161621094,0.0,0.0,9.1221860202495e-05,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.60498046875,0.0,0.0,9.60610996116884e-05,298.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6065673828125,0.0,0.0,7.095042383298278e-05,298.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6051330566406,0.0,0.0,9.606108505977318e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6043701171875,0.0,0.0,0.0004556716594379,285.63153076171875,294.1499938964844,292.4284362792969,292.0986328125,293.3431091308594,292.6328430175781,286.43426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719668305478,2.5860389385456983e-09,0.0009719642112031,-0.0058266795240342,0.0,0.0,0.0,-0.0060925488360226,60.0,9.703694343566896,-0.0,-6.064259849836162e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806140,298.469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,9.109759412240236e-05,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6084289550781,0.0,0.0,9.593024151399732e-05,298.9706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6099853515625,0.0,0.0,7.085377001203597e-05,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60858154296875,0.0,0.0,9.593021968612447e-05,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6078186035156,0.0,0.0,0.0004550509329419,285.635986328125,294.1499938964844,292.3915405273437,292.06207275390625,293.3268737792969,292.6151123046875,286.4415588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706426644697,2.4312092339329183e-09,0.000970640219748,-0.0054209725931286,0.0,0.0,0.0,-0.0060157957486808,60.0,9.621389389038086,-0.0,-6.047747547199833e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806200,298.469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,9.109759412240236e-05,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6084289550781,0.0,0.0,9.593024151399732e-05,298.9706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6099853515625,0.0,0.0,7.085377001203597e-05,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60858154296875,0.0,0.0,9.593021968612447e-05,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6078186035156,0.0,0.0,0.0004550509329419,285.635986328125,294.1499938964844,292.3915405273437,292.06207275390625,293.3268737792969,292.6151123046875,286.4415588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706426644697,2.4312092339329183e-09,0.000970640219748,-0.0054209725931286,0.0,0.0,0.0,-0.0060157957486808,60.0,9.621389389038086,-0.0,-6.047747547199833e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806260,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122131347656,0.0,0.0,9.097366273635998e-05,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6119079589844,0.0,0.0,9.579973266227172e-05,298.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6134338378906,0.0,0.0,7.075737812556326e-05,298.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.612060546875,0.0,0.0,9.579971083439888e-05,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112976074219,0.0,0.0,0.0004544318653643,285.64044189453125,294.1499938964844,292.3525695800781,292.0234375,293.3102722167969,292.597412109375,286.4488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693220490589,2.276796751132792e-09,0.0009693197789601,-0.0050163562409579,0.0,0.0,0.0,-0.0059392498806118,60.0,9.535117149353027,-0.0,-6.031302746123401e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806320,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122131347656,0.0,0.0,9.097366273635998e-05,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6119079589844,0.0,0.0,9.579973266227172e-05,298.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6134338378906,0.0,0.0,7.075737812556326e-05,298.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.612060546875,0.0,0.0,9.579971083439888e-05,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112976074219,0.0,0.0,0.0004544318653643,285.64044189453125,294.1499938964844,292.3525695800781,292.0234375,293.3102722167969,292.597412109375,286.4488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693220490589,2.276796751132792e-09,0.0009693197789601,-0.0050163562409579,0.0,0.0,0.0,-0.0059392498806118,60.0,9.535117149353027,-0.0,-6.031302746123401e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806380,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.61572265625,0.0,0.0,9.085109923034906e-05,298.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6153869628906,0.0,0.0,9.567066445015372e-05,298.9671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.616943359375,0.0,0.0,7.066204852890223e-05,298.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6155700683594,0.0,0.0,9.567064989823848e-05,298.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61480712890625,0.0,0.0,0.0004538196371868,285.6449279785156,294.1499938964844,292.311767578125,291.9829406738281,293.2933044433594,292.5799865722656,286.45611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968016043771,2.124092013389145e-09,0.0009680139482952,-0.0046162125654518,0.0,0.0,0.0,-0.005863550119102,60.0,9.445443153381348,-0.0,-6.015061160269397e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806440,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.61572265625,0.0,0.0,9.085109923034906e-05,298.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6153869628906,0.0,0.0,9.567066445015372e-05,298.9671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.616943359375,0.0,0.0,7.066204852890223e-05,298.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6155700683594,0.0,0.0,9.567064989823848e-05,298.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61480712890625,0.0,0.0,0.0004538196371868,285.6449279785156,294.1499938964844,292.311767578125,291.9829406738281,293.2933044433594,292.5799865722656,286.45611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968016043771,2.124092013389145e-09,0.0009680139482952,-0.0046162125654518,0.0,0.0,0.0,-0.005863550119102,60.0,9.445443153381348,-0.0,-6.015061160269397e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806500,298.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61749267578125,0.0,0.0,9.079078154172748e-05,298.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,9.560714534018187e-05,298.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6186828613281,0.0,0.0,7.061513315420598e-05,298.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6173095703125,0.0,0.0,9.560713078826666e-05,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165771484375,0.0,0.0,0.0004535183252301,285.6471862792969,294.1499938964844,292.2907409667969,291.9621276855469,293.2846069335937,292.5714111328125,286.4597473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673734311945,2.0489399066292435e-09,0.0009673713939264,-0.0044192844070494,0.0,0.0,0.0,-0.0058262958191335,60.0,9.399286270141602,-0.0,-6.007076081004925e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806560,298.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6192626953125,0.0,0.0,9.07311259652488e-05,298.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6189270019531,0.0,0.0,9.554433199809864e-05,298.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6204528808594,0.0,0.0,7.056874164845794e-05,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6190795898437,0.0,0.0,9.55443101702258e-05,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61834716796875,0.0,0.0,0.0004532203602138,285.64947509765625,294.1499938964844,292.2693786621094,291.94091796875,293.2758483886719,292.5629577636719,286.46337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966737861745,1.974616914424132e-09,0.0009667358826845,-0.0042245290242135,0.0,0.0,0.0,-0.0057894526980817,60.0,9.352559089660645,-0.0,-5.999184793381573e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806620,298.4645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.622802734375,0.0,0.0,9.061391756404193e-05,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224975585937,0.0,0.0,9.542090265313163e-05,298.9635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6239929199219,0.0,0.0,7.047757389955223e-05,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6226501464844,0.0,0.0,9.54208808252588e-05,298.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6219177246094,0.0,0.0,0.0004526348784565,285.6540222167969,294.1499938964844,292.22564697265625,291.8975524902344,293.2580261230469,292.5464782714844,286.4705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654887253418,1.8285823966124326e-09,0.0009654869209043,-0.0038418597541749,0.0,0.0,0.0,-0.0057170586660504,60.0,9.257890701293944,-0.0,-5.983694251199267e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806680,298.4645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.622802734375,0.0,0.0,9.061391756404193e-05,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224975585937,0.0,0.0,9.542090265313163e-05,298.9635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6239929199219,0.0,0.0,7.047757389955223e-05,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6226501464844,0.0,0.0,9.54208808252588e-05,298.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6219177246094,0.0,0.0,0.0004526348784565,285.6540222167969,294.1499938964844,292.22564697265625,291.8975524902344,293.2580261230469,292.5464782714844,286.4705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654887253418,1.8285823966124326e-09,0.0009654869209043,-0.0038418597541749,0.0,0.0,0.0,-0.0057170586660504,60.0,9.257890701293944,-0.0,-5.983694251199267e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806740,298.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6264038085937,0.0,0.0,9.050124208442868e-05,298.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260986328125,0.0,0.0,9.530224633635952e-05,298.961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6275634765625,0.0,0.0,7.038993499008939e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6262512207031,0.0,0.0,9.53022317844443e-05,298.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6255187988281,0.0,0.0,0.0004520720685832,285.6585693359375,294.1499938964844,292.18084716796875,291.8531494140625,293.2397766113281,292.53082275390625,286.477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642881341278,1.6881971376392355e-09,0.0009642864461056,-0.0034739922266453,0.0,0.0,0.0,-0.0056474660523235,60.0,9.161259651184082,-0.0,-5.968821170654337e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806800,298.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6264038085937,0.0,0.0,9.050124208442868e-05,298.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260986328125,0.0,0.0,9.530224633635952e-05,298.961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6275634765625,0.0,0.0,7.038993499008939e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6262512207031,0.0,0.0,9.53022317844443e-05,298.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6255187988281,0.0,0.0,0.0004520720685832,285.6585693359375,294.1499938964844,292.18084716796875,291.8531494140625,293.2397766113281,292.53082275390625,286.477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642881341278,1.6881971376392355e-09,0.0009642864461056,-0.0034739922266453,0.0,0.0,0.0,-0.0056474660523235,60.0,9.161259651184082,-0.0,-5.968821170654337e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806860,298.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6300048828125,0.0,0.0,9.039325959747656e-05,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.62969970703125,0.0,0.0,9.518853039480746e-05,298.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63116455078125,0.0,0.0,7.030594861134887e-05,298.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6298522949219,0.0,0.0,9.518851584289224e-05,298.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.629150390625,0.0,0.0,0.0004515326581895,285.6631774902344,294.1499938964844,292.1352233886719,291.8078918457031,293.2210998535156,292.5161437988281,286.4849548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631374268792,1.5536533171101041e-09,0.0009631358552724,-0.0031214307527989,0.0,0.0,0.0,-0.0055807693861424,60.0,9.063294410705566,-0.0,-5.9545847364006483e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806920,298.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6300048828125,0.0,0.0,9.039325959747656e-05,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.62969970703125,0.0,0.0,9.518853039480746e-05,298.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63116455078125,0.0,0.0,7.030594861134887e-05,298.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6298522949219,0.0,0.0,9.518851584289224e-05,298.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.629150390625,0.0,0.0,0.0004515326581895,285.6631774902344,294.1499938964844,292.1352233886719,291.8078918457031,293.2210998535156,292.5161437988281,286.4849548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631374268792,1.5536533171101041e-09,0.0009631358552724,-0.0031214307527989,0.0,0.0,0.0,-0.0055807693861424,60.0,9.063294410705566,-0.0,-5.9545847364006483e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806980,298.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6336669921875,0.0,0.0,9.029084321809933e-05,298.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,9.508068615105004e-05,298.9579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6347961425781,0.0,0.0,7.022629142738879e-05,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6335144042969,0.0,0.0,9.50806643231772e-05,298.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6328125,0.0,0.0,0.0004510210710577,285.66778564453125,294.1499938964844,292.08905029296875,291.7621154785156,293.20196533203125,292.502685546875,286.4920959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009620460914447,1.426050832975534e-09,0.0009620446944609,-0.0027870568446815,0.0,0.0,0.0,-0.0055175134912133,60.0,8.964502334594727,-0.0,-5.9410982800045544e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807040,298.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6336669921875,0.0,0.0,9.029084321809933e-05,298.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,9.508068615105004e-05,298.9579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6347961425781,0.0,0.0,7.022629142738879e-05,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6335144042969,0.0,0.0,9.50806643231772e-05,298.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6328125,0.0,0.0,0.0004510210710577,285.66778564453125,294.1499938964844,292.08905029296875,291.7621154785156,293.20196533203125,292.502685546875,286.4920959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009620460914447,1.426050832975534e-09,0.0009620446944609,-0.0027870568446815,0.0,0.0,0.0,-0.0055175134912133,60.0,8.964502334594727,-0.0,-5.9410982800045544e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807100,298.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.635498046875,0.0,0.0,9.024172322824596e-05,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6351928710937,0.0,0.0,9.50289613683708e-05,298.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6366271972656,0.0,0.0,7.018808537395671e-05,298.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6353454589844,0.0,0.0,9.502893954049796e-05,298.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6346435546875,0.0,0.0,0.000450775725767,285.67010498046875,294.1499938964844,292.0657958984375,291.73907470703125,293.1922912597656,292.4962158203125,286.4956359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615226299501,1.364852342256028e-09,0.0009615212329663,-0.0026266898494213,0.0,0.0,0.0,-0.0054871756583452,60.0,8.9149751663208,-0.0,-5.934635893822816e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807160,298.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6373291015625,0.0,0.0,9.019485878525302e-05,298.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63702392578125,0.0,0.0,9.49796085478738e-05,298.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6384582519531,0.0,0.0,7.015164010226727e-05,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6371765136719,0.0,0.0,9.497959399595857e-05,298.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.636474609375,0.0,0.0,0.0004505416145548,285.6724548339844,294.1499938964844,292.04254150390625,291.71600341796875,293.18243408203125,292.4905090332031,286.49920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610233828425,1.3064637149895475e-09,0.000961022102274,-0.0024736861232668,0.0,0.0,0.0,-0.00545823154971,60.0,8.865391731262207,-0.0,-5.9284730014042e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807220,298.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6410522460937,0.0,0.0,9.01052844710648e-05,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6407470703125,0.0,0.0,9.488527575740592e-05,298.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6421813964844,0.0,0.0,7.008196553215384e-05,298.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6408996582031,0.0,0.0,9.488526120549068e-05,298.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6402282714844,0.0,0.0,0.0004500941722653,285.6771545410156,294.1499938964844,291.9959716796875,291.6698303222656,293.1624755859375,292.4798889160156,286.5062561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009575897711329,1.192369425417894e-09,0.000957588548772,-0.0021771660540252,0.0,0.0,0.0,-0.0053893174044787,60.0,8.75423812866211,-0.0,-5.91670179517223e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807280,298.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6410522460937,0.0,0.0,9.01052844710648e-05,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6407470703125,0.0,0.0,9.488527575740592e-05,298.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6421813964844,0.0,0.0,7.008196553215384e-05,298.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6408996582031,0.0,0.0,9.488526120549068e-05,298.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6402282714844,0.0,0.0,0.0004500941722653,285.6771545410156,294.1499938964844,291.9959716796875,291.6698303222656,293.1624755859375,292.4798889160156,286.5062561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009575897711329,1.192369425417894e-09,0.000957588548772,-0.0021771660540252,0.0,0.0,0.0,-0.0053893174044787,60.0,8.75423812866211,-0.0,-5.91670179517223e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807340,298.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.642822265625,0.0,0.0,9.003081504488364e-05,298.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6425170898437,0.0,0.0,9.480685548624024e-05,298.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.64385986328125,0.0,0.0,7.002404163358733e-05,298.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6427001953125,0.0,0.0,9.4806840934325e-05,298.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,0.0004497221671044,285.6791076660156,294.1499938964844,291.9496154785156,291.62384033203125,293.142578125,292.470458984375,286.5133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009375570225529,1.080316280877014e-09,0.000937555974815,-0.0019026106456294,0.0,0.0,0.0,-0.005237890407443,60.0,8.564552307128906,-0.0,-5.9069254376709095e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807400,298.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.642822265625,0.0,0.0,9.003081504488364e-05,298.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6425170898437,0.0,0.0,9.480685548624024e-05,298.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.64385986328125,0.0,0.0,7.002404163358733e-05,298.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6427001953125,0.0,0.0,9.4806840934325e-05,298.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,0.0004497221671044,285.6791076660156,294.1499938964844,291.9496154785156,291.62384033203125,293.142578125,292.470458984375,286.5133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009375570225529,1.080316280877014e-09,0.000937555974815,-0.0019026106456294,0.0,0.0,0.0,-0.005237890407443,60.0,8.564552307128906,-0.0,-5.9069254376709095e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807460,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6614685058594,0.0,0.0,9.005298488773406e-05,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6612548828125,0.0,0.0,9.483020403422417e-05,298.9501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6630859375,0.0,0.0,7.004128565313295e-05,298.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.66119384765625,0.0,0.0,9.483018948230892e-05,298.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6606750488281,0.0,0.0,0.0004498329362832,285.70477294921875,294.1499938964844,291.9036865234375,291.57830810546875,293.1268615722656,292.4613342285156,286.5201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006970539689064,8.66806681987242e-10,0.0006970531539991,-0.0015817946987226,0.0,0.0,0.0,-0.0039323209784924,60.0,7.259678363800049,-0.0,-5.9098340443597415e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807520,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6614685058594,0.0,0.0,9.005298488773406e-05,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6612548828125,0.0,0.0,9.483020403422417e-05,298.9501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6630859375,0.0,0.0,7.004128565313295e-05,298.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.66119384765625,0.0,0.0,9.483018948230892e-05,298.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6606750488281,0.0,0.0,0.0004498329362832,285.70477294921875,294.1499938964844,291.9036865234375,291.57830810546875,293.1268615722656,292.4613342285156,286.5201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006970539689064,8.66806681987242e-10,0.0006970531539991,-0.0015817946987226,0.0,0.0,0.0,-0.0039323209784924,60.0,7.259678363800049,-0.0,-5.9098340443597415e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807580,298.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.67333984375,0.0,0.0,4.3369225750211626e-05,298.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6731872558594,0.0,0.0,4.566991628962569e-05,298.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6752624511719,0.0,0.0,3.373165600351058e-05,298.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6730041503906,0.0,0.0,4.566990901366808e-05,298.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.67254638671875,0.0,0.0,0.000216638072743,285.7222900390625,294.1499938964844,291.85845947265625,291.5334777832031,293.1068420410156,292.45135498046875,286.5270080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006362083950079,7.52307327545054e-10,0.0006362076383084,-0.0013416201109066,0.0,0.0,0.0,-0.0035558838862925,60.0,6.370683193206787,-0.0,-1.370699731495506e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807640,298.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.67333984375,0.0,0.0,4.3369225750211626e-05,298.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6731872558594,0.0,0.0,4.566991628962569e-05,298.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6752624511719,0.0,0.0,3.373165600351058e-05,298.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6730041503906,0.0,0.0,4.566990901366808e-05,298.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.67254638671875,0.0,0.0,0.000216638072743,285.7222900390625,294.1499938964844,291.85845947265625,291.5334777832031,293.1068420410156,292.45135498046875,286.5270080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006362083950079,7.52307327545054e-10,0.0006362076383084,-0.0013416201109066,0.0,0.0,0.0,-0.0035558838862925,60.0,6.370683193206787,-0.0,-1.370699731495506e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807700,298.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.68133544921875,0.0,0.0,9.030335786519572e-05,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.68121337890625,0.0,0.0,9.50938556343317e-05,298.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6834411621094,0.0,0.0,7.023601938271895e-05,298.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6809997558594,0.0,0.0,9.509384108241647e-05,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6805725097656,0.0,0.0,0.0004510835860855,285.7350769042969,294.1499938964844,291.8362121582031,291.5113830566406,293.0834655761719,292.4234924316406,286.5303955078125,0.0,0.0,0.0,0.0,1.0,1.0,0.0001806284562917,2.9696722858574276e-10,-0.00018062874733,-0.0009613602887839,0.0,0.0,0.0,0.0007373108528554,60.0,5.829182147979736,-0.0,-5.9427403442668953e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807760,298.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6843566894531,0.0,0.0,4.465694291866384e-05,298.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6842346191406,0.0,0.0,4.702594742411748e-05,298.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6865234375,0.0,0.0,3.473321339697577e-05,298.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6839904785156,0.0,0.0,4.7025936510181054e-05,298.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6835632324219,0.0,0.0,0.0002230704849353,285.7369384765625,294.1499938964844,291.814208984375,291.4895935058594,293.0591125488281,292.4142761230469,286.53375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004758216964546,5.950817616451332e-10,0.000475821114378,-0.0010886586969718,0.0,0.0,0.0,-0.002679034601897,60.0,5.729775905609131,-0.0,-1.4533055647802941e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807820,298.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.693115234375,0.0,0.0,3.6401557736098766e-05,298.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6930236816406,0.0,0.0,3.83326223527547e-05,298.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6955871582031,0.0,0.0,2.831235178746283e-05,298.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.69268798828125,0.0,0.0,3.833261507679708e-05,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6923522949219,0.0,0.0,0.0001818331656977,285.7439270019531,294.1499938964844,291.7711486816406,291.4468994140625,293.048828125,292.41064453125,286.5404968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003824503510259,4.796549823993246e-10,0.0003824498562607,-0.0008785710670053,0.0,0.0,0.0,-0.002154134446755,60.0,4.652718544006348,-0.0,-9.656480948194712e-09,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807880,298.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.693115234375,0.0,0.0,3.6401557736098766e-05,298.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6930236816406,0.0,0.0,3.83326223527547e-05,298.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6955871582031,0.0,0.0,2.831235178746283e-05,298.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.69268798828125,0.0,0.0,3.833261507679708e-05,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6923522949219,0.0,0.0,0.0001818331656977,285.7439270019531,294.1499938964844,291.7711486816406,291.4468994140625,293.048828125,292.41064453125,286.5404968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003824503510259,4.796549823993246e-10,0.0003824498562607,-0.0008785710670053,0.0,0.0,0.0,-0.002154134446755,60.0,4.652718544006348,-0.0,-9.656480948194712e-09,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807940,298.4488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.69781494140625,0.0,0.0,2.8466791263781488e-05,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6977844238281,0.0,0.0,2.9976923542562872e-05,298.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.700439453125,0.0,0.0,2.2140860892250203e-05,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6973571777344,0.0,0.0,2.997691808559466e-05,298.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.69708251953125,0.0,0.0,0.0001421974011464,285.74853515625,294.1499938964844,291.72955322265625,291.4056701660156,293.0411682128906,292.4111022949219,286.5470275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003033146494999,3.7933736707351774e-10,0.0003033142711501,-0.0006939701852388,0.0,0.0,0.0,-0.0017077598022297,60.0,3.885218381881714,-0.0,-5.905490318980355e-09,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808000,298.4488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.69781494140625,0.0,0.0,2.8466791263781488e-05,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6977844238281,0.0,0.0,2.9976923542562872e-05,298.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.700439453125,0.0,0.0,2.2140860892250203e-05,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6973571777344,0.0,0.0,2.997691808559466e-05,298.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.69708251953125,0.0,0.0,0.0001421974011464,285.74853515625,294.1499938964844,291.72955322265625,291.4056701660156,293.0411682128906,292.4111022949219,286.5470275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003033146494999,3.7933736707351774e-10,0.0003033142711501,-0.0006939701852388,0.0,0.0,0.0,-0.0017077598022297,60.0,3.885218381881714,-0.0,-5.905490318980355e-09,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808060,298.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70318603515625,0.0,0.0,2.2924865334061902e-05,298.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7031555175781,0.0,0.0,2.4141005269484594e-05,298.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7060241699219,0.0,0.0,1.7830469005275518e-05,298.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7026672363281,0.0,0.0,2.4141001631505787e-05,298.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.70245361328125,0.0,0.0,0.0001145143542089,285.7548217773437,294.1499938964844,291.689697265625,291.3661193847656,293.0360717773437,292.4130249023437,286.55340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002266332012368,2.8782767835799916e-10,0.0002266329247504,-0.0005300710326991,0.0,0.0,0.0,-0.0012786700390279,60.0,3.201789140701294,-0.0,-3.8299448057443905e-09,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808120,298.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70318603515625,0.0,0.0,2.2924865334061902e-05,298.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7031555175781,0.0,0.0,2.4141005269484594e-05,298.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7060241699219,0.0,0.0,1.7830469005275518e-05,298.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7026672363281,0.0,0.0,2.4141001631505787e-05,298.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.70245361328125,0.0,0.0,0.0001145143542089,285.7548217773437,294.1499938964844,291.689697265625,291.3661193847656,293.0360717773437,292.4130249023437,286.55340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002266332012368,2.8782767835799916e-10,0.0002266329247504,-0.0005300710326991,0.0,0.0,0.0,-0.0012786700390279,60.0,3.201789140701294,-0.0,-3.8299448057443905e-09,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808180,298.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7039489746094,0.0,0.0,1.619360591575969e-05,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.70391845703125,0.0,0.0,1.7052660041372292e-05,298.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.706787109375,0.0,0.0,1.2595040061569309e-05,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,1.7052656403393485e-05,298.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.70318603515625,0.0,0.0,8.089034963632002e-05,285.7556457519531,294.1499938964844,291.6517944335937,291.3285522460937,293.0318298339844,292.4151306152344,286.5596618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001725473848637,2.1579360520718183e-10,0.0001725471665849,-0.0003947779478039,0.0,0.0,0.0,-0.00097149645444,60.0,2.649214029312134,-0.0,-1.911023561618208e-09,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
