time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17808240,298.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7039489746094,0.0,0.0,1.619360591575969e-05,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.70391845703125,0.0,0.0,1.7052660041372292e-05,298.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.706787109375,0.0,0.0,1.2595040061569309e-05,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,1.7052656403393485e-05,298.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.70318603515625,0.0,0.0,8.089034963632002e-05,285.7556457519531,294.1499938964844,291.6517944335937,291.3285522460937,293.0318298339844,292.4151306152344,286.5596618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001725473848637,2.1579360520718183e-10,0.0001725471665849,-0.0003947779478039,0.0,0.0,0.0,-0.00097149645444,60.0,2.649214029312134,-0.0,-1.911023561618208e-09,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808300,298.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7048034667969,0.0,0.0,1.3828689588990528e-05,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70477294921875,0.0,0.0,1.456228710594587e-05,298.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7076721191406,0.0,0.0,1.0755658877315e-05,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7042541503906,0.0,0.0,1.4562284377461763e-05,298.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7040405273437,0.0,0.0,6.907711212988943e-05,285.75689697265625,294.1499938964844,291.6336669921875,291.3105773925781,293.0307922363281,292.4159240722656,286.56268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001473480078857,1.8427855075220376e-10,0.0001473478332627,-0.0003371236380189,0.0,0.0,0.0,-0.000829616037663,60.0,2.408790111541748,-0.0,-1.3936091169952647e-09,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808360,298.4442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7054748535156,0.0,0.0,1.1613946298894008e-05,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7054748535156,0.0,0.0,1.223005438077962e-05,298.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7083740234375,0.0,0.0,9.03307955013588e-06,298.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049560546875,0.0,0.0,1.2230052561790217e-05,298.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7047424316406,0.0,0.0,5.801402221550234e-05,285.7579040527344,294.1499938964844,291.6161193847656,291.2931823730469,293.02996826171875,292.4166259765625,286.565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001237519172718,1.5476779580136935e-10,0.0001237517717527,-0.0002831355086527,0.0,0.0,0.0,-0.0006967621156945,60.0,2.181476354598999,-0.0,-9.82966152918152e-10,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808420,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059936523437,0.0,0.0,7.965795703057665e-06,298.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059936523437,0.0,0.0,8.38837331684772e-06,298.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7089233398437,0.0,0.0,6.195625246618874e-06,298.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7054443359375,0.0,0.0,8.388371497858316e-06,298.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70526123046875,0.0,0.0,3.979076791438274e-05,285.7587890625,294.1499938964844,291.5829162597656,291.26025390625,293.02911376953125,292.41754150390625,286.57147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-8.487639570375904e-05,1.0614962381305659e-10,8.487628656439483e-05,-0.0001941929367603,0.0,0.0,0.0,-0.0004778810834977,60.0,1.7831752300262451,-0.0,-4.6242068507673645e-10,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808480,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059936523437,0.0,0.0,7.965795703057665e-06,298.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059936523437,0.0,0.0,8.38837331684772e-06,298.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7089233398437,0.0,0.0,6.195625246618874e-06,298.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7054443359375,0.0,0.0,8.388371497858316e-06,298.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70526123046875,0.0,0.0,3.979076791438274e-05,285.7587890625,294.1499938964844,291.5829162597656,291.26025390625,293.02911376953125,292.41754150390625,286.57147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-8.487639570375904e-05,1.0614962381305659e-10,8.487628656439483e-05,-0.0001941929367603,0.0,0.0,0.0,-0.0004778810834977,60.0,1.7831752300262451,-0.0,-4.6242068507673645e-10,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808540,298.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7063293457031,0.0,0.0,5.188933755562175e-06,298.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.706298828125,0.0,0.0,5.4642014220007695e-06,298.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7092590332031,0.0,0.0,4.035841357108438e-06,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7057800292969,0.0,0.0,5.464200512506068e-06,298.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7055969238281,0.0,0.0,2.591977681731805e-05,285.75927734375,294.1499938964844,291.5524597167969,291.23004150390625,293.0287170410156,292.4179382324219,286.5769958496094,0.0,0.0,0.0,0.0,1.0,1.0,-5.5288786825258285e-05,6.914618183584409e-11,5.528871770366095e-05,-0.0001264978636754,0.0,0.0,0.0,-0.000311293406412,60.0,1.4708651304244995,-0.0,-1.9621633484678824e-10,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808600,298.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7063293457031,0.0,0.0,5.188933755562175e-06,298.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.706298828125,0.0,0.0,5.4642014220007695e-06,298.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7092590332031,0.0,0.0,4.035841357108438e-06,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7057800292969,0.0,0.0,5.464200512506068e-06,298.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7055969238281,0.0,0.0,2.591977681731805e-05,285.75927734375,294.1499938964844,291.5524597167969,291.23004150390625,293.0287170410156,292.4179382324219,286.5769958496094,0.0,0.0,0.0,0.0,1.0,1.0,-5.5288786825258285e-05,6.914618183584409e-11,5.528871770366095e-05,-0.0001264978636754,0.0,0.0,0.0,-0.000311293406412,60.0,1.4708651304244995,-0.0,-1.9621633484678824e-10,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808660,298.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7064208984375,0.0,0.0,3.148087898807717e-06,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7064208984375,0.0,0.0,3.3150906801893143e-06,298.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7093811035156,0.0,0.0,2.448515260766726e-06,298.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70587158203125,0.0,0.0,3.315089998068288e-06,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7056884765625,0.0,0.0,1.572533801663667e-05,285.7594299316406,294.1499938964844,291.52496337890625,291.2027893066406,293.0285949707031,292.4180908203125,286.582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.354345608386211e-05,4.195065128609343e-11,3.3543412428116426e-05,-7.67455785535276e-05,0.0,0.0,0.0,-0.0001888602710096,60.0,1.2235386371612549,-0.0,-7.222251963145965e-11,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808720,298.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7064208984375,0.0,0.0,3.148087898807717e-06,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7064208984375,0.0,0.0,3.3150906801893143e-06,298.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7093811035156,0.0,0.0,2.448515260766726e-06,298.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70587158203125,0.0,0.0,3.315089998068288e-06,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7056884765625,0.0,0.0,1.572533801663667e-05,285.7594299316406,294.1499938964844,291.52496337890625,291.2027893066406,293.0285949707031,292.4180908203125,286.582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.354345608386211e-05,4.195065128609343e-11,3.3543412428116426e-05,-7.67455785535276e-05,0.0,0.0,0.0,-0.0001888602710096,60.0,1.2235386371612549,-0.0,-7.222251963145965e-11,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808780,298.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7064514160156,0.0,0.0,1.6884134765859926e-06,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7064514160156,0.0,0.0,1.777982106432319e-06,298.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7094116210937,0.0,0.0,1.3132118965586417e-06,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059020996094,0.0,0.0,1.7779817653718055e-06,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7057189941406,0.0,0.0,8.433968105237e-06,285.7594909667969,294.1499938964844,291.500732421875,291.17877197265625,293.028564453125,292.4181213378906,286.5873107910156,0.0,0.0,0.0,0.0,1.0,1.0,-1.7990520063904114e-05,2.2499549098831118e-11,1.7990496417041868e-05,-4.116121272090823e-05,0.0,0.0,0.0,-0.0001012922875816,60.0,1.027168869972229,-0.0,-2.0774784670329893e-11,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808840,298.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7064514160156,0.0,0.0,1.6884134765859926e-06,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7064514160156,0.0,0.0,1.777982106432319e-06,298.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7094116210937,0.0,0.0,1.3132118965586417e-06,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059020996094,0.0,0.0,1.7779817653718055e-06,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7057189941406,0.0,0.0,8.433968105237e-06,285.7594909667969,294.1499938964844,291.500732421875,291.17877197265625,293.028564453125,292.4181213378906,286.5873107910156,0.0,0.0,0.0,0.0,1.0,1.0,-1.7990520063904114e-05,2.2499549098831118e-11,1.7990496417041868e-05,-4.116121272090823e-05,0.0,0.0,0.0,-0.0001012922875816,60.0,1.027168869972229,-0.0,-2.0774784670329893e-11,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808900,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7064514160156,0.0,0.0,9.76730348156707e-07,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7064514160156,0.0,0.0,1.0285448297508992e-06,298.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7094116210937,0.0,0.0,7.596799491693673e-07,298.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059326171875,0.0,0.0,1.0285447160640615e-06,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7057189941406,0.0,0.0,4.878966137766838e-06,285.7594909667969,294.1499938964844,291.4898986816406,291.16802978515625,293.0285339355469,292.4181213378906,286.58984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0407447007310113e-05,1.3015883509881476e-11,1.0407434274384286e-05,-2.3811531718820333e-05,0.0,0.0,0.0,-5.859718658030033e-05,60.0,0.9287715554237366,-0.0,-6.952296377482625e-12,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808960,298.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7064514160156,0.0,0.0,7.177890211096383e-07,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7064514160156,0.0,0.0,7.558669494756032e-07,298.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7094116210937,0.0,0.0,5.582809308180003e-07,298.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059326171875,0.0,0.0,7.558668357887655e-07,298.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7057189941406,0.0,0.0,3.5855016449204413e-06,285.7594909667969,294.1499938964844,291.47998046875,291.158203125,293.0285339355469,292.4181213378906,286.5921630859375,0.0,0.0,0.0,0.0,1.0,1.0,-7.6488367994898e-06,9.565753571194602e-12,7.648827704542782e-06,-1.74996839632513e-05,0.0,0.0,0.0,-4.306527262087912e-05,60.0,0.8695223331451416,-0.0,-3.754676257405887e-12,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809020,298.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7064514160156,0.0,0.0,2.2835425284029045e-07,298.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7064514160156,0.0,0.0,2.404682106771361e-07,298.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7094116210937,0.0,0.0,1.7760905279828878e-07,298.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059326171875,0.0,0.0,2.404681538337172e-07,298.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7057189941406,0.0,0.0,1.140675863098295e-06,285.7594909667969,294.1499938964844,291.4629821777344,291.141357421875,293.0285339355469,292.4181213378906,286.5968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.4332832708751084e-06,3.043121744178423e-12,2.433280087643652e-06,-5.567135758610675e-06,0.0,0.0,0.0,-1.3700147974304857e-05,60.0,0.7542087435722351,-0.0,-3.800118314641055e-13,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809080,298.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7064514160156,0.0,0.0,2.2835425284029045e-07,298.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7064514160156,0.0,0.0,2.404682106771361e-07,298.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7094116210937,0.0,0.0,1.7760905279828878e-07,298.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059326171875,0.0,0.0,2.404681538337172e-07,298.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7057189941406,0.0,0.0,1.140675863098295e-06,285.7594909667969,294.1499938964844,291.4629821777344,291.141357421875,293.0285339355469,292.4181213378906,286.5968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.4332832708751084e-06,3.043121744178423e-12,2.433280087643652e-06,-5.567135758610675e-06,0.0,0.0,0.0,-1.3700147974304857e-05,60.0,0.7542087435722351,-0.0,-3.800118314641055e-13,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809140,298.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7064514160156,0.0,0.0,1.6885053355508717e-08,298.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7064514160156,0.0,0.0,1.778078839720365e-08,298.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7094116210937,0.0,0.0,1.3132832599183077e-08,298.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059326171875,0.0,0.0,1.7780784844489972e-08,298.4648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7057189941406,0.0,0.0,8.434426490566693e-08,285.7594909667969,294.1499938964844,291.45001220703125,291.1284484863281,293.0285339355469,292.4181213378906,286.6012268066406,0.0,0.0,0.0,0.0,1.0,1.0,-1.799875946062457e-07,2.2507314751101654e-13,1.7998738144342497e-07,-4.117516709811753e-07,0.0,0.0,0.0,-1.0133662726730108e-06,60.0,0.668366014957428,-0.0,-2.077704480495492e-15,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809200,298.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7064514160156,0.0,0.0,1.6885053355508717e-08,298.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7064514160156,0.0,0.0,1.778078839720365e-08,298.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7094116210937,0.0,0.0,1.3132832599183077e-08,298.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059326171875,0.0,0.0,1.7780784844489972e-08,298.4648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7057189941406,0.0,0.0,8.434426490566693e-08,285.7594909667969,294.1499938964844,291.45001220703125,291.1284484863281,293.0285339355469,292.4181213378906,286.6012268066406,0.0,0.0,0.0,0.0,1.0,1.0,-1.799875946062457e-07,2.2507314751101654e-13,1.7998738144342497e-07,-4.117516709811753e-07,0.0,0.0,0.0,-1.0133662726730108e-06,60.0,0.668366014957428,-0.0,-2.077704480495492e-15,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809260,298.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7064514160156,0.0,0.0,2.267851240134177e-09,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7064514160156,0.0,0.0,2.3881583377516336e-09,298.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7094116210937,0.0,0.0,1.763886148253846e-09,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059326171875,0.0,0.0,2.3881578936624237e-09,298.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7057189941406,0.0,0.0,1.1328377347297192e-08,285.7594909667969,294.1499938964844,291.4414367675781,291.1199645996094,293.0285339355469,292.4181213378906,286.6054382324219,0.0,0.0,0.0,0.0,1.0,1.0,-2.4581739310747253e-08,3.063833027886452e-14,2.4581709112680983e-08,-5.596935892526744e-08,0.0,0.0,0.0,-1.3834505807608366e-07,60.0,0.6063728332519531,-0.0,-3.748073145996996e-17,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809320,298.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7064514160156,0.0,0.0,2.267851240134177e-09,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7064514160156,0.0,0.0,2.3881583377516336e-09,298.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7094116210937,0.0,0.0,1.763886148253846e-09,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059326171875,0.0,0.0,2.3881578936624237e-09,298.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7057189941406,0.0,0.0,1.1328377347297192e-08,285.7594909667969,294.1499938964844,291.4414367675781,291.1199645996094,293.0285339355469,292.4181213378906,286.6054382324219,0.0,0.0,0.0,0.0,1.0,1.0,-2.4581739310747253e-08,3.063833027886452e-14,2.4581709112680983e-08,-5.596935892526744e-08,0.0,0.0,0.0,-1.3834505807608366e-07,60.0,0.6063728332519531,-0.0,-3.748073145996996e-17,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809380,298.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7064514160156,0.0,0.0,6.158301091296892e-10,298.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7064514160156,0.0,0.0,6.484992542965529e-10,298.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7094116210937,0.0,0.0,4.789794671999914e-10,298.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059326171875,0.0,0.0,6.484991432742501e-10,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7057189941406,0.0,0.0,3.076196408713372e-09,285.7594909667969,294.1499938964844,291.4374084472656,291.115966796875,293.0285339355469,292.4181213378906,286.609375,0.0,0.0,0.0,0.0,1.0,1.0,-6.676288411000542e-09,8.320403793846045e-15,6.676279973305553e-09,-1.5200448899577168e-08,0.0,0.0,0.0,-3.757304511964321e-08,60.0,0.5592359900474548,-0.0,-2.7637626277723752e-18,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809440,298.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7064514160156,0.0,0.0,6.158301091296892e-10,298.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7064514160156,0.0,0.0,6.484992542965529e-10,298.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7094116210937,0.0,0.0,4.789794671999914e-10,298.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059326171875,0.0,0.0,6.484991432742501e-10,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7057189941406,0.0,0.0,3.076196408713372e-09,285.7594909667969,294.1499938964844,291.4374084472656,291.115966796875,293.0285339355469,292.4181213378906,286.609375,0.0,0.0,0.0,0.0,1.0,1.0,-6.676288411000542e-09,8.320403793846045e-15,6.676279973305553e-09,-1.5200448899577168e-08,0.0,0.0,0.0,-3.757304511964321e-08,60.0,0.5592359900474548,-0.0,-2.7637626277723752e-18,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809500,298.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7064514160156,0.0,0.0,5.69265468097768e-10,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7064514160156,0.0,0.0,5.994644225459922e-10,298.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7094116210937,0.0,0.0,4.4276249333563555e-10,298.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059326171875,0.0,0.0,5.99464311523689e-10,298.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7057189941406,0.0,0.0,2.8435964694040194e-09,285.7594909667969,294.1499938964844,291.4369812011719,291.11553955078125,293.0285339355469,292.4181213378906,286.6112670898437,0.0,0.0,0.0,0.0,1.0,1.0,-6.139434294283319e-09,7.659329306864901e-15,6.139426300677542e-09,-1.3999315484625184e-08,0.0,0.0,0.0,-3.456079866737127e-08,60.0,0.5384290218353271,-0.0,-2.3616122293674698e-18,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809560,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7064514160156,0.0,0.0,1.2091709855610588e-08,298.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7064514160156,0.0,0.0,1.2733162968459057e-08,298.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7094116210937,0.0,0.0,9.404673484425531e-09,298.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059326171875,0.0,0.0,1.2733160303923796e-08,298.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7057189941406,0.0,0.0,6.04005450099976e-08,285.7594909667969,294.1499938964844,291.4375915527344,291.1161499023437,293.0285339355469,292.4181213378906,286.61309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.288939728283367e-07,1.6118504371932104e-13,1.2889380229808012e-07,-2.948667372493219e-07,0.0,0.0,0.0,-7.257040124386549e-07,60.0,0.5192599296569824,-0.0,-1.0655022261089712e-15,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809620,298.4269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7064514160156,0.0,0.0,8.38902849409351e-08,298.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7064514160156,0.0,0.0,8.834057751982982e-08,298.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7094116210937,0.0,0.0,6.5248066505319e-08,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059326171875,0.0,0.0,8.83405633089751e-08,298.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7057189941406,0.0,0.0,4.190490017208504e-07,285.7594909667969,294.1499938964844,291.4417724609375,291.12030029296875,293.0285339355469,292.4181213378906,286.61669921875,0.0,0.0,0.0,0.0,1.0,1.0,-8.94159256858984e-07,1.1181964642420494e-12,8.941581768340257e-07,-2.045595920208143e-06,0.0,0.0,0.0,-5.034351488575339e-06,60.0,0.4847950637340545,-0.0,-5.1286405000237553e-14,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809680,298.4269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7064514160156,0.0,0.0,8.38902849409351e-08,298.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7064514160156,0.0,0.0,8.834057751982982e-08,298.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7094116210937,0.0,0.0,6.5248066505319e-08,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059326171875,0.0,0.0,8.83405633089751e-08,298.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7057189941406,0.0,0.0,4.190490017208504e-07,285.7594909667969,294.1499938964844,291.4417724609375,291.12030029296875,293.0285339355469,292.4181213378906,286.61669921875,0.0,0.0,0.0,0.0,1.0,1.0,-8.94159256858984e-07,1.1181964642420494e-12,8.941581768340257e-07,-2.045595920208143e-06,0.0,0.0,0.0,-5.034351488575339e-06,60.0,0.4847950637340545,-0.0,-5.1286405000237553e-14,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809740,298.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7064819335937,0.0,0.0,5.956694053566025e-07,298.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7064819335937,0.0,0.0,6.272690598052577e-07,298.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7094421386719,0.0,0.0,4.632989032415935e-07,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059326171875,0.0,0.0,6.2726894611842e-07,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70574951171875,0.0,0.0,2.9754896786471363e-06,285.7595520019531,294.1499938964844,291.4496154785156,291.1280822753906,293.02850341796875,292.41815185546875,286.6201477050781,0.0,0.0,0.0,0.0,1.0,1.0,-6.346699137793621e-06,7.937474462427208e-12,6.346690952341305e-06,-1.452107335353503e-05,0.0,0.0,0.0,-3.573395952116698e-05,60.0,0.4754483699798584,-0.0,-2.5857677544288693e-12,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809800,298.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7064819335937,0.0,0.0,5.956694053566025e-07,298.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7064819335937,0.0,0.0,6.272690598052577e-07,298.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7094421386719,0.0,0.0,4.632989032415935e-07,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059326171875,0.0,0.0,6.2726894611842e-07,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70574951171875,0.0,0.0,2.9754896786471363e-06,285.7595520019531,294.1499938964844,291.4496154785156,291.1280822753906,293.02850341796875,292.41815185546875,286.6201477050781,0.0,0.0,0.0,0.0,1.0,1.0,-6.346699137793621e-06,7.937474462427208e-12,6.346690952341305e-06,-1.452107335353503e-05,0.0,0.0,0.0,-3.573395952116698e-05,60.0,0.4754483699798584,-0.0,-2.5857677544288693e-12,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809860,298.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7067565917969,0.0,0.0,2.249760882477858e-06,298.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7067565917969,0.0,0.0,2.369108415223309e-06,298.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.709716796875,0.0,0.0,1.7498158513262752e-06,298.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7062072753906,0.0,0.0,2.369107960475958e-06,298.4595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7060241699219,0.0,0.0,1.1238012120884378e-05,285.75994873046875,294.1499938964844,291.4609069824219,291.1392822265625,293.0281982421875,292.41845703125,286.62335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.3970727852429263e-05,2.997887008082678e-11,2.3970698748598807e-05,-5.48442876606714e-05,0.0,0.0,0.0,-0.0001349629164906,60.0,0.5373039841651917,-0.0,-3.688515812227955e-11,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809920,298.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7067565917969,0.0,0.0,2.249760882477858e-06,298.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7067565917969,0.0,0.0,2.369108415223309e-06,298.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.709716796875,0.0,0.0,1.7498158513262752e-06,298.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7062072753906,0.0,0.0,2.369107960475958e-06,298.4595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7060241699219,0.0,0.0,1.1238012120884378e-05,285.75994873046875,294.1499938964844,291.4609069824219,291.1392822265625,293.0281982421875,292.41845703125,286.62335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.3970727852429263e-05,2.997887008082678e-11,2.3970698748598807e-05,-5.48442876606714e-05,0.0,0.0,0.0,-0.0001349629164906,60.0,0.5373039841651917,-0.0,-3.688515812227955e-11,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809980,298.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.70758056640625,0.0,0.0,4.996902134735137e-06,298.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70758056640625,0.0,0.0,5.261982551019173e-06,298.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7105712890625,0.0,0.0,3.886483682435937e-06,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.70703125,0.0,0.0,5.261981641524471e-06,298.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.70684814453125,0.0,0.0,2.496054003131576e-05,285.7611694335937,294.1499938964844,291.475341796875,291.1535949707031,293.02716064453125,292.4193420410156,286.6263427734375,0.0,0.0,0.0,0.0,1.0,1.0,-5.324125959305093e-05,6.658583406871088e-11,5.324119047145359e-05,-0.0001218141551362,0.0,0.0,0.0,-0.000299765379168,60.0,0.6817963123321533,-0.0,-1.8196197326680874e-10,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810040,298.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.70758056640625,0.0,0.0,4.996902134735137e-06,298.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70758056640625,0.0,0.0,5.261982551019173e-06,298.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7105712890625,0.0,0.0,3.886483682435937e-06,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.70703125,0.0,0.0,5.261981641524471e-06,298.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.70684814453125,0.0,0.0,2.496054003131576e-05,285.7611694335937,294.1499938964844,291.475341796875,291.1535949707031,293.02716064453125,292.4193420410156,286.6263427734375,0.0,0.0,0.0,0.0,1.0,1.0,-5.324125959305093e-05,6.658583406871088e-11,5.324119047145359e-05,-0.0001218141551362,0.0,0.0,0.0,-0.000299765379168,60.0,0.6817963123321533,-0.0,-1.8196197326680874e-10,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810100,298.4223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7082214355469,0.0,0.0,6.45681211608462e-06,298.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7082214355469,0.0,0.0,6.799339644203428e-06,298.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71124267578125,0.0,0.0,5.021970537200104e-06,298.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7076721191406,0.0,0.0,6.799338279961376e-06,298.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7074890136719,0.0,0.0,3.225308682885952e-05,285.7620849609375,294.1499938964844,291.4836730957031,291.1618347167969,293.0263366699219,292.4198913574219,286.6278381347656,0.0,0.0,0.0,0.0,1.0,1.0,-6.879655848024413e-05,8.603991824562839e-11,6.879647116875276e-05,-0.0001574040215928,0.0,0.0,0.0,-0.0003873466921504,60.0,0.7690236568450928,-0.0,-3.0381921978239725e-10,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810160,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7088928222656,0.0,0.0,8.611490557086654e-06,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7088928222656,0.0,0.0,9.06832156033488e-06,298.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7119445800781,0.0,0.0,6.697833214275306e-06,298.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7083435058594,0.0,0.0,9.068319741345476e-06,298.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7081604003906,0.0,0.0,4.301614535506815e-05,285.7630310058594,294.1499938964844,291.49267578125,291.1707763671875,293.0255126953125,292.4204406738281,286.6293029785156,0.0,0.0,0.0,0.0,1.0,1.0,-9.175383456749842e-05,1.1475145833550472e-10,9.17537181521766e-05,-0.0002099298144457,0.0,0.0,0.0,-0.0005166036426089,60.0,0.8672463297843933,-0.0,-5.4042520458708e-10,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810220,298.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7117614746094,0.0,0.0,1.5300242012017407e-05,298.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7117614746094,0.0,0.0,1.6111904187710024e-05,298.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7148742675781,0.0,0.0,1.190020157082472e-05,298.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7111511230469,0.0,0.0,1.611190236872062e-05,298.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7110290527344,0.0,0.0,7.642781565664336e-05,285.7668151855469,294.1499938964844,291.5126037597656,291.1905212402344,293.0219421386719,292.4220275878906,286.632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001630214683245,2.0388185584252483e-10,0.0001630212645977,-0.0003729877062141,0.0,0.0,0.0,-0.0009178634500131,60.0,1.2237577438354492,-0.0,-1.7059864632074095e-09,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810280,298.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7117614746094,0.0,0.0,1.5300242012017407e-05,298.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7117614746094,0.0,0.0,1.6111904187710024e-05,298.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7148742675781,0.0,0.0,1.190020157082472e-05,298.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7111511230469,0.0,0.0,1.611190236872062e-05,298.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7110290527344,0.0,0.0,7.642781565664336e-05,285.7668151855469,294.1499938964844,291.5126037597656,291.1905212402344,293.0219421386719,292.4220275878906,286.632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001630214683245,2.0388185584252483e-10,0.0001630212645977,-0.0003729877062141,0.0,0.0,0.0,-0.0009178634500131,60.0,1.2237577438354492,-0.0,-1.7059864632074095e-09,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810340,298.4192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.71685791015625,0.0,0.0,2.4207975002354946e-05,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7168884277344,0.0,0.0,2.549218334024772e-05,298.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201843261719,0.0,0.0,1.8828444808605127e-05,298.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7162475585937,0.0,0.0,2.549217788327951e-05,298.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7161560058594,0.0,0.0,0.0001209237452712,285.7727966308594,294.1499938964844,291.53485107421875,291.21258544921875,293.0154724121094,292.4227294921875,286.634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002579322026576,3.2258140603147467e-10,0.0002579318825155,-0.0005901401746086,0.0,0.0,0.0,-0.0014522422570735,60.0,1.746808648109436,-0.0,-4.270668263472999e-09,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810400,298.4192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.71685791015625,0.0,0.0,2.4207975002354946e-05,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7168884277344,0.0,0.0,2.549218334024772e-05,298.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201843261719,0.0,0.0,1.8828444808605127e-05,298.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7162475585937,0.0,0.0,2.549217788327951e-05,298.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7161560058594,0.0,0.0,0.0001209237452712,285.7727966308594,294.1499938964844,291.53485107421875,291.21258544921875,293.0154724121094,292.4227294921875,286.634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002579322026576,3.2258140603147467e-10,0.0002579318825155,-0.0005901401746086,0.0,0.0,0.0,-0.0014522422570735,60.0,1.746808648109436,-0.0,-4.270668263472999e-09,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810460,298.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.72442626953125,0.0,0.0,3.6068056942895055e-05,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7244873046875,0.0,0.0,3.79814300686121e-05,298.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7279968261719,0.0,0.0,2.805296389851719e-05,298.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7237548828125,0.0,0.0,3.798142279265449e-05,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7237548828125,0.0,0.0,0.0001801672769943,285.7791748046875,294.1499938964844,291.5591735839844,291.2366943359375,293.0047302246094,292.4181823730469,286.6373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003911535313818,4.87487050726542e-10,0.0003911530657205,-0.0008904585847631,0.0,0.0,0.0,-0.0022012928966432,60.0,2.516310691833496,-0.0,-9.4803516148545e-09,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
